Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2048164,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.553892,0.553892,4.059155,0,1.273149,0.553892,54.01967,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2049057,0.6092812,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2048593,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.380322,2.380322,0,-1,0,2.380322,11.13311,0,0,0,0.2650039,2.505602,2.380322,0,0,1.240414,9.508902,0,2.240599,-2.240599,10.46147,74.72463,0.2048593,2.618355,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,-1,0,0,0,0,0,0,1.100411,0,0,0,0,3.729968,7.268303,1.100411,0,1.100411,11.50541,82.18134,0.2046744,0,0.880329,0,8.368714
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.537606,2.537606,0,-1,0,2.537606,13.75967,0,4.440892E-16,0,0.3491662,2.671165,2.537606,0,0,2.629557,8.258673,0,2.321998,-2.321998,9.05781,64.69851,0.2046744,2.791367,0.279333,0,8.607839
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,5.781625,3.33,0,-1,0,3.33,14.57942,0,2.451625,3.029787,0.4854947,3.505263,3.33,0,0,5.209555,5.936675,0,3.019768,-3.019768,5.874694,41.96202,0.2046744,6.359787,0.3883958,0,6.422169
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,5.799975,3.33,0,-1,0,3.33,45.13658,0,2.469975,3.323332,1.503048,3.505263,3.33,0,0,8.564854,2.916906,0,2.002215,-2.002215,3.764174,26.88691,0.2046744,6.379972,1.202438,0,4.419954
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.298746,1.298746,0,-1,0,1.298746,226.785,0,0,0.00004573306,2.945362,1.367101,1.298746,0,0,10.78954,0.9146909,1.578261,0,1.578261,5.261444,37.58167,0.2044098,1.428621,2.35629,0,3.860053
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,9.211276,2.335126,1.896775,0,1.896775,7.060883,50.43477,0.2040928,0,1.51742,0,4.2319
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.856281,3.33,0,-1,0,3.33,11.38288,0,0.5262811,0.9119092,0.3790499,3.505263,3.33,0,0,7.314502,4.042222,0,3.126213,-3.126213,3.765564,26.89684,0.2040928,4.241909,0.3032399,0,4.421273
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.467099,1.235285,0,-1,0,1.235285,31.10949,0,1.231814,1.770585,0.3842909,1.3003,1.235285,0,0,10.78807,0.9160095,0,0.9160095,-0.9160095,2.800006,20,0.2040928,2.713809,0.3074327,0,1.3003
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,6.761017,0.1382875,0,-1,0,0.1382875,105.2632,0,6.622729,7.409461,0.1455658,0.1455658,0.1382875,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,7.437119,0.1164526,0,0.1455658
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.485847,0,0,-1,0,0,0,0,1.485847,1.634432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,1.634432,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,6.283813,0,0,-1,0,0,0,0,6.283813,6.912194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,6.912194,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.992192,0,0,-1,0,0,0,0,3.992192,4.391411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,4.391411,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.6044484,0,0,-1,0,0,0,0,0.6044484,0.6648932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,0.6648932,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2438249,0,0,-1,0,0,0,0,0.2438249,0.2682074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,0.2682074,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2121017,0,0,-1,0,0,0,0,0.2121017,0.2333119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,0.2333119,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3042475,0,0,-1,0,0,0,0,0.3042475,0.3346723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,0.3346723,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3115845,0,0,-1,0,0,0,0,0.3115845,0.3427429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,0.3427429,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.105464,0,0,-1,0,0,0,0,0.105464,0.1160104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040928,0.1160104,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.0238924,0.0238924,3.529155,0,1.128459,0.0238924,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2041023,0.02628164,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4139073,0.4139073,3.91917,0,1.234933,0.4139073,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.204208,0.455298,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2040742,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.971002,1.971002,0,0,0,1.971002,75.61457,0,0,0,1.490365,2.074739,1.971002,0,0,0.9870492,9.73693,0,0.5843743,-0.5843743,12.44765,88.91158,0.2040742,2.168102,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,3.576887,3.33,0,-1,0,3.33,58.2831,0,0.246887,0.6045757,1.940827,3.505263,3.33,0,0,1.636354,9.152555,0,1.564436,-1.564436,10.79859,77.13261,0.2040742,3.934576,1.552662,0,11.09338
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,4.482807,3.33,0,-1,0,3.33,72.38809,4.440892E-16,1.152807,1.601087,2.410524,3.505263,3.33,0,0,3.374616,7.58812,0,1.09474,-1.09474,9.644629,68.89007,0.2040742,4.931087,1.928419,0,9.998643
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.396888,1.396888,0,-1,0,1.396888,263.1499,0,0,0,3.67591,1.470409,1.396888,0,0,4.590993,6.49338,2.205501,0,2.205501,11.73695,83.8352,0.20371,1.536577,2.940728,0,10.16929
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.826368,0.826368,0,-1,0,0.826368,496.433,0.8470105,0,0,4.102364,0.8698611,0.826368,0,0,2.385492,8.478331,2.385492,0,2.385492,14.00003,100,0.2033176,0.9090049,3.281891,0,12.5807
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.075776,3.075776,0,-1,0,3.075776,115.6058,0.3181163,0,0.05335307,3.555775,3.237659,3.075776,0,0,0,10.62527,0,0,0,14.00003,100,0.2033176,3.383353,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.821083,1.821083,0,-1,0,1.821083,129.5509,0.4422992,0,0,2.359229,1.916929,1.821083,0,0,0,10.62527,0,0,0,14.00003,100,0.2033176,2.003191,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.8176444,0.8176444,0,-1,0,0.8176444,319.6096,1.752591,0,0,2.61327,0.8606783,0.8176444,0,0,0,10.62527,0,0,0,14.00003,100,0.2033176,0.8994088,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.131331,1.131331,0,-1,0,1.131331,203.2864,1.108967,0,0,2.299843,1.190875,1.131331,0,0,0,10.62527,0,0,0,14.00003,100,0.2033176,1.244465,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,6.949362,3.33,0,-1,0,3.33,14.99584,0,3.619362,4.314298,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.2033176,7.644298,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.081009,3.081009,0,-1,0,3.081009,4.740125,0,4.440892E-16,0.05911031,0.1460437,3.243168,3.081009,0,0,3.339891,7.619372,0,3.097124,-3.097124,7.566874,54.04899,0.2033176,3.38911,0.116835,0,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.782156,3.33,0,-1,0,3.33,0,0,2.452157,3.030372,0,3.505263,3.33,0,0,6.78114,4.522248,0,3.505263,-3.505263,3.872002,27.6571,0.2033176,6.360373,0,0,4.522248
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67588,1.016985,0,0,0,3.872002,27.6571,0.2033176,0,0,0,1.016985
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.795649,0.966136,0,-1,0,0.966136,0,0,2.829513,3.209078,0,1.016985,0.966136,0,0,10.67588,1.016985,0,1.016985,-1.016985,2.800006,20,0.2033176,4.175214,0,0,1.016985
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.296467,0,0,-1,0,0,0,0,1.296467,1.426113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033176,1.426113,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.07135665,0,0,-1,0,0,0,0,0.07135665,0.07849231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033176,0.07849231,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.40546,0,0,-1,0,0,0,0,1.40546,1.546006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033176,1.546006,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2955044,0,0,-1,0,0,0,0,0.2955044,0.3250549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033176,0.3250549,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.8384516,0,0,-1,0,0,0,0,0.8384516,0.9222967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033176,0.9222967,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.589629,0,0,-1,0,0,0,0,1.589629,1.748592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033176,1.748592,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.211734,0,0,-1,0,0,0,0,1.211734,1.332908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033176,1.332908,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.7392049,0.7392049,4.244468,0,1.32374,0.7392049,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035038,0.8131255,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.5985508,0.5985508,4.103814,0,1.285341,0.5985508,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2036548,0.6584059,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.487152,2.487152,5,0,1.53,2.487152,40.11721,0,0,0,0.997776,0,0,2.512848,2.387206,5.14586,5.994,3.384982,0,3.384982,12.32951,88.06776,0.2039435,2.735867,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.760878,9.040483,1.166914,0,1.166914,13.43654,95.97512,0.2037531,0,0.933531,0,10.2074
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.4044897,0,0,0.9984542,0,0,0,0,0.5939645,10.09071,0.5939645,0,0.5939645,14.00003,100,0.2036563,0,0.7987634,0,11.08916
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,3.665156,3.33,0,-1,0,3.33,107.4178,0.07174873,0.3351558,0.7016714,3.577012,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036563,4.031672,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.724081,2.724081,0,-1,0,2.724081,135.4446,0.8221673,0,0,3.689621,2.867454,2.724081,0,0,0,10.62527,0,0,0,14.00003,100,0.2036563,2.99649,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,4.479464,3.33,0,-1,0,3.33,129.516,0.8076189,1.149464,1.597411,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036563,4.927411,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.49897,2.49897,0,-1,0,2.49897,110.7903,0.1381221,0,0,2.768617,2.630495,2.49897,0,0,0,10.62527,0,0,0,14.00003,100,0.2036563,2.748867,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,5.074817,3.33,0,-1,0,3.33,41.0116,4.440892E-16,1.744817,2.252299,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.2036563,5.582299,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.557957,2.557957,0,-1,0,2.557957,27.90357,0,4.440892E-16,0,0.7137613,2.692586,2.557957,0,0,2.377308,8.485698,0,1.978825,-1.978825,9.658852,68.99166,0.2036563,2.813752,0.571009,0,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,4.678149,3.33,0,-1,0,3.33,56.05962,0,1.348149,1.815964,1.866785,3.505263,3.33,0,0,4.576002,6.506873,0,1.638478,-1.638478,7.931744,56.6552,0.2036563,5.145964,1.493428,0,8.373658
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.252758,1.252758,0,-1,0,1.252758,69.13202,0,0,0,0.8660567,1.318692,1.252758,0,0,6.396533,4.868395,0,0.4526357,-0.4526357,7.454624,53.24721,0.2036563,1.378034,0.6928453,0,5.734451
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,9.029733,3.33,0,-1,0,3.33,4.441571,0,5.699733,6.602706,0.1479043,3.505263,3.33,0,0,6.899461,4.415759,0,3.357359,-3.357359,3.915657,27.96893,0.2036563,9.932706,0.1183235,0,4.563663
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,8.312083,1.00548,0,-1,0,1.00548,0,0,7.306603,8.137812,0,1.0584,1.00548,0,0,10.62986,1.0584,0,1.0584,-1.0584,2.800006,20,0.2036563,9.143291,0,0,1.0584
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.121758,0,0,-1,0,0,0,0,5.121758,5.633934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,5.633934,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.397262,0,0,-1,0,0,0,0,3.397262,3.736989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,3.736989,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.9000292,0,0,-1,0,0,0,0,0.9000292,0.9900321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,0.9900321,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.9362319,0,0,-1,0,0,0,0,0.9362319,1.029855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,1.029855,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4075012,0,0,-1,0,0,0,0,0.4075012,0.4482513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,0.4482513,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.5881766,0,0,-1,0,0,0,0,0.5881766,0.6469942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,0.6469942,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.8072039,0,0,-1,0,0,0,0,0.8072039,0.8879244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,0.8879244,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1781581,0,0,-1,0,0,0,0,0.1781581,0.1959739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,0.1959739,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.09610617,0,0,-1,0,0,0,0,0.09610617,0.1057168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036563,0.1057168,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.8277729,0.8277729,4.333036,0,1.347919,0.8277729,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038613,0.9105502,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.9250978,0.9250978,4.430361,0,1.374489,0.9250978,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2040887,1.017608,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2085079,0.2085079,3.713771,0,1.178859,0.2085079,423.6323,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2039995,0.2293587,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,5.19182,5.19182,4.253911,0,1.326318,5.19182,36.97789,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.2040617,5.711002,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2737891,0.2737891,0,-1,0,0.2737891,1163.354,2.896937,0,0,3.185136,0.2881991,0.2737891,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,0.301168,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.824373,1.824373,0,-1,0,1.824373,226.2749,2.207705,0,0,4.128098,1.920392,1.824373,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,2.00681,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,3.708799,3.33,0,-1,0,3.33,126.4413,0.7052319,0.3787986,0.7496785,4.210495,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,4.079679,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1775832,0.1775832,0,-1,0,0.1775832,2427.938,4.124681,0,0,4.311611,0.1869297,0.1775832,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,0.1953415,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.664792,1.664792,0,-1,0,1.664792,259.8841,2.574116,0,0,4.326528,1.752412,1.664792,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,1.831271,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.8388811,0.8388811,0,-1,0,0.8388811,435.7522,2.77241,0,0,3.655442,0.8830327,0.8388811,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,0.9227692,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2182237,0.2182237,0,-1,0,0.2182237,1495.174,3.033115,0,0,3.262824,0.2297091,0.2182237,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,0.2400461,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2317124,0.2317124,0,-1,0,0.2317124,1071.125,2.238022,0,0,2.481929,0.2439078,0.2317124,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,0.2548836,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.437888,0.437888,0,-1,0,0.437888,298.8102,0.8475191,0,0,1.308454,0.4609347,0.437888,0,0,0,10.62527,0,0,0,14.00003,100,0.2040617,0.4816768,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.607644,2.607644,0,-1,0,2.607644,5.809611,0,4.440892E-16,0,0.151494,2.744888,2.607644,0,0,0,10.62527,0,2.593394,-2.593394,11.26635,80.47377,0.2040617,2.868408,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,6.664138,3.33,0,-1,0,3.33,0,0,3.334138,4.000552,0,3.505263,3.33,0,0,2.881549,8.03188,0,3.505263,-3.505263,7.571479,54.08189,0.2040617,7.330552,0,0,8.03188
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.776286,4.526617,0,0,0,7.571479,54.08189,0.2040617,0,0,0,4.526617
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,12.02248,3.33,0,-1,0,3.33,0,0,8.692478,9.894726,0,3.505263,3.33,0,0,6.776286,4.526617,0,3.505263,-3.505263,3.876607,27.69,0.2040617,13.22473,0,0,4.526617
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2340976,0.2340976,0,-1,0,0.2340976,0,0,2.775558E-17,0,0,0.2464185,0.2340976,0,0,10.67102,1.021354,0,0.2464185,-0.2464185,3.616859,25.83466,0.2040617,0.2575074,0,0,1.021354
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2838337,0.2838337,0,-1,0,0.2838337,0,0,5.551115E-17,0,0,0.2987722,0.2838337,0,0,10.94482,0.7749354,0,0.2987722,-0.2987722,3.301926,23.58514,0.2040617,0.312217,0,0,0.7749354
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.433987,0.452355,0,-1,0,0.452355,0,0,0.9816325,1.125031,0,0.4761632,0.452355,0,0,11.27679,0.4761632,0,0.4761632,-0.4761632,2.800006,20,0.2040617,1.577386,0,0,0.4761632
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.335144,0,0,-1,0,0,0,0,0.335144,0.3686583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040617,0.3686583,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.118281,0,0,-1,0,0,0,0,1.118281,1.23011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040617,1.23011,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.17589,0,0,-1,0,0,0,0,1.17589,1.293479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040617,1.293479,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.152172,0,0,-1,0,0,0,0,1.152172,1.267389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040617,1.267389,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.9164265,0.9164265,4.42169,0,1.372121,0.9164265,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.204285,1.008069,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4161539,0.4161539,3.921417,0,1.235547,0.4161539,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2043875,0.4577693,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.850844,0.850844,4.356107,0,1.354217,0.850844,110.8589,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2044416,0.9359283,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.870866,1.870866,0,0,0,1.870866,93.24847,0,0,0,1.744554,1.969332,1.870866,0,0,0.8726238,9.839912,0,0.2247785,-0.2247785,12.93525,92.39444,0.2044416,2.057952,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,5.112071,3.33,0,-1,0,3.33,72.34013,0,1.78207,2.293278,2.408926,3.505263,3.33,0,0,1.122378,9.615134,0,1.096337,-1.096337,11.77961,84.13988,0.2044416,5.623278,1.927141,0,12.02406
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.023016,3.33,0,-1,0,3.33,92.35562,0,1.693016,2.195318,3.075442,3.505263,3.33,0,0,2.34053,8.518798,0,0.429821,-0.429821,11.32654,80.90366,0.2044416,5.525318,2.460354,0,11.59424
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,8.081866,3.33,0,-1,0,3.33,119.7764,0,4.751866,5.560052,3.988555,3.505263,3.33,0,0,2.818109,8.088977,0.4832918,0,0.4832918,11.78503,84.17859,0.204364,8.890053,3.190844,0,12.07753
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03114129,0.03114129,0,-1,0,0.03114129,13586.06,1.863277,0,0,4.230874,0.03278031,0.03114129,0,0,2.334817,8.523939,2.334817,0,2.334817,14.00003,100,0.20399,0.03425542,3.384699,0,12.75481
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.7362893,0.7362893,0,-1,0,0.7362893,510.6451,2.984783,0,0,3.759825,0.7750413,0.7362893,0,0,0,10.62527,0,0,0,14.00003,100,0.20399,0.8099182,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.077225,2.077225,0,-1,0,2.077225,138.7133,0.6948354,0,0,2.881388,2.186553,2.077225,0,0,0,10.62527,0,0,0,14.00003,100,0.20399,2.284948,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,3.567853,3.33,0,-1,0,3.33,86.45242,4.440892E-16,0.237853,0.5946383,2.878866,3.505263,3.33,0,0,0,10.62527,0,0.6263975,-0.6263975,13.33975,95.28371,0.20399,3.924638,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.430775,2.430775,0,-1,0,2.430775,85.52276,0,0,0,2.078866,2.55871,2.430775,0,0,0.6959972,9.998877,0,0.4798446,-0.4798446,12.83395,91.67086,0.20399,2.673852,1.663093,0,12.07774
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2084687,0.2084687,0,-1,0,0.2084687,506.9129,0,0,0,1.056755,0.2194407,0.2084687,0,0,1.229158,9.519032,0.837314,0,0.837314,13.62829,97.34475,0.2038562,0.2293156,0.8454037,0,10.57579
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,4.387955,3.33,0,-1,0,3.33,4.173699,0,1.057955,1.496751,0.1389842,3.505263,3.33,0,0,0.3918439,10.27261,0,3.366279,-3.366279,10.07992,71.99931,0.2038562,4.826751,0.1111873,0,10.4116
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.132154,6.906336,0,0,0,10.07992,71.99931,0.2038562,0,0,0,6.906336
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.04004,3.33,0,-1,0,3.33,0,0,2.710039,3.314043,0,3.505263,3.33,0,0,4.132154,6.906336,0,3.505263,-3.505263,6.385051,45.60741,0.2038562,6.644043,0,0,6.906336
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,6.671246,3.231019,0,-1,0,3.231019,0,0,3.440227,4.107351,0,3.401073,3.231019,0,0,8.026891,3.401073,0,3.401073,-3.401073,2.800006,20,0.2038562,7.33837,0,0,3.401073
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.681552,0,0,-1,0,0,0,0,0.681552,0.7497072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038562,0.7497072,0,0,0
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.26867,0,0,-1,0,0,0,0,1.26867,1.395537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038562,1.395537,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038562,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.7637681,0,0,-1,0,0,0,0,0.7637681,0.8401449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038562,0.8401449,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038562,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1730913,0,0,-1,0,0,0,0,0.1730913,0.1904005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038562,0.1904005,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2282677,0,0,-1,0,0,0,0,0.2282677,0.2510945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038562,0.2510945,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2298201,0.2298201,3.735083,0,1.184678,0.2298201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039147,0.2528022,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.437701,0.437701,3.942964,0,1.241429,0.437701,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2040221,0.4814711,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.2038807,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.569609,2.569609,0,0,0,2.569609,80.85255,0,0,0,2.077594,2.704851,2.569609,0,0,0.9002845,9.815018,0,0.6272573,-0.6272573,12.48476,89.17665,0.2038807,2.82657,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.36596,1.36596,0,-1,0,1.36596,197.673,0,0,0,2.700134,1.437853,1.36596,0,0,1.597237,9.187761,1.262281,0,1.262281,13.68226,97.73024,0.203681,1.502556,2.160107,0,11.88789
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.76355,2.76355,0,-1,0,2.76355,153.8232,1.007024,0,0,4.25098,2.909,2.76355,0,0,0.3349561,10.32381,0.3349561,0,0.3349561,14.00003,100,0.2036281,3.039905,3.400784,0,14.57479
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,3.927231,3.33,0,-1,0,3.33,135.9741,1.022675,0.5972307,0.9899538,4.527938,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036281,4.319954,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.388235,2.388235,0,-1,0,2.388235,183.9156,1.878405,0,0,4.392337,2.513932,2.388235,0,0,0,10.62527,0,0,0,14.00003,100,0.2036281,2.627059,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,4.234015,3.33,0,-1,0,3.33,118.0063,0.4243461,0.9040146,1.327416,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036281,4.657416,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,5.19339,3.33,0,-1,0,3.33,95.7176,0,1.86339,2.382729,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2036281,5.712729,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2035723,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.603891,1.603891,0,-1,0,1.603891,117.6593,0.1988212,0,0,1.887128,1.688306,1.603891,0,0,0,10.62527,0,0,0,14.00003,100,0.2035723,1.76428,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,5.50714,3.33,0,-1,0,3.33,31.8867,4.440892E-16,2.17714,2.727854,1.061827,3.505263,3.33,0,0,0,10.62527,0,2.443436,-2.443436,11.42442,81.60284,0.2035723,6.057854,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,5.323801,3.33,0,-1,0,3.33,4.164742,0,1.993801,2.526181,0.1386859,3.505263,3.33,0,0,2.714929,8.181838,0,3.366577,-3.366577,7.875736,56.25515,0.2035723,5.856181,0.1109487,0,8.320524
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,9.085331,3.33,0,-1,0,3.33,0,0,5.755331,6.663864,0,3.505263,3.33,0,0,6.45557,4.815261,0,3.505263,-3.505263,4.180864,29.86326,0.2035723,9.993864,0,0,4.815261
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.221889,1.244498,0,-1,0,1.244498,0,0,1.977391,2.29958,0,1.309998,1.244498,0,0,10.35031,1.309998,0,1.309998,-1.309998,2.800006,20,0.2035723,3.544078,0,0,1.309998
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.107764,0,0,-1,0,0,0,0,0.107764,0.1185404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,0.1185404,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.9426906,0,0,-1,0,0,0,0,0.9426906,1.03696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,1.03696,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2705494,0,0,-1,0,0,0,0,0.2705494,0.2976043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,0.2976043,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.9362115,0,0,-1,0,0,0,0,0.9362115,1.029833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,1.029833,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.6705409,0,0,-1,0,0,0,0,0.6705409,0.737595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,0.737595,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.802213,0,0,-1,0,0,0,0,1.802213,1.982435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,1.982435,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.7504001,0,0,-1,0,0,0,0,0.7504001,0.8254401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,0.8254401,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035723,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2035687,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2034198,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.648514,1.648514,4.836622,0,1.485398,1.648514,119.7928,0,0,0,1.974801,0,0,3.188109,3.028703,10.83915,0.8700376,5.003504,0,5.003504,8.463846,60.45592,0.2034739,1.813365,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.12957,2.12957,0,-1,0,2.12957,150.6458,0,0,0,3.208107,2.241652,2.12957,0,0,5.835648,5.373191,0.9664553,0,0.9664553,9.380707,67.00491,0.2033222,2.342527,2.566486,0,8.581299
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.971815,2.971815,0,-1,0,2.971815,125.9027,0,0,0,3.741596,3.128226,2.971815,0,0,4.869193,6.243001,0.6133704,0,0.6133704,9.962601,71.16129,0.2032261,3.268996,2.993277,0,9.984597
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.025214,3.025214,0,-1,0,3.025214,118.784,0,0,0,3.593468,3.184436,3.025214,0,0,4.255822,6.795034,0.4090328,0,0.4090328,10.35064,73.93302,0.203162,3.327735,2.874775,0,10.3885
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,-1,0,0,0,0.5731735,0,0,4.419963,0,0,0,0,3.846789,7.163164,3.846789,0,3.846789,14.00003,100,0.2025613,0,3.53597,0,11.58313
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,4.788854,3.33,0,-1,0,3.33,130.4207,0.8377458,1.458854,1.937739,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2025613,5.267739,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.679565,2.679565,0,-1,0,2.679565,126.4547,0.5678422,0,0,3.388437,2.820595,2.679565,0,0,0,10.62527,0,0,0,14.00003,100,0.2025613,2.947521,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.57457,2.57457,0,-1,0,2.57457,100.0607,0,0,0,2.576133,2.710074,2.57457,0,0,0,10.62527,0,0.1339404,-0.1339404,13.85884,98.99153,0.2025613,2.832027,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.392262,2.392262,0,-1,0,2.392262,87.55412,0,0,0,2.094524,2.51817,2.392262,0,0,0.1488227,10.49133,0,0.4236465,-0.4236465,13.41228,95.8018,0.2025613,2.631488,1.675619,0,12.58586
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.357879,0,0,0.97742,0,0,0,0,0.619541,10.06769,0.619541,0,0.619541,14.00003,100,0.202465,0,0.781936,0,11.04511
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202465,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.060859,2.060859,0,-1,0,2.060859,0,0,4.440892E-16,0,0,2.169326,2.060859,0,0,0,10.62527,0,2.169326,-2.169326,11.71336,83.66668,0.202465,2.266945,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,13.67468,3.33,0,-1,0,3.33,0,0,10.34468,11.71214,0,3.505263,3.33,0,0,2.410362,8.455949,0,3.505263,-3.505263,8.018486,57.27479,0.202465,15.04214,0,0,8.455949
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.693597,3.33,0,-1,0,3.33,0,0,1.363597,1.832957,0,3.505263,3.33,0,0,6.305099,4.950686,0,3.505263,-3.505263,4.323615,30.8829,0.202465,5.162957,0,0,4.950686
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.646118,1.373151,0,-1,0,1.373151,0,0,0.2729668,0.4375786,0,1.445422,1.373151,0,0,10.19984,1.445422,0,1.445422,-1.445422,2.800006,20,0.202465,1.81073,0,0,1.445422
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.6329696,0,0,-1,0,0,0,0,0.6329696,0.6962665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202465,0.6962665,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.113419,0,0,-1,0,0,0,0,1.113419,1.224761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202465,1.224761,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202465,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.5901037,0,0,-1,0,0,0,0,0.5901037,0.649114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202465,0.649114,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.003073,0,0,-1,0,0,0,0,1.003073,1.10338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202465,1.10338,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202465,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202465,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2024633,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.961378,1.961378,4.80689,0,1.477281,1.961378,58.68492,0,0,0,1.151033,0,0,2.845512,2.703237,11.79521,0.009581205,3.85427,0,3.85427,6.466587,46.18981,0.202692,2.157516,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.092585,3.092585,4.93517,0,1.512301,3.092585,66.2872,0,0,0,2.049988,0,0,1.842585,1.750456,7.940944,3.478424,3.800444,0,3.800444,10.072,71.94275,0.2029574,3.401844,1.639991,5,5.528412
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.536511,3.33,0,-1,0,3.33,97.39877,0,0.2065107,0.5601618,3.243379,3.505263,3.33,0,0,4.1405,6.898824,0,0.2618843,-0.2618843,9.795955,69.97096,0.2029574,3.890162,2.594703,0,10.1422
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.622243,1.622243,0,-1,0,1.622243,197.4355,0,0,0,3.202883,1.707624,1.622243,0,0,4.431483,6.63694,1.495259,0,1.495259,11.21448,80.10328,0.2027259,1.784467,2.562306,0,9.839823
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.903324,1.903324,0,-1,0,1.903324,205.0537,0,0,0,3.902835,2.003499,1.903324,0,0,2.936224,7.982673,1.899336,0,1.899336,13.01635,92.97375,0.2024326,2.093656,3.122268,0,11.88551
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.839524,2.839524,0,-1,0,2.839524,158.8465,0.484625,0,0,4.510485,2.988972,2.839524,0,0,1.036887,9.692076,1.036887,0,1.036887,14.00003,100,0.2022728,3.123476,3.608388,0,14.20256
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.341079,2.341079,0,-1,0,2.341079,184.1454,1.846696,0,0,4.31099,2.464294,2.341079,0,0,0,10.62527,0,0,0,14.00003,100,0.2022728,2.575187,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3405079,0.3405079,0,-1,0,0.3405079,1103.343,3.398542,0,0,3.756971,0.3584294,0.3405079,0,0,0,10.62527,0,0,0,14.00003,100,0.2022728,0.3745587,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.183896,3.183896,0,-1,0,3.183896,92.96246,0,0,0.1722858,2.959828,3.35147,3.183896,0,0,0,10.62527,0,0.3916413,-0.3916413,13.5872,97.05125,0.2022728,3.502286,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.029023,1.029023,0,-1,0,1.029023,217.7991,0.7228643,0,0,2.241204,1.083182,1.029023,0,0,0.435157,10.23363,0.435157,0,0.435157,14.00003,100,0.2022059,1.131926,1.792963,0,12.47484
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022059,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.81509,2.81509,0,-1,0,2.81509,4.736689,0,4.440892E-16,0,0.1333421,2.963253,2.81509,0,0,0,10.62527,0,2.829911,-2.829911,11.01704,78.69299,0.2022059,3.096599,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.5545763,0.5545763,0,-1,0,0.5545763,0,0,0,0,0,0.5837645,0.5545763,0,0,3.144345,7.795363,0,0.5837645,-0.5837645,10.4017,74.2977,0.2022059,0.6100339,0,0,7.795363
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.387795,1.387795,0,-1,0,1.387795,0,0,0,0,0,1.460837,1.387795,0,0,3.792972,7.211599,0,1.460837,-1.460837,8.861841,63.29874,0.2022059,1.526575,0,0,7.211599
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.285016,2.285016,0,-1,0,2.285016,0,0,0,0,0,2.405279,2.285016,0,0,5.416125,5.750762,0,2.405279,-2.405279,6.326454,45.18887,0.2022059,2.513517,0,0,5.750762
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4174107,0.4174107,0,-1,0,0.4174107,0,0,0,0,0,0.4393797,0.4174107,0,0,8.088657,3.345483,0,0.4393797,-0.4393797,5.863307,41.88068,0.2022059,0.4591517,0,0,3.345483
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.5709822,0.5709822,0,-1,0,0.5709822,0,0,1.110223E-16,0,0,0.6010338,0.5709822,0,0,8.576857,2.906103,0,0.6010338,-0.6010338,5.229762,37.35537,0.2022059,0.6280804,0,0,2.906103
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.8378268,0.8378268,0,-1,0,0.8378268,0,0,0,0,0,0.8819229,0.8378268,0,0,9.244673,2.305069,0,0.8819229,-0.8819229,4.300133,30.71518,0.2022059,0.9216095,0,0,2.305069
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.586599,0.586599,0,-1,0,0.586599,0,0,0,0,0,0.6174726,0.586599,0,0,10.22459,1.423146,0,0.6174726,-0.6174726,3.64926,26.06609,0.2022059,0.6452588,0,0,1.423146
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3266205,0.3266205,0,-1,0,0.3266205,0,0,5.551115E-17,0,0,0.3438111,0.3266205,0,0,10.91067,0.8056736,0,0.3438111,-0.3438111,3.286851,23.47746,0.2022059,0.3592826,0,0,0.8056736
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3856358,0.3856358,0,-1,0,0.3856358,0,0,5.551115E-17,0,0,0.4059325,0.3856358,0,0,11.29268,0.4618625,0,0.4059325,-0.4059325,2.858961,20.42111,0.2022059,0.4241994,0,0,0.4618625
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.6227066,0.05313354,0,-1,0,0.05313354,0,0,0.569573,0.6318437,0,0.05593004,0.05313354,0,0,11.74372,0.05593004,0,0.05593004,-0.05593004,2.800006,20,0.2022059,0.6849773,0,0,0.05593004
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.7308453,0.7308453,4.236108,0,1.321458,0.7308453,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2023823,0.8039298,0,5,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.71016,0.71016,4.215423,0,1.315811,0.71016,6.94451,4.440892E-16,0,0,0.04931713,0,0,3.505263,3.33,8.475861,2.997,3.379317,0,3.379317,9.165023,65.46432,0.2025455,0.781176,0.0394537,5,3.046317
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.873704,1.873704,4.864523,0,1.493015,1.873704,33.60435,0,0,0,0.6296461,0,0,2.990819,2.841278,5.096543,6.038385,3.470924,0,3.470924,12.45783,88.98432,0.2028366,2.061074,0.5037169,5,6.668032
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.524283,1.524283,0,0,0,1.524283,113.4191,0,0,0,1.728827,1.604508,1.524283,0,0,1.625619,9.162217,0.1243195,0,0.1243195,12.57577,89.82675,0.2028176,1.676711,1.383062,0,10.89104
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0.5191706,0,0,2.02047,0,0,0,0,1.5013,9.274104,1.5013,0,1.5013,14.00003,100,0.202588,0,1.616376,0,11.29457
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.876461,2.876461,0,-1,0,2.876461,104.3399,0,4.440892E-16,0,3.001296,3.027853,2.876461,0,0,0,10.62527,0,0.02655698,-0.02655698,13.97203,99.80005,0.202588,3.164107,2.401037,0,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.052584,3.33,0,-1,0,3.33,88.48643,0,0.7225841,1.127843,2.946598,3.505263,3.33,0,0,0.02950776,10.59872,0,0.5586649,-0.5586649,13.38315,95.59373,0.202588,4.457842,2.357279,0,13.54532
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.587797,2.587797,0,-1,0,2.587797,85.11124,0,0,0,2.202507,2.723997,2.587797,0,0,0.6502466,10.04005,0,0.5214907,-0.5214907,12.83345,91.66732,0.202588,2.846577,1.762005,0,12.24256
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,4.394105,3.33,0,-1,0,3.33,97.04435,0,1.064105,1.503515,3.231577,3.505263,3.33,0,0,1.229681,9.518561,0,0.2736862,-0.2736862,12.54496,89.60667,0.202588,4.833516,2.585262,0,12.75014
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.7136922,0.7136922,0,-1,0,0.7136922,501.6127,1.294939,0,0,3.579971,0.751255,0.7136922,0,0,1.533777,9.244875,1.533777,0,1.533777,14.00003,100,0.2023539,0.7850615,2.863977,0,12.82485
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023539,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.122434,3.122434,0,-1,0,3.122434,55.5467,0,0,0.1046779,1.734409,3.286773,3.122434,0,0,0,10.62527,0,1.552364,-1.552364,12.36369,88.31192,0.2023539,3.434678,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.645081,2.645081,0,-1,0,2.645081,35.53638,0,4.440892E-16,0,0.939966,2.784295,2.645081,0,0,1.724849,9.07291,0,1.844329,-1.844329,10.4196,74.42556,0.2023539,2.909589,0.7519728,0,10.01288
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.281325,2.281325,0,-1,0,2.281325,5.40023,0,0,0,0.1231968,2.401395,2.281325,0,0,3.774103,7.228581,0,2.278198,-2.278198,8.018167,57.27251,0.2023539,2.509458,0.09855745,0,7.351778
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,7.651571,3.33,0,-1,0,3.33,0,0,4.321571,5.086728,0,3.505263,3.33,0,0,6.305435,4.950383,0,3.505263,-3.505263,4.323296,30.88062,0.2023539,8.416728,0,0,4.950383
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,5.41641,1.372864,0,-1,0,1.372864,0,0,4.043547,4.585187,0,1.44512,1.372864,0,0,10.20017,1.44512,0,1.44512,-1.44512,2.800006,20,0.2023539,5.958051,0,0,1.44512
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,5.606564,0,0,-1,0,0,0,0,5.606564,6.167221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023539,6.167221,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023539,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.5557749,0,0,-1,0,0,0,0,0.5557749,0.6113524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023539,0.6113524,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1786149,0,0,-1,0,0,0,0,0.1786149,0.1964764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023539,0.1964764,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1081578,0,0,-1,0,0,0,0,0.1081578,0.1189736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023539,0.1189736,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.07535274,0,0,-1,0,0,0,0,0.07535274,0.08288801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023539,0.08288801,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023539,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2688521,0,0,-1,0,0,0,0,0.2688521,0.2957374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023539,0.2957374,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.8311054,0.8311054,4.336369,0,1.348829,0.8311054,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2025511,0.914216,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.292924,1.292924,4.598066,0,1.420272,1.292924,4.927836,0,0,0,0.06371318,0,0,3.305142,3.139885,8.475861,2.997,3.203598,0,3.203598,8.998321,64.27359,0.2028259,1.422216,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.139041,2.139041,5,0,1.53,2.139041,21.42251,0,0,0,0.4582362,0,0,2.860959,2.717911,5.272263,5.880238,3.176147,0,3.176147,12.01148,85.7961,0.2030918,2.352945,0.366589,5,6.338474
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.176412,2.176412,0,0,0,2.176412,41.95591,0,4.440892E-16,0,0.9131335,2.29096,2.176412,0,0,2.096115,8.73877,0,1.377826,-1.377826,10.55912,75.42215,0.2030918,2.394053,0.7305068,0,9.651904
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2582856,0.2582856,0,-1,0,0.2582856,916.6933,0,0,0,2.367687,0.2718796,0.2582856,0,0,3.627033,7.360944,2.095807,0,2.095807,12.54738,89.62395,0.2027741,0.2841141,1.894149,0,9.72863
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.241019,1.241019,0,-1,0,1.241019,320.1429,1.135472,0,0,3.973035,1.306336,1.241019,0,0,1.531227,9.24717,1.531227,0,1.531227,14.00003,100,0.2025425,1.365121,3.178428,0,13.22021
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,-1,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025425,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.277052,3.33,0,-1,0,3.33,147.2769,1.399059,0.947052,1.374757,4.904323,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2025425,4.704757,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.718952,1.718952,0,-1,0,1.718952,175.514,1.207578,0,0,3.017002,1.809424,1.718952,0,0,0,10.62527,0,0,0,14.00003,100,0.2025425,1.890848,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,6.739827,3.33,0,-1,0,3.33,82.28814,0,3.409827,4.083809,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2025425,7.413809,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.655504,1.655504,0,-1,0,1.655504,114.9122,0,0,0,1.902376,1.742635,1.655504,0,0,0.8500757,9.860206,0.1597409,0,0.1597409,13.34512,95.32209,0.2025184,1.821054,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,4.206397,3.33,0,-1,0,3.33,48.00066,0,0.8763971,1.297037,1.598422,3.505263,3.33,0,0,0.6903347,10.00397,0,1.906841,-1.906841,11.33513,80.96507,0.2025184,4.627037,1.278738,0,11.6024
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0,0,0,0.9674827,0,0,0,0,2.809047,8.097132,0.9674827,0,0.9674827,12.25297,87.52101,0.2023724,0,0.7739862,0,9.064614
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.775753,1.775753,0,-1,0,1.775753,7.109015,0,0,0,0.1262385,1.869213,1.775753,0,0,1.841565,8.967866,0,1.742975,-1.742975,10.41571,74.39778,0.2023724,1.953328,0.1009908,0,9.094105
