Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.53869,3.33,0,-1,0,3.33,0,0,1.20869,1.662559,0,3.505263,3.33,0,0,3.778203,7.224891,0,3.505263,-3.505263,6.720838,48.00589,0.2023724,4.992559,0,0,7.224891
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.380509,1.380509,0,-1,0,1.380509,0,0,2.220446E-16,0,0,1.453168,1.380509,0,0,7.67294,3.719628,0,1.453168,-1.453168,5.189065,37.06467,0.2023724,1.51856,0,0,3.719628
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,7.209639,2.153137,0,-1,0,2.153137,0,0,5.056501,5.777465,0,2.26646,2.153137,0,0,9.287571,2.26646,0,2.26646,-2.26646,2.800006,20,0.2023724,7.930603,0,0,2.26646
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.5918002,0,0,-1,0,0,0,0,0.5918002,0.6509801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023724,0.6509801,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3220444,0,0,-1,0,0,0,0,0.3220444,0.3542489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023724,0.3542489,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023724,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.002664,0,0,-1,0,0,0,0,1.002664,1.10293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023724,1.10293,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.9769036,0,0,-1,0,0,0,0,0.9769036,1.074594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023724,1.074594,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.4736488,0,0,-1,0,0,0,0,0.4736488,0.5210136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023724,0.5210136,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.9331309,0,0,-1,0,0,0,0,0.9331309,1.026444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023724,1.026444,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023724,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.4772116,0.4772116,3.982475,0,1.252216,0.4772116,14.23577,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2024774,0.5249327,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.2853,2.2853,5,0,1.53,2.2853,37.03048,0,0,0,0.8462574,0,0,2.7147,2.578965,8.407926,3.058141,3.425223,0,3.425223,9.273021,66.23573,0.2027545,2.51383,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.234299,2.234299,4.99279,0,1.528032,2.234299,93.05058,0,0,0,2.079028,0,0,2.758491,2.620566,4.982703,6.140841,4.699594,0,4.699594,13.73145,98.08157,0.2028892,2.457729,1.663223,5,8.21987
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.4215549,0.4215549,0,-1,0,0.4215549,820.0472,2.730099,0,0,3.456949,0.443742,0.4215549,0,0,0.2831083,10.37048,0.2831083,0,0.2831083,14.00003,100,0.2028468,0.4637104,2.765559,0,13.82743
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,4.330783,3.33,0,-1,0,3.33,123.0018,0.5906963,1.000783,1.433861,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,4.763862,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.454262,1.454262,0,-1,0,1.454262,304.8162,2.902024,0,0,4.432826,1.530802,1.454262,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,1.599688,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.687386,1.687386,0,-1,0,1.687386,274.1254,2.849357,0,0,4.625553,1.776196,1.687386,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,1.856124,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.286815,2.286815,0,-1,0,2.286815,170.4818,1.491431,0,0,3.898604,2.407173,2.286815,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,2.515496,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.104807,2.104807,0,-1,0,2.104807,183.9512,1.656232,0,0,3.871819,2.215587,2.104807,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,2.315288,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.39416,3.33,0,-1,0,3.33,54.7329,0,0.06415993,0.4035759,1.822605,3.505263,3.33,0,0,0,10.62527,0,1.682658,-1.682658,12.22635,87.3309,0.2028468,3.733576,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,0,0,0,1.072692,0,0,0,0,1.86962,8.942616,1.072692,0,1.072692,13.244,94.59978,0.2026862,0,0.8581535,0,10.01531
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.621239,1.621239,0,-1,0,1.621239,7.764499,0,0,0,0.1258811,1.706568,1.621239,0,0,0.7969277,9.908039,0,1.580687,-1.580687,11.57781,82.69845,0.2026862,1.783363,0.1007049,0,10.03392
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.230906,2.230906,0,-1,0,2.230906,0,0,4.440892E-16,0,0,2.348322,2.230906,0,0,2.553246,8.327353,0,2.348322,-2.348322,9.102458,65.01743,0.2026862,2.453996,0,0,8.327353
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,5.466264,3.33,0,-1,0,3.33,0,0,2.136264,2.682891,0,3.505263,3.33,0,0,5.162492,5.979031,0,3.505263,-3.505263,5.407586,38.62554,0.2026862,6.012891,0,0,5.979031
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.057229,2.473768,0,0,0,5.407586,38.62554,0.2026862,0,0,0,2.473768
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.039706,1.039706,0,-1,0,1.039706,0,0,2.220446E-16,0,0,1.094428,1.039706,0,0,9.057229,2.473768,0,1.094428,-1.094428,4.253958,30.38535,0.2026862,1.143677,0,0,2.473768
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.4529925,0.4529925,0,-1,0,0.4529925,0,0,5.551115E-17,0,0,0.4768342,0.4529925,0,0,10.27326,1.37934,0,0.4768342,-0.4768342,3.75133,26.79516,0.2026862,0.4982917,0,0,1.37934
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.661654,0.8573806,0,-1,0,0.8573806,0,0,0.8042739,0.9704394,0,0.9025059,0.8573806,0,0,10.80308,0.9025059,0,0.9025059,-0.9025059,2.800006,20,0.2026862,1.82782,0,0,0.9025059
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1598857,0,0,-1,0,0,0,0,0.1598857,0.1758743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026862,0.1758743,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.6459473,0,0,-1,0,0,0,0,0.6459473,0.7105421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026862,0.7105421,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026862,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.846408,0,0,-1,0,0,0,0,1.846408,2.031049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026862,2.031049,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2287991,0.2287991,3.734062,0,1.184399,0.2287991,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027441,0.251679,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4041907,0.4041907,3.909454,0,1.232281,0.4041907,5.328698,0,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2028375,0.4446097,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,4.673065,4.673065,5,0,1.53,4.673065,23.19432,0,0,0,1.083886,0,0,0.3269346,0.3105879,5.124322,6.013384,1.394474,0,1.394474,10.46158,74.72544,0.2029319,5.140372,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.355014,3.355014,4.760006,0,1.464482,3.355014,67.09091,0,0,0,2.25091,0,0,1.404992,1.334742,3.729849,7.26841,3.585652,0,3.585652,13.86323,99.02288,0.2031785,3.690516,1.800728,5,9.51932
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.8810154,0.8810154,0,-1,0,0.8810154,353.9164,2.046477,0,0,3.118058,0.9273846,0.8810154,0,0,0.1441966,10.4955,0.1441966,0,0.1441966,14.00003,100,0.2031571,0.9691169,2.494447,0,13.61356
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.604616,2.604616,0,-1,0,2.604616,152.7816,1.237672,0,0,3.979374,2.741702,2.604616,0,0,0,10.62527,0,0,0,14.00003,100,0.2031571,2.865078,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.210817,3.210817,0,-1,0,3.210817,118.4586,0.4236805,0,0.2018983,3.803488,3.379807,3.210817,0,0,0,10.62527,0,0,0,14.00003,100,0.2031571,3.531898,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.431752,3.33,0,-1,0,3.33,119.1114,0.4611462,0.1017517,0.4449269,3.966409,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2031571,3.774927,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.898111,1.898111,0,-1,0,1.898111,210.0359,1.988702,0,0,3.986714,1.998012,1.898111,0,0,0,10.62527,0,0,0,14.00003,100,0.2031571,2.087922,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.5566046,0.5566046,0,-1,0,0.5566046,709.5519,3.363499,0,0,3.949398,0.5858996,0.5566046,0,0,0,10.62527,0,0,0,14.00003,100,0.2031571,0.6122651,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2913412,0.2913412,0,-1,0,0.2913412,983.6814,2.559195,0,0,2.86587,0.306675,0.2913412,0,0,0,10.62527,0,0,0,14.00003,100,0.2031571,0.3204753,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.687226,2.687226,0,-1,0,2.687226,64.27481,0,0,0,1.727209,2.828659,2.687226,0,0,0,10.62527,0,1.101449,-1.101449,12.839,91.70695,0.2031571,2.955948,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.911731,1.911731,0,-1,0,1.911731,57.80624,0,2.220446E-16,0,1.1051,2.012348,1.911731,0,0,1.223833,9.523825,0,0.9072486,-0.9072486,11.88267,84.87608,0.2031571,2.102904,0.8840796,0,10.62892
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,3.686123,3.33,0,-1,0,3.33,3.717828,0,0.3561226,0.7247348,0.1238037,3.505263,3.33,0,0,2.231887,8.616576,0,3.381459,-3.381459,8.318303,59.41633,0.2031571,4.054735,0.09904294,0,8.74038
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.5978166,0.5978166,0,-1,0,0.5978166,0,0,0,0,0,0.6292807,0.5978166,0,0,5.989064,5.235117,0,0.6292807,-0.6292807,7.654983,54.67834,0.2031571,0.6575983,0,0,5.235117
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.583946,2.583946,0,-1,0,2.583946,0,0,4.440892E-16,0,0,2.719943,2.583946,0,0,6.688264,4.605836,0,2.719943,-2.719943,4.787912,34.1993,0.2031571,2.84234,0,0,4.605836
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.447569,1.791599,0,-1,0,1.791599,0,0,1.655971,2.000727,0,1.885893,1.791599,0,0,9.710423,1.885893,0,1.885893,-1.885893,2.800006,20,0.2031571,3.792326,0,0,1.885893
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.073467,0,0,-1,0,0,0,0,1.073467,1.180814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031571,1.180814,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.216901,0,0,-1,0,0,0,0,1.216901,1.338591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031571,1.338591,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.5187832,0,0,-1,0,0,0,0,0.5187832,0.5706615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031571,0.5706615,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031571,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.094339,0,0,-1,0,0,0,0,1.094339,1.203773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031571,1.203773,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.120891,0,0,-1,0,0,0,0,1.120891,1.23298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031571,1.23298,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.3778697,0,0,-1,0,0,0,0,0.3778697,0.4156566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031571,0.4156566,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031571,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.116232,1.116232,4.621495,0,1.426668,1.116232,6.731814,0,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.2033986,1.227855,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.654584,1.654584,4.891253,0,1.500312,1.654584,53.17899,0,0,0,0.879891,0,0,3.23667,3.074836,8.400718,3.064628,3.954727,0,3.954727,9.782191,69.87266,0.203617,1.820042,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,4.367093,4.367093,5,0,1.53,4.367093,48.60997,0,0,0,2.122843,0,0,0.6329075,0.6012622,4.44599,6.623883,2.724105,0,2.724105,12.3665,88.33199,0.2037978,4.803802,1.698274,5,8.746725
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.441359,1.441359,0,-1,0,1.441359,220.9053,0,0,0,3.184039,1.51722,1.441359,0,0,1.721886,9.075577,1.666819,0,1.666819,13.94779,99.62685,0.2035514,1.585495,2.547231,0,12.25962
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.456483,3.33,0,-1,0,3.33,111.2834,0.1454094,0.1264831,0.4721314,3.705739,3.505263,3.33,0,0,0.05506635,10.57571,0.05506635,0,0.05506635,14.00003,100,0.2035433,3.802131,2.964591,0,14.28145
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,6.605042,3.33,0,-1,0,3.33,124.1167,0.6278241,3.275042,3.935546,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035433,7.265546,3.30647,0,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.333945,3.33,0,-1,0,3.33,120.2843,0.5002037,0.003944753,0.3373392,4.005467,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035433,3.667339,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.55892,0.55892,0,-1,0,0.55892,623.686,2.897569,0,0,3.485906,0.5883368,0.55892,0,0,0,10.62527,0,0,0,14.00003,100,0.2035433,0.614812,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.304755,2.304755,0,-1,0,2.304755,160.1349,1.264659,0,0,3.690716,2.426058,2.304755,0,0,0,10.62527,0,0,0,14.00003,100,0.2035433,2.53523,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.940284,2.940284,0,-1,0,2.940284,86.8465,0,0,0,2.553534,3.095036,2.940284,0,0,0,10.62527,0,0.5415018,-0.5415018,13.42923,95.92291,0.2035433,3.234313,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,5.249782,3.33,0,-1,0,3.33,63.19887,0,1.919782,2.44476,2.104522,3.505263,3.33,0,0,0.6016687,10.08377,0,1.400741,-1.400741,11.95272,85.37643,0.2035433,5.77476,1.683618,0,12.18829
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.061594,2.061594,0,-1,0,2.061594,41.07011,0,4.440892E-16,0,0.8466989,2.170099,2.061594,0,0,2.158047,8.683032,0,1.3234,-1.3234,10.55774,75.41227,0.2035433,2.267754,0.6773592,0,9.529731
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,7.819208,3.33,0,-1,0,3.33,3.666271,4.440892E-16,4.489208,5.271129,0.1220868,3.505263,3.33,0,0,3.628492,7.359632,0,3.383176,-3.383176,6.991558,49.93959,0.2035433,8.601129,0.09766946,0,7.481719
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.674273,2.674273,0,-1,0,2.674273,0,0,4.440892E-16,0,0,2.815024,2.674273,0,0,7.387577,3.976455,0,2.815024,-2.815024,4.024261,28.74467,0.2035433,2.9417,0,0,3.976455
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,7.633008,1.103359,0,-1,0,1.103359,0,0,6.529648,7.292949,0,1.161431,1.103359,0,0,10.51538,1.161431,0,1.161431,-1.161431,2.800006,20,0.2035433,8.396308,0,0,1.161431
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035433,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4037062,0,0,-1,0,0,0,0,0.4037062,0.4440768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035433,0.4440768,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.09470986,0,0,-1,0,0,0,0,0.09470986,0.1041808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035433,0.1041808,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.74344,0,0,-1,0,0,0,0,0.74344,0.817784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035433,0.817784,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.4900601,0,0,-1,0,0,0,0,0.4900601,0.5390661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035433,0.5390661,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5132672,0,0,-1,0,0,0,0,0.5132672,0.564594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035433,0.564594,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3229047,0,0,-1,0,0,0,0,0.3229047,0.3551952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035433,0.3551952,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.335807,0,0,-1,0,0,0,0,0.335807,0.3693877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035433,0.3693877,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.352432,1.352432,4.857695,0,1.491151,1.352432,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038222,1.487675,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.7541741,0.7541741,4.259437,0,1.327826,0.7541741,10.2237,0,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.2039799,0.8295915,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.23149,3.23149,5,0,1.53,3.23149,25.40869,0,0,0,0.8210793,0,0,1.76851,1.680085,5.068756,6.063394,2.501164,0,2.501164,11.5642,82.60123,0.2041693,3.554639,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.795318,3.795318,4.052508,0,1.271335,3.795318,60.51841,0,0,0,2.296866,0,0,0.2571893,0.2443298,2.567592,8.314442,2.541196,0,2.541196,13.97499,99.82114,0.2043283,4.17485,1.837493,5,10.61131
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.743396,1.743396,0,-1,0,1.743396,180.3261,1.282249,0,0,3.143798,1.835154,1.743396,0,0,0.02639574,10.60152,0.02639574,0,0.02639574,14.00003,100,0.2043244,1.917736,2.515038,0,13.74532
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.670031,2.670031,0,-1,0,2.670031,151.9906,1.247637,0,0,4.058196,2.810559,2.670031,0,0,0,10.62527,0,0,0,14.00003,100,0.2043244,2.937034,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.889325,2.889325,0,-1,0,2.889325,129.2583,0.6932984,0,0,3.734694,3.041395,2.889325,0,0,0,10.62527,0,0,0,14.00003,100,0.2043244,3.178258,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.579068,2.579068,0,-1,0,2.579068,168.2253,1.623837,0,0,4.338645,2.714808,2.579068,0,0,0,10.62527,0,0,0,14.00003,100,0.2043244,2.836975,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.566478,2.566478,0,-1,0,2.566478,168.2924,1.617633,0,0,4.319189,2.701556,2.566478,0,0,0,10.62527,0,0,0,14.00003,100,0.2043244,2.823126,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,4.513148,3.33,0,-1,0,3.33,106.5156,0.04170689,1.183148,1.634463,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2043244,4.964463,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.289188,3.33,0,-1,0,3.33,87.34014,0,0.9591885,1.388107,2.908427,3.505263,3.33,0,0,0,10.62527,0,0.5968363,-0.5968363,13.37091,95.50629,0.2043244,4.718107,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.149435,3.149435,0,-1,0,3.149435,59.08232,0,4.440892E-16,0.1343783,1.860759,3.315195,3.149435,0,0,0.6631515,10.02844,0,1.454435,-1.454435,11.8378,84.55553,0.2043244,3.464378,1.488608,0,11.8892
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0,0,0,0.7030088,0,0,0,0,2.279191,8.574002,0.7030088,0,0.7030088,12.50473,89.31933,0.2042211,0,0.5624071,0,9.277012
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,11.39673,3.33,0,-1,0,3.33,3.649125,0,8.066732,9.206406,0.1215159,3.505263,3.33,0,0,1.576182,9.206711,0,3.383747,-3.383747,8.937948,63.84236,0.2042211,12.53641,0.09721269,0,9.328226
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.10029,3.10029,0,-1,0,3.10029,0,0,0,0.08031897,0,3.263463,3.10029,0,0,5.335901,5.822963,0,3.263463,-3.263463,5.497956,39.27103,0.2042211,3.410319,0,0,5.822963
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.4957871,0.4957871,0,-1,0,0.4957871,0,0,5.551115E-17,0,0,0.5218812,0.4957871,0,0,8.961971,2.5595,0,0.5218812,-0.5218812,4.947845,35.34167,0.2042211,0.5453659,0,0,2.5595
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,7.04785,1.935738,0,-1,0,1.935738,0,0,5.112112,5.816897,0,2.037619,1.935738,0,0,9.54184,2.037619,0,2.037619,-2.037619,2.800006,20,0.2042211,7.752635,0,0,2.037619
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.5696398,0,0,-1,0,0,0,0,0.5696398,0.6266038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042211,0.6266038,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3071522,0,0,-1,0,0,0,0,0.3071522,0.3378675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042211,0.3378675,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.449978,0,0,-1,0,0,0,0,1.449978,1.594976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042211,1.594976,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042211,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042211,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042211,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.7652013,0,0,-1,0,0,0,0,0.7652013,0.8417214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042211,0.8417214,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4156051,0.4156051,3.920868,0,1.235397,0.4156051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2043144,0.4571656,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.7023038,0.7023038,4.207567,0,1.313666,0.7023038,6.363095,4.440892E-16,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.204463,0.7725342,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.066767,3.066767,5,0,1.53,3.066767,31.27723,0,0,0,0.9591998,0,0,1.933233,1.836571,5.101172,6.034219,2.795771,0,2.795771,11.81293,84.37792,0.2046709,3.373444,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.305401,8.550413,2.030402,0,2.030402,13.73914,98.13653,0.2043746,0,1.624322,0,10.58082
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.406288,3.33,0,-1,0,3.33,79.43185,0,0.07628815,0.416917,2.645081,3.505263,3.33,0,0,0.2749985,10.37778,0,0.8601826,-0.8601826,12.83243,91.66003,0.2043746,3.746917,2.116065,0,13.02286
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.440879,2.440879,0,-1,0,2.440879,121.2376,0,0,0,2.959263,2.569346,2.440879,0,0,1.230757,9.517593,0.3899167,0,0.3899167,13.20234,94.30222,0.2043178,2.684967,2.36741,0,12.47686
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,-1,0,0,0,2.920174,0,0,3.761014,0,0,0,0,0.8408402,9.868518,0.8408402,0,0.8408402,14.00003,100,0.2041954,0,3.008811,0,13.62953
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.04266995,0.04266995,0,-1,0,0.04266995,8679.041,3.658427,0,0,3.703342,0.04491574,0.04266995,0,0,0,10.62527,0,0,0,14.00003,100,0.2041954,0.04693694,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,8.148951,3.33,0,-1,0,3.33,118.5193,0.441429,4.818951,5.633846,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2041954,8.963845,3.157354,0,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,3.662321,3.33,0,-1,0,3.33,112.1356,0.2288514,0.332321,0.698553,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2041954,4.028553,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,4.453172,3.33,0,-1,0,3.33,83.32707,0,1.123172,1.56849,2.774791,3.505263,3.33,0,0,0,10.62527,0,0.7304717,-0.7304717,13.23004,94.50012,0.2041954,4.898489,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.142922,1.142922,0,-1,0,1.142922,142.3364,0,0,0,1.626794,1.203076,1.142922,0,0,0.8116352,9.894802,0.4237179,0,0.4237179,13.63202,97.37136,0.2041338,1.257214,1.301435,0,11.5216
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.3959889,0,0,0.7839062,0,0,0,0,0.3879173,10.27615,0.3879173,0,0.3879173,14.00003,100,0.2040775,0,0.627125,0,11.06005
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,5.785861,3.33,0,-1,0,3.33,3.427196,0,2.455861,3.034447,0.1141256,3.505263,3.33,0,0,0,10.62527,0,3.391138,-3.391138,10.42546,74.46738,0.2040775,6.364447,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.767931,7.234137,0,0,0,10.42546,74.46738,0.2040775,0,0,0,7.234137
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.828062,1.828062,0,-1,0,1.828062,0,0,2.220446E-16,0,0,1.924276,1.828062,0,0,3.767931,7.234137,0,1.924276,-1.924276,8.397091,59.9791,0.2040775,2.010868,0,0,7.234137
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.760672,3.33,0,-1,0,3.33,0,0,0.4306716,0.8067388,0,3.505263,3.33,0,0,5.906015,5.309861,0,3.505263,-3.505263,4.702219,33.58721,0.2040775,4.136739,0,0,5.309861
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.088354,1.088354,0,-1,0,1.088354,0,0,2.220446E-16,0,0,1.145636,1.088354,0,0,9.800752,1.804598,0,1.145636,-1.145636,3.494612,24.96147,0.2040775,1.197189,0,0,1.804598
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07368,0.658962,0,0,0,3.494612,24.96147,0.2040775,0,0,0,0.658962
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.7422952,0.6260139,0,-1,0,0.6260139,0,0,0.1162813,0.1905108,0,0.658962,0.6260139,0,0,11.07368,0.658962,0,0.658962,-0.658962,2.800006,20,0.2040775,0.8165247,0,0,0.658962
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.8391512,0,0,-1,0,0,0,0,0.8391512,0.9230663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040775,0.9230663,0,0,0
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.3762437,0,0,-1,0,0,0,0,0.3762437,0.413868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040775,0.413868,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.763912,0,0,-1,0,0,0,0,0.763912,0.8403032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040775,0.8403032,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.7569848,0,0,-1,0,0,0,0,0.7569848,0.8326833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040775,0.8326833,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.495445,1.495445,5,0,1.53,1.495445,0,0,0,0,0,0,0,3.504555,3.329328,11.80586,0,3.329328,0,3.329328,5.958483,42.56051,0.2043499,1.644989,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.9387037,0.9387037,4.443967,0,1.378203,0.9387037,5.826885,0,0,0,0.05469719,0,0,3.505263,3.33,8.476533,2.996395,3.384697,0,3.384697,9.169489,65.49622,0.2045463,1.032574,0.04375775,5,3.051092
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,5.610037,5.610037,5,0,1.53,5.610037,16.4467,0,0,0,0.922666,0.6421446,0.6100373,0,0,5.091835,6.042622,0.2805214,0,0.2805214,9.435615,67.39711,0.2045629,6.171041,0.7381327,5,6.965288
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.860945,3.860945,5,0,1.53,3.860945,56.7336,0,0,0,2.190454,0,0,1.139054,1.082102,4.811314,6.295092,3.272555,0,3.272555,12.54023,89.57291,0.2047801,4.24704,1.752363,5,8.485545
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.985813,1.985813,0,-1,0,1.985813,118.8216,0,0,0,2.359576,2.09033,1.985813,0,0,1.538759,9.240391,0.2692464,0,0.2692464,12.79566,91.39741,0.2047411,2.184395,1.887661,0,11.59997
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,4.957253,3.33,0,-1,0,3.33,92.09676,4.440892E-16,1.627253,2.122979,3.066822,3.505263,3.33,0,0,1.269513,9.482713,0,0.438441,-0.438441,12.33351,88.09629,0.2047411,5.452979,2.453458,0,12.54953
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,-1,0,0,0,1.209438,0,0,2.966108,0,0,0,0,1.756669,9.044271,1.756669,0,1.756669,14.00003,100,0.2044873,0,2.372886,0,12.01038
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.8416023,0.8416023,0,-1,0,0.8416023,477.44,3.132249,0,0,4.018146,0.8858972,0.8416023,0,0,0,10.62527,0,0,0,14.00003,100,0.2044873,0.9257626,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.087616,1.087616,0,-1,0,1.087616,390.7191,3.104666,0,0,4.249526,1.144859,1.087616,0,0,0,10.62527,0,0,0,14.00003,100,0.2044873,1.196378,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.308846,2.308846,0,-1,0,2.308846,184.1738,1.821924,0,0,4.252289,2.430365,2.308846,0,0,0,10.62527,0,0,0,14.00003,100,0.2044873,2.539731,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.0348678,0.0348678,0,-1,0,0.0348678,9673.866,3.336361,0,0,3.373064,0.03670295,0.0348678,0,0,0,10.62527,0,0,0,14.00003,100,0.2044873,0.03835458,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.948485,2.948485,0,-1,0,2.948485,53.55965,0,4.440892E-16,0,1.579199,3.103669,2.948485,0,0,0,10.62527,0,1.52447,-1.52447,12.3931,88.52193,0.2044873,3.243334,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,4.636063,3.33,0,-1,0,3.33,28.55275,0,1.306063,1.769669,0.9508064,3.505263,3.33,0,0,1.693856,9.100804,0,2.554457,-2.554457,9.700461,69.28887,0.2044873,5.099669,0.7606452,0,10.05161
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,7.432077,3.33,0,-1,0,3.33,3.427569,0,4.102077,4.845285,0.1141381,3.505263,3.33,0,0,4.532141,6.546347,0,3.391125,-3.391125,6.125902,43.75635,0.2044873,8.175285,0.09131045,0,6.660485
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.826736,2.997461,0,-1,0,2.997461,0,0,0.8292751,1.211949,0,3.155222,2.997461,0,0,8.300057,3.155222,0,3.155222,-3.155222,2.800006,20,0.2044873,4.20941,0,0,3.155222
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.829733,0,0,-1,0,0,0,0,1.829733,2.012706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,2.012706,0,0,0
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.129182,0,0,-1,0,0,0,0,1.129182,1.242101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,1.242101,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02921397,0,0,-1,0,0,0,0,0.02921397,0.03213536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,0.03213536,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.4885614,0,0,-1,0,0,0,0,0.4885614,0.5374175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,0.5374175,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.4928436,0,0,-1,0,0,0,0,0.4928436,0.5421279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,0.5421279,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.286148,0,0,-1,0,0,0,0,0.286148,0.3147628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,0.3147628,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.355121,0,0,-1,0,0,0,0,0.355121,0.3906332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,0.3906332,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.734861,0,0,-1,0,0,0,0,0.734861,0.8083471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,0.8083471,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.6106658,0,0,-1,0,0,0,0,0.6106658,0.6717324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044873,0.6717324,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3513494,0.3513494,3.856612,0,1.217855,0.3513494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2045645,0.3864843,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.7327735,0.7327735,4.238037,0,1.321984,0.7327735,11.30609,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2047108,0.8060508,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.609015,1.609015,4.840154,0,1.486362,1.609015,37.64771,0,0,0,0.6057575,0,0,3.231138,3.069581,5.063012,6.068563,3.675339,0,3.675339,12.68357,90.59672,0.2049466,1.769917,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.4840701,0,0,1.871743,0,0,0,0,1.387673,9.376369,1.387673,0,1.387673,14.00003,100,0.2047476,0,1.497395,0,11.24811
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.539637,1.539637,0,-1,0,1.539637,114.5966,0.1437016,0,0,1.764372,1.62067,1.539637,0,0,0,10.62527,0,0,0,14.00003,100,0.2047476,1.693601,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.48223,3.33,0,-1,0,3.33,72.66097,0,0.1522304,0.5004535,2.41961,3.505263,3.33,0,0,0,10.62527,0,1.085653,-1.085653,12.85565,91.82588,0.2047476,3.830453,1.935688,0,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.7547851,0.7547851,0,-1,0,0.7547851,484.4409,1.655697,0,0,3.656488,0.7945107,0.7547851,0,0,1.206281,9.539621,1.206281,0,1.206281,14.00003,100,0.2045749,0.8302636,2.925191,0,13.19611
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.8666286,0.8666286,0,-1,0,0.8666286,430.9345,2.822361,0,0,3.734601,0.9122406,0.8666286,0,0,0,10.62527,0,0,0,14.00003,100,0.2045749,0.9532915,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.5515317,0.5515317,0,-1,0,0.5515317,771.9021,3.676725,0,0,4.257285,0.5805597,0.5515317,0,0,0,10.62527,0,0,0,14.00003,100,0.2045749,0.6066849,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2045749,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.068316,1.068316,0,-1,0,1.068316,215.1992,1.174464,0,0,2.299008,1.124543,1.068316,0,0,0,10.62527,0,0,0,14.00003,100,0.2045749,1.175148,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.6801267,0.6801267,0,-1,0,0.6801267,178.9437,0.5011212,0,0,1.217044,0.7159228,0.6801267,0,0,0,10.62527,0,0,0,14.00003,100,0.2045749,0.7481394,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.475605,1.475605,0,-1,0,1.475605,37.92632,0,0,0,0.5596428,1.553269,1.475605,0,0,0,10.62527,0,0.993626,-0.993626,12.95265,92.51878,0.2045749,1.623166,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,3.648657,3.33,0,-1,0,3.33,3.495676,0,0.3186572,0.6835229,0.116406,3.505263,3.33,0,0,1.104029,9.631648,0,3.388857,-3.388857,9.380486,67.00333,0.2045749,4.013523,0.09312481,0,9.748055
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.068949,3.33,0,-1,0,3.33,0,0,1.738949,2.245844,0,3.505263,3.33,0,0,4.869426,6.242791,0,3.505263,-3.505263,5.685613,40.61144,0.2045749,5.575844,0,0,6.242791
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.764163,2.737528,0,0,0,5.685613,40.61144,0.2045749,0,0,0,2.737528
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,6.846767,2.600652,0,-1,0,2.600652,0,0,4.246116,4.930792,0,2.737528,2.600652,0,0,8.764163,2.737528,0,2.737528,-2.737528,2.800006,20,0.2045749,7.531444,0,0,2.737528
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.009203,0,0,-1,0,0,0,0,1.009203,1.110123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045749,1.110123,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.9798974,0,0,-1,0,0,0,0,0.9798974,1.077887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045749,1.077887,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1968959,0,0,-1,0,0,0,0,0.1968959,0.2165855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045749,0.2165855,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045749,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.693864,0,0,-1,0,0,0,0,1.693864,1.86325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045749,1.86325,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.5050576,0,0,-1,0,0,0,0,0.5050576,0.5555634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045749,0.5555634,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.4798785,0,0,-1,0,0,0,0,0.4798785,0.5278663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045749,0.5278663,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2595505,0.2595505,3.764814,0,1.192794,0.2595505,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2046318,0.2855055,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2046218,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.999573,1.999573,5,0,1.53,1.999573,26.90862,0,0,0,0.5380574,0,0,3.000427,2.850406,5.062952,6.068617,3.388463,0,3.388463,12.41147,88.65317,0.20488,2.19953,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.596046,1.596046,0,0,0,1.596046,105.6974,0,0,0,1.686978,1.680048,1.596046,0,0,1.674489,9.118235,0.006930399,0,0.006930399,12.41804,88.70013,0.204879,1.75565,1.349583,0,10.80521
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.464373,2.464373,0,-1,0,2.464373,98.59457,0,0,0,2.429738,2.594077,2.464373,0,0,1.667558,9.124472,0,0.1643389,-0.1643389,12.24481,87.46279,0.204879,2.71081,1.94379,0,11.55421
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.008885,3.33,0,-1,0,3.33,103.7804,0,0.6788852,1.079774,3.455887,3.505263,3.33,0,0,1.850157,8.960133,0,0.04937609,-0.04937609,12.19277,87.09103,0.204879,4.409774,2.76471,0,12.41602
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,-1,0,0,0,2.254313,0,0,4.159332,0,0,0,0,1.90502,8.910757,1.90502,0,1.90502,14.00003,100,0.2046084,0,3.327466,0,13.07009
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,-1,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046084,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,-1,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046084,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.67402,1.67402,0,-1,0,1.67402,204.9457,1.668706,0,0,3.430832,1.762126,1.67402,0,0,0,10.62527,0,0,0,14.00003,100,0.2046084,1.841422,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.983961,1.983961,0,-1,0,1.983961,98.11692,0,0,0,1.946601,2.08838,1.983961,0,0,0,10.62527,0,0.1417785,-0.1417785,13.85058,98.93252,0.2046084,2.182357,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.211391,2.211391,0,-1,0,2.211391,41.8659,0,0,0,0.9258189,2.32778,2.211391,0,0,0.1575317,10.4835,0,1.401962,-1.401962,12.37278,88.37685,0.2046084,2.432531,0.7406551,0,11.40931
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0,0,0,0.6658968,0,0,0,0,1.715267,9.081534,0.6658968,0,0.6658968,13.00451,92.88916,0.204514,0,0.5327175,0,9.747431
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.08821874,0.08821874,0,-1,0,0.08821874,117.546,0,0,0,0.1036976,0.09286183,0.08821874,0,0,1.04937,9.680841,0.0108358,0,0.0108358,13.01479,92.96259,0.2045124,0.09704062,0.0829581,0,9.784539
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.038534,9.690594,0,0,0,13.01479,92.96259,0.2045124,0,0,0,9.690594
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.038534,9.690594,0,0,0,13.01479,92.96259,0.2045124,0,0,0,9.690594
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.895228,3.33,0,-1,0,3.33,0,0,0.5652279,0.9547507,0,3.505263,3.33,0,0,1.038534,9.690594,0,3.505263,-3.505263,9.319916,66.57069,0.2045124,4.284751,0,0,9.690594
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.541741,0.541741,0,-1,0,0.541741,0,0,0,0,0,0.5702537,0.541741,0,0,4.933271,6.18533,0,0.5702537,-0.5702537,8.718816,62.27713,0.2045124,0.5959151,0,0,6.18533
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.566886,5.615077,0,0,0,8.718816,62.27713,0.2045124,0,0,0,5.615077
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.566886,5.615077,0,0,0,8.718816,62.27713,0.2045124,0,0,0,5.615077
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.566886,5.615077,0,0,0,8.718816,62.27713,0.2045124,0,0,0,5.615077
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.566886,5.615077,0,0,0,8.718816,62.27713,0.2045124,0,0,0,5.615077
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.748435,0.748435,0,-1,0,0.748435,0,0,0,0,0,0.7878263,0.748435,0,0,5.566886,5.615077,0,0.7878263,-0.7878263,7.888374,56.34542,0.2045124,0.8232785,0,0,5.615077
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.9246824,0.9246824,0,-1,0,0.9246824,0,0,1.110223E-16,0,0,0.9733499,0.9246824,0,0,6.442249,4.82725,0,0.9733499,-0.9733499,6.862373,49.01685,0.2045124,1.017151,0,0,4.82725
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.7941051,0.7941051,0,0,0,0.7941051,0,0,1.110223E-16,0,0,0.8359001,0.7941051,0,0,7.523749,3.8539,0,0.8359001,-0.8359001,5.981257,42.72318,0.2045124,0.8735157,0,0,3.8539
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1673679,0.1673679,0,0,0,0.1673679,48.4496,0,2.775558E-17,0,0.08108908,0.1761767,0.1673679,0,0,8.452527,3.018,0,0.09508765,-0.09508765,5.881026,42.00724,0.2045124,0.1841047,0.06487127,0,3.099089
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,8.55818,2.922913,0.8577732,0,0.8577732,6.694781,47.81977,0.2043909,0,0.6862186,0,3.780686
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,7.700407,3.694908,1.759505,0,1.759505,8.363994,59.74269,0.2041421,0,1.407604,0,5.454413
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.095314,3.095314,0,-1,0,3.095314,99.08015,0,0,0.07484576,3.066842,3.258226,3.095314,0,0,5.940901,5.278463,0,0.1913835,-0.1913835,8.162258,58.30173,0.2041421,3.404846,2.453474,0,8.345305
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.928891,1.928891,0,-1,0,1.928891,165.5638,0,0,0,3.193546,2.030412,1.928891,0,0,6.15355,5.08708,1.163134,0,1.163134,9.265704,66.18346,0.2039779,2.121781,2.554837,0,8.280625
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.515707,0.515707,0,-1,0,0.515707,757.6499,0,0,0,3.907253,0.5428495,0.515707,0,0,4.990416,6.1339,3.364404,0,3.364404,12.45746,88.98167,0.2035046,0.5672777,3.125803,0,10.04115
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,-1,0,0,0,2.63737,0,0,4.263382,0,0,0,0,1.626012,9.161863,1.626012,0,1.626012,14.00003,100,0.2032766,0,3.410706,0,13.42525
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,5.797137,3.33,0,-1,0,3.33,112.9474,0.2558866,2.467137,3.046851,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032766,6.376851,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.272907,2.272907,0,-1,0,2.272907,143.3668,0.8660597,0,0,3.258593,2.392533,2.272907,0,0,0,10.62527,0,0,0,14.00003,100,0.2032766,2.500197,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032766,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.13052,1.13052,0,-1,0,1.13052,179.1692,0.8355222,0,0,2.025543,1.190021,1.13052,0,0,0,10.62527,0,0,0,14.00003,100,0.2032766,1.243572,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.291418,2.291418,0,-1,0,2.291418,50.2601,0,0,0,1.151669,2.412019,2.291418,0,0,0,10.62527,0,1.26035,-1.26035,12.6715,90.51055,0.2032766,2.52056,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.747643,2.747643,0,-1,0,2.747643,2.80579,0,4.440892E-16,0,0.07709309,2.892256,2.747643,0,0,1.400389,9.364924,0,2.815163,-2.815163,9.704061,69.31458,0.2032766,3.022407,0.06167447,0,9.442018
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.788966,3.33,0,-1,0,3.33,0,0,0.4589665,0.8378631,0,3.505263,3.33,0,0,4.528347,6.549761,0,3.505263,-3.505263,6.009189,42.92269,0.2032766,4.167863,0,0,6.549761
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,7.309472,2.892273,0,-1,0,2.892273,0,0,4.417199,5.148146,0,3.044498,2.892273,0,0,8.423084,3.044498,0,3.044498,-3.044498,2.800006,20,0.2032766,8.04042,0,0,3.044498
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.257692,0,0,-1,0,0,0,0,1.257692,1.383461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,1.383461,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.3657943,0,0,-1,0,0,0,0,0.3657943,0.4023738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,0.4023738,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.571996,0,0,-1,0,0,0,0,1.571996,1.729195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,1.729195,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.6568412,0,0,-1,0,0,0,0,0.6568412,0.7225252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,0.7225252,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.7154621,0,0,-1,0,0,0,0,0.7154621,0.7870083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,0.7870083,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3352908,0,0,-1,0,0,0,0,0.3352908,0.3688199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,0.3688199,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.7274058,0,0,-1,0,0,0,0,0.7274058,0.8001465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,0.8001465,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4150504,0,0,-1,0,0,0,0,0.4150504,0.4565555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,0.4565555,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032766,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.4613976,0.4613976,3.966661,0,1.247898,0.4613976,16.24477,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2033673,0.5075374,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2581996,0.2581996,3.763463,0,1.192425,0.2581996,346.1547,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2033011,0.2840196,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.884906,1.884906,4.644132,0,1.432848,1.884906,67.52,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.2034637,2.073396,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.149851,2.149851,0,-1,0,2.149851,83.98586,0,0,0,1.805571,2.263001,2.149851,0,0,0.2831837,10.37041,0,0.4574303,-0.4574303,13.2492,94.63697,0.2034637,2.364836,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,-1,0,0,0,2.676754,0,0,3.468194,0,0,0,0,0.7914397,9.912978,0.7914397,0,0.7914397,14.00003,100,0.2033537,0,2.774555,0,13.38117
