Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.909611,2.909611,0,-1,0,2.909611,111.6626,0.1861975,0,0,3.248946,3.062748,2.909611,0,0,0,10.62527,0,0,0,14.00003,100,0.2033537,3.200572,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,4.521696,3.33,0,-1,0,3.33,107.3006,0.06784783,1.191695,1.643865,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2033537,4.973865,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,5.415392,3.33,0,-1,0,3.33,103.4438,0,2.085392,2.626931,3.444677,3.505263,3.33,0,0,0,10.62527,0,0.06058604,-0.06058604,13.93616,99.54383,0.2033537,5.956931,2.755742,0,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,5.228401,3.33,0,-1,0,3.33,66.46087,0,1.898401,2.421241,2.213147,3.505263,3.33,0,0,0.06731782,10.56469,0,1.292116,-1.292116,12.57415,89.81521,0.2033537,5.751241,1.770518,0,12.77783
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.616503,2.616503,0,-1,0,2.616503,72.71647,0,0,0,1.902628,2.754213,2.616503,0,0,1.503003,9.272572,0,0.851585,-0.851585,11.67651,83.40344,0.2033537,2.878153,1.522103,0,11.1752
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,6.451787,3.33,0,-1,0,3.33,30.23578,4.440892E-16,3.121788,3.766966,1.006852,3.505263,3.33,0,0,2.449208,8.420987,0,2.498412,-2.498412,9.042948,64.59236,0.2033537,7.096966,0.8054813,0,9.427838
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,5.225221,5.922575,0.6321375,0,0.6321375,9.642647,68.87591,0.203266,0,0.50571,0,6.554713
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,4.593083,6.491499,0.07142508,0,0.07142508,9.710406,69.35991,0.203256,0,0.05714006,0,6.562924
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.135849,3.135849,0,-1,0,3.135849,0,0,4.440892E-16,0.1194342,0,3.300894,3.135849,0,0,4.521658,6.555782,0,3.300894,-3.300894,6.230958,44.50676,0.203256,3.449434,0,0,6.555782
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,4.702625,3.092143,0,-1,0,3.092143,0,0,1.610482,2.080745,0,3.254888,3.092143,0,0,8.189319,3.254888,0,3.254888,-3.254888,2.800006,20,0.203256,5.172888,0,0,3.254888
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.827484,0,0,-1,0,0,0,0,3.827484,4.210232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203256,4.210232,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.267588,0,0,-1,0,0,0,0,1.267588,1.394347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203256,1.394347,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.06749067,0,0,-1,0,0,0,0,0.06749067,0.07423973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203256,0.07423973,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.5608239,0,0,-1,0,0,0,0,0.5608239,0.6169062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203256,0.6169062,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.372881,0,0,-1,0,0,0,0,1.372881,1.51017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203256,1.51017,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203256,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3804739,0,0,-1,0,0,0,0,0.3804739,0.4185213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203256,0.4185213,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.084475,0,0,-1,0,0,0,0,1.084475,1.192923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203256,1.192923,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.3677921,0.3677921,3.873055,0,1.222344,0.3677921,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203337,0.4045713,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2033345,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.853871,2.853871,5,0,1.53,2.853871,30.45371,0,0,0,0.8691097,0,0,2.146129,2.038822,5.093758,6.040893,2.907932,0,2.907932,11.92637,85.1882,0.2035449,3.139258,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.748403,3.748403,4.881669,0,1.497696,3.748403,26.48899,0,0,0,0.992914,0,0,1.133266,1.076603,2.185825,8.658031,2.069516,0,2.069516,13.88969,99.21185,0.2036863,4.123243,0.7943311,5,9.650946
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,3.688196,3.33,0,-1,0,3.33,30.21693,0,0.3581962,0.7270158,1.006224,3.505263,3.33,0,0,0.1163089,10.5206,0,2.499039,-2.499039,11.25547,80.39605,0.2036863,4.057016,0.8049791,0,11.52682
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,-1,0,0,0,0.1842619,0,0,3.077281,0,0,0,0,2.893019,8.021557,2.893019,0,2.893019,14.00003,100,0.2032879,0,2.461825,0,11.09884
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.611395,1.611395,0,-1,0,1.611395,186.8791,1.315156,0,0,3.01136,1.696205,1.611395,0,0,0,10.62527,0,0,0,14.00003,100,0.2032879,1.772534,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,4.332367,3.33,0,-1,0,3.33,106.6614,0.04656245,1.002367,1.435604,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032879,4.765604,2.84146,0,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,-1,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032879,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032879,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.028579,0.028579,0,-1,0,0.028579,5260.908,1.473432,0,0,1.503515,0.03008316,0.028579,0,0,0,10.62527,0,0,0,14.00003,100,0.2032879,0.0314369,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032879,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032879,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.832692,1.832692,0,-1,0,1.832692,3.101356,0,2.220446E-16,0,0.05683831,1.92915,1.832692,0,0,0,10.62527,0,1.872311,-1.872311,12.02644,85.90296,0.2032879,2.015961,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.080346,8.752963,0,0,0,12.02644,85.90296,0.2032879,0,0,0,8.752963
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.080346,8.752963,0,0,0,12.02644,85.90296,0.2032879,0,0,0,8.752963
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2118893,0.2118893,0,-1,0,0.2118893,0,0,2.775558E-17,0,0,0.2230414,0.2118893,0,0,2.080346,8.752963,0,0.2230414,-0.2230414,11.79133,84.22363,0.2032879,0.2330783,0,0,8.752963
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3788226,0.3788226,0,-1,0,0.3788226,0,0,0,0,0,0.3987606,0.3788226,0,0,2.32817,8.529922,0,0.3987606,-0.3987606,11.371,81.22128,0.2032879,0.4167049,0,0,8.529922
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.771237,8.131161,0,0,0,11.371,81.22128,0.2032879,0,0,0,8.131161
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.771237,8.131161,0,0,0,11.371,81.22128,0.2032879,0,0,0,8.131161
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.771237,8.131161,0,0,0,11.371,81.22128,0.2032879,0,0,0,8.131161
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.6176386,0.6176386,0,-1,0,0.6176386,0,0,1.110223E-16,0,0,0.6501459,0.6176386,0,0,2.771237,8.131161,0,0.6501459,-0.6501459,10.68569,76.32619,0.2032879,0.6794025,0,0,8.131161
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.4706182,0.4706182,0,-1,0,0.4706182,0,0,5.551115E-17,0,0,0.4953876,0.4706182,0,0,3.493622,7.481015,0,0.4953876,-0.4953876,10.1635,72.59631,0.2032879,0.51768,0,0,7.481015
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3324356,0.3324356,0,-1,0,0.3324356,0,0,0,0,0,0.3499323,0.3324356,0,0,4.044052,6.985627,0,0.3499323,-0.3499323,9.794642,69.96159,0.2032879,0.3656792,0,0,6.985627
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.493005,1.493005,0,0,0,1.493005,0,0,0,0,0,1.571584,1.493005,0,0,4.432866,6.635695,0,1.571584,-1.571584,8.138047,58.1288,0.2032879,1.642305,0,0,6.635695
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.164073,1.164073,0,0,0,1.164073,6.89474,0,2.220446E-16,0,0.08025983,1.22534,1.164073,0,0,6.17907,5.064111,0,1.145081,-1.145081,6.931026,49.50723,0.2032879,1.280481,0.06420787,0,5.144371
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,4.330307,4.330307,5,0,1.53,4.330307,10.20308,0,0,0,0.4418249,0,0,0.6696929,0.6362082,7.451382,3.919031,1.078033,0,1.078033,7.953739,56.81231,0.2033631,4.763338,0.3534599,5,4.360856
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.9221697,0.9221697,4.427433,0,1.373689,0.9221697,84.55896,0,0,0,0.7797771,0,0,3.505263,3.33,6.373349,4.88926,4.109777,0,4.109777,11.85262,84.66137,0.2034493,1.014387,0.6238217,5,5.669037
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,5.062713,3.33,0,-1,0,3.33,33.90004,4.440892E-16,1.732713,2.238984,1.128871,3.505263,3.33,0,0,2.263572,8.588059,0,2.376392,-2.376392,9.347678,66.769,0.2034493,5.568984,0.903097,0,9.716931
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.501007,3.33,0,-1,0,3.33,55.55064,4.440892E-16,0.1710071,0.5211078,1.849836,3.505263,3.33,0,0,4.904007,6.211668,0,1.655427,-1.655427,7.602705,54.30493,0.2034493,3.851108,1.479869,0,8.061504
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,-1,0,0,0,0,0,0,1.343449,0,0,0,0,6.74337,4.556241,1.343449,0,1.343449,8.877213,63.40854,0.2032654,0,1.074759,0,5.89969
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2173846,0.2173846,0,-1,0,0.2173846,455.928,0,0,0,0.9911174,0.2288259,0.2173846,0,0,5.399921,5.765345,0.7622914,0,0.7622914,9.600387,68.57405,0.2031611,0.2391231,0.7928939,0,6.756463
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.283678,3.33,0,-1,0,3.33,22.60836,0,0.953678,1.382046,0.7528584,3.505263,3.33,0,0,4.63763,6.451407,0,2.752405,-2.752405,6.699097,47.8506,0.2031611,4.712046,0.6022867,0,7.204266
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.79438,1.79438,0,-1,0,1.79438,97.60041,0,0,0,1.751322,1.888821,1.79438,0,0,7.695857,3.699003,0,0.1374989,-0.1374989,6.554161,46.81534,0.2031611,1.973818,1.401058,0,5.450325
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.9235359,0.9235359,0,-1,0,0.9235359,105.1387,0,0,0,0.9709942,0.9721431,0.9235359,0,0,7.848634,3.561504,0,0.001148936,-0.001148936,6.552949,46.80669,0.2031611,1.01589,0.7767953,0,4.532498
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0,0,0,0.7615213,0,0,0,0,7.84991,3.560355,0.7615213,0,0.7615213,7.275392,51.96698,0.2030571,0,0.609217,0,4.321877
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,4.907885,3.33,0,-1,0,3.33,4.809928,0,1.577885,2.068673,0.1601706,3.505263,3.33,0,0,7.088389,4.245724,0,3.345093,-3.345093,3.749355,26.78105,0.2030571,5.398674,0.1281365,0,4.405895
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,3.9781,0.933095,0,-1,0,0.933095,8.742263,0,3.045005,3.504811,0.08157361,0.9822053,0.933095,0,0,10.80516,0.9006316,0,0.9006316,-0.9006316,2.800006,20,0.2030571,4.37591,0.06525889,0,0.9822053
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.509103,0,0,-1,0,0,0,0,3.509103,3.860013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,3.860013,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.116427,0,0,-1,0,0,0,0,1.116427,1.22807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,1.22807,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.109116,0,0,-1,0,0,0,0,1.109116,1.220028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,1.220028,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3279645,0,0,-1,0,0,0,0,0.3279645,0.360761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,0.360761,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.31072,0,0,-1,0,0,0,0,1.31072,1.441792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,1.441792,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2536084,0,0,-1,0,0,0,0,0.2536084,0.2789693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,0.2789693,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.245103,0,0,-1,0,0,0,0,1.245103,1.369613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,1.369613,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03152484,0,0,-1,0,0,0,0,0.03152484,0.03467732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,0.03467732,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2628347,0,0,-1,0,0,0,0,0.2628347,0.2891181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,0.2891181,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1576032,0,0,-1,0,0,0,0,0.1576032,0.1733636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030571,0.1733636,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.5797662,0.5797662,4.085029,0,1.280213,0.5797662,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2031804,0.6377428,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.490873,1.490873,4.820061,0,1.480877,1.490873,2.282111,0,0,0,0.03402338,0,0,3.329188,3.162728,8.475861,2.997,3.196752,0,3.196752,8.991826,64.2272,0.2034282,1.639961,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.279109,5.874076,4.444204,0,4.444204,13.20797,94.34245,0.2032813,0,0.8913635,5,6.988281
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.581937,2.581937,0,0,0,2.581937,77.56398,0,0,0,2.002653,2.717829,2.581937,0,0,0.8349041,9.87386,0,0.7151754,-0.7151754,12.45411,88.95773,0.2032813,2.840131,1.602123,0,11.87651
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.03142,3.03142,0,-1,0,3.03142,91.64383,0,0,0.004562642,2.77811,3.190969,3.03142,0,0,1.629543,9.158685,0,0.4128591,-0.4128591,12.01892,85.84923,0.2032813,3.334563,2.222488,0,11.9368
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4165775,0.4165775,0,-1,0,0.4165775,941.9955,1.397363,0,0,3.924141,0.4385026,0.4165775,0,0,2.088276,8.745826,2.088276,0,2.088276,14.00003,100,0.2029984,0.4582352,3.139313,0,12.66997
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.680662,2.680662,0,-1,0,2.680662,152.8011,1.274332,0,0,4.096082,2.821749,2.680662,0,0,0,10.62527,0,0,0,14.00003,100,0.2029984,2.948728,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.210656,2.210656,0,-1,0,2.210656,179.7227,1.646044,0,0,3.973051,2.327007,2.210656,0,0,0,10.62527,0,0,0,14.00003,100,0.2029984,2.431722,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.038835,1.038835,0,-1,0,1.038835,354.3067,2.58715,0,0,3.68066,1.09351,1.038835,0,0,0,10.62527,0,0,0,14.00003,100,0.2029984,1.142718,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029984,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.695153,2.695153,0,-1,0,2.695153,97.66676,0,0,0,2.632269,2.837003,2.695153,0,0,0,10.62527,0,0.2047347,-0.2047347,13.78422,98.45851,0.2029984,2.964669,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.4577778,0.4577778,0,-1,0,0.4577778,490.4818,1.535962,0,0,2.245317,0.4818714,0.4577778,0,0,0.227483,10.42054,0.227483,0,0.227483,14.00003,100,0.2029676,0.5035556,1.796253,0,12.66586
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,8.679937,3.33,0,-1,0,3.33,31.26409,4.440892E-16,5.349937,6.217931,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2029676,9.547931,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,6.114267,3.33,0,-1,0,3.33,3.209727,0,2.784267,3.395694,0.1068839,3.505263,3.33,0,0,2.737966,8.161105,0,3.398379,-3.398379,7.82036,55.8596,0.2029676,6.725694,0.08550712,0,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.684933,3.33,0,-1,0,3.33,0,0,0.3549328,0.723426,0,3.505263,3.33,0,0,6.513942,4.762726,0,3.505263,-3.505263,4.125488,29.46771,0.2029676,4.053426,0,0,4.762726
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.26296,1.19459,0,-1,0,1.19459,0,0,2.06837,2.394666,0,1.257463,1.19459,0,0,10.40868,1.257463,0,1.257463,-1.257463,2.800006,20,0.2029676,3.589256,0,0,1.257463
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.5336367,0,0,-1,0,0,0,0,0.5336367,0.5870004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029676,0.5870004,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4121621,0,0,-1,0,0,0,0,0.4121621,0.4533783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029676,0.4533783,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.048531,0,0,-1,0,0,0,0,1.048531,1.153384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029676,1.153384,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.774775,0,0,-1,0,0,0,0,0.774775,0.8522525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029676,0.8522525,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.8106658,0,0,-1,0,0,0,0,0.8106658,0.8917325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029676,0.8917325,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3053303,0,0,-1,0,0,0,0,0.3053303,0.3358633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029676,0.3358633,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.9966788,0,0,-1,0,0,0,0,0.9966788,1.096347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029676,1.096347,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04197061,0,0,-1,0,0,0,0,0.04197061,0.04616767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029676,0.04616767,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.77321,0.77321,4.278473,0,1.333023,0.77321,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203129,0.850531,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.515839,1.515839,4.771244,0,1.467549,1.515839,6.279507,0,0,0,0.09518725,0,0,3.255404,3.092634,8.475861,2.997,3.187821,0,3.187821,8.983354,64.16669,0.2033728,1.667423,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.288039,5.866039,4.042992,0,4.042992,12.81887,91.56319,0.2032814,0,0.5703936,5,6.579031
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.119485,1.119485,0,0,0,1.119485,117.2294,0,0,0,1.312365,1.178405,1.119485,0,0,1.245047,9.504732,0.1339598,0,0.1339598,12.94596,92.47095,0.2032634,1.231434,1.049892,0,10.8171
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.7796176,0.7796176,0,-1,0,0.7796176,219.3977,0,0,0,1.710463,0.8206502,0.7796176,0,0,1.111087,9.625296,0.889813,0,0.889813,13.79011,98.50058,0.2031437,0.8575794,1.368371,0,11.33576
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,4.798819,3.33,0,-1,0,3.33,95.95885,0,1.468819,1.948701,3.19543,3.505263,3.33,0,0,0.2212743,10.42613,0,0.3098336,-0.3098336,13.46352,96.16778,0.2031437,5.278701,2.556344,0,13.62156
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,4.584522,3.33,0,-1,0,3.33,76.43897,0,1.254522,1.712974,2.545418,3.505263,3.33,0,0,0.5655338,10.11629,0,0.9598454,-0.9598454,12.45175,88.9409,0.2031437,5.042974,2.036334,0,12.66171
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.843129,1.843129,0,-1,0,1.843129,179.9881,0,0,0,3.317413,1.940136,1.843129,0,0,1.632029,9.156448,1.377277,0,1.377277,13.75835,98.27373,0.2029589,2.027442,2.653931,0,12.47386
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.305074,1.305074,0,-1,0,1.305074,223.8442,1.292818,0,0,2.921331,1.373762,1.305074,0,0,0.2547514,10.396,0.2547514,0,0.2547514,14.00003,100,0.2029247,1.435581,2.337065,0,13.31733
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.169731,2.169731,0,-1,0,2.169731,111.6025,0.1375456,0,0,2.421473,2.283927,2.169731,0,0,0,10.62527,0,0,0,14.00003,100,0.2029247,2.386704,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.057245,1.057245,0,-1,0,1.057245,183.0556,0.8224564,0,0,1.935346,1.11289,1.057245,0,0,0,10.62527,0,0,0,14.00003,100,0.2029247,1.16297,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.3645855,0.3645855,0,-1,0,0.3645855,154.4982,0.179504,0,0,0.5632782,0.3837742,0.3645855,0,0,0,10.62527,0,0,0,14.00003,100,0.2029247,0.4010441,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.804784,2.804784,0,-1,0,2.804784,5.233686,0,4.440892E-16,0,0.1467936,2.952404,2.804784,0,0,0,10.62527,0,2.80561,-2.80561,11.04265,78.87595,0.2029247,3.085262,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.062522,2.062522,0,-1,0,2.062522,3.998204,0,0,0,0.08246385,2.171076,2.062522,0,0,3.117345,7.819664,0,2.088612,-2.088612,8.841064,63.15033,0.2029247,2.268774,0.06597108,0,7.902128
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,10.97111,3.33,0,-1,0,3.33,0,0,7.641107,8.738217,0,3.505263,3.33,0,0,5.438025,5.731052,0,3.505263,-3.505263,5.146193,36.75845,0.2029247,12.06822,0,0,5.731052
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.332762,2.225789,0,0,0,5.146193,36.75845,0.2029247,0,0,0,2.225789
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.608885,2.114499,0,-1,0,2.114499,0,0,2.494386,2.955274,0,2.225789,2.114499,0,0,9.332762,2.225789,0,2.225789,-2.225789,2.800006,20,0.2029247,5.069774,0,0,2.225789
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.596995,0,0,-1,0,0,0,0,0.596995,0.6566945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029247,0.6566945,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.4876832,0,0,-1,0,0,0,0,0.4876832,0.5364516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029247,0.5364516,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.7583677,0,0,-1,0,0,0,0,0.7583677,0.8342045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029247,0.8342045,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.3874308,0,0,-1,0,0,0,0,0.3874308,0.4261739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029247,0.4261739,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029247,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.3968823,0,0,-1,0,0,0,0,0.3968823,0.4365705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029247,0.4365705,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1807112,0,0,-1,0,0,0,0,0.1807112,0.1987823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029247,0.1987823,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.5713984,0.5713984,4.076662,0,1.277929,0.5713984,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2030445,0.6285383,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1024164,0.1024164,3.60768,0,1.149897,0.1024164,27.25126,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2030664,0.1126581,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.8352293,0.8352293,4.340492,0,1.349954,0.8352293,143.0196,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2030787,0.9187523,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.17587,3.17587,1.457158,0,0.5628042,3.17587,75.65105,0,0,0,2.402579,1.80917,1.718712,0,0,0.5934089,10.09121,0.5934089,0,0.5934089,14.00003,100,0.2030409,3.493457,1.922063,5,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.207724,1.207724,0,-1,0,1.207724,250.5473,1.754631,0,0,3.025919,1.271288,1.207724,0,0,0,10.62527,0,0,0,14.00003,100,0.2030409,1.328496,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.8796985,0.8796985,0,-1,0,0.8796985,456.4869,3.08971,0,0,4.015708,0.9259984,0.8796985,0,0,0,10.62527,0,0,0,14.00003,100,0.2030409,0.9676683,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,-1,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030409,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.380182,3.33,0,-1,0,3.33,140.8306,1.184394,0.05018193,0.3882001,4.689657,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2030409,3.7182,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,-1,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030409,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,6.716852,3.33,0,-1,0,3.33,121.4156,0.5378764,3.386852,4.058537,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2030409,7.388537,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.03989,2.03989,0,-1,0,2.03989,162.5148,1.167871,0,0,3.315124,2.147253,2.03989,0,0,0,10.62527,0,0,0,14.00003,100,0.2030409,2.243879,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4019844,0.4019844,0,-1,0,0.4019844,571.6257,1.874705,0,0,2.297846,0.4231415,0.4019844,0,0,0,10.62527,0,0,0,14.00003,100,0.2030409,0.4421829,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.258507,1.258507,0,-1,0,1.258507,72.36003,0,0,0,0.9106564,1.324745,1.258507,0,0,0,10.62527,0,0.4140883,-0.4140883,13.56354,96.88224,0.2030409,1.384358,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,4.872079,3.33,0,-1,0,3.33,3.082885,0,1.542079,2.029287,0.1026601,3.505263,3.33,0,0,0.4600981,10.21119,0,3.402603,-3.402603,9.976882,71.2633,0.2030409,5.359287,0.08212805,0,10.31385
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.057849,3.057849,0,-1,0,3.057849,0,0,0,0.03363362,0,3.218788,3.057849,0,0,4.240768,6.808583,0,3.218788,-3.218788,6.583982,47.02834,0.2030409,3.363634,0,0,6.808583
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,7.22632,3.33,0,-1,0,3.33,0,0,3.89632,4.618952,0,3.505263,3.33,0,0,7.8172,3.589795,0,3.505263,-3.505263,2.88911,20.63646,0.2030409,7.948953,0,0,3.589795
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,7.219181,0.08030491,0,-1,0,0.08030491,0,0,7.138876,7.860794,0,0.08453148,0.08030491,0,0,11.71194,0.08453148,0,0.08453148,-0.08453148,2.800006,20,0.2030409,7.941099,0,0,0.08453148
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.001583,0,0,-1,0,0,0,0,1.001583,1.101741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030409,1.101741,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.7734247,0,0,-1,0,0,0,0,0.7734247,0.8507673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030409,0.8507673,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.4512479,0,0,-1,0,0,0,0,0.4512479,0.4963727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030409,0.4963727,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030409,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.5688191,0,0,-1,0,0,0,0,0.5688191,0.625701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030409,0.625701,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2122518,0,0,-1,0,0,0,0,0.2122518,0.233477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030409,0.233477,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1917805,0,0,-1,0,0,0,0,0.1917805,0.2109586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030409,0.2109586,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5080219,0.5080219,4.013285,0,1.260627,0.5080219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2031469,0.5588241,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.26804,1.26804,4.587314,0,1.417337,1.26804,7.750086,0,0,0,0.09827415,0,0,3.319274,3.153311,8.475861,2.997,3.251585,0,3.251585,9.043845,64.59876,0.2033765,1.394843,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.224275,5.923427,4.177616,0,4.177616,13.00708,92.90753,0.2032687,0,0.6780931,5,6.771043
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.989815,1.989815,0,0,0,1.989815,79.33243,0,0,0,1.578568,2.094542,1.989815,0,0,1.046659,9.683281,0,0.5159734,-0.5159734,12.4632,89.02265,0.2032687,2.188796,1.262855,0,11.26185
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.7664221,0.7664221,0,-1,0,0.7664221,356.8501,0.3082549,0,0,2.734978,0.8067601,0.7664221,0,0,1.619963,9.167308,1.619963,0,1.619963,14.00003,100,0.2030546,0.8430643,2.187982,0,11.90229
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,-1,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030546,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,5.249733,3.33,0,-1,0,3.33,122.9415,0.5886878,1.919733,2.444706,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2030546,5.774706,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.573948,2.573948,0,-1,0,2.573948,162.3258,1.468764,0,0,4.178183,2.709419,2.573948,0,0,0,10.62527,0,0,0,14.00003,100,0.2030546,2.831343,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,-1,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030546,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030546,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.048807,2.048807,0,-1,0,2.048807,159.1051,1.103118,0,0,3.259757,2.156639,2.048807,0,0,0,10.62527,0,0,0,14.00003,100,0.2030546,2.253688,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.6365839,0.6365839,0,-1,0,0.6365839,350.2133,1.559313,0,0,2.229401,0.6700883,0.6365839,0,0,0,10.62527,0,0,0,14.00003,100,0.2030546,0.7002423,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.8870423,0.8870423,0,-1,0,0.8870423,100.7668,0,0,0,0.8938439,0.9337288,0.8870423,0,0,0,10.62527,0,0.03988491,-0.03988491,13.95799,99.6997,0.2030546,0.9757466,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.622154,1.622154,0,-1,0,1.622154,5.382431,0,0,0,0.08731131,1.70753,1.622154,0,0,0.04431657,10.58539,0,1.620219,-1.620219,12.25012,87.50072,0.2030546,1.784369,0.06984905,0,10.6727
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.342018,1.342018,0,-1,0,1.342018,0,0,0,0,0,1.41265,1.342018,0,0,1.84456,8.96517,0,1.41265,-1.41265,10.76106,76.86456,0.2030546,1.47622,0,0,8.96517
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.414171,7.55252,0,0,0,10.76106,76.86456,0.2030546,0,0,0,7.55252
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.414171,7.55252,0,0,0,10.76106,76.86456,0.2030546,0,0,0,7.55252
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.03077,1.03077,0,-1,0,1.03077,0,0,2.220446E-16,0,0,1.085021,1.03077,0,0,3.414171,7.55252,0,1.085021,-1.085021,9.617348,68.69521,0.2030546,1.133847,0,0,7.55252
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3076381,0.3076381,0,-1,0,0.3076381,0,0,5.551115E-17,0,0,0.3238296,0.3076381,0,0,4.61975,6.467499,0,0.3238296,-0.3238296,9.276002,66.25702,0.2030546,0.3384019,0,0,6.467499
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.041831,1.041831,0,-1,0,1.041831,0,0,0,0,0,1.096664,1.041831,0,0,4.979561,6.143669,0,1.096664,-1.096664,8.120016,58,0.2030546,1.146014,0,0,6.143669
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.4251778,0.4251778,0,-1,0,0.4251778,0,0,5.551115E-17,0,0,0.4475555,0.4251778,0,0,6.198077,5.047005,0,0.4475555,-0.4475555,7.648251,54.63026,0.2030546,0.4676955,0,0,5.047005
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.941367,0.941367,0,-1,0,0.941367,0,0,1.110223E-16,0,0,0.9909126,0.941367,0,0,6.695361,4.59945,0,0.9909126,-0.9909126,6.603738,47.16946,0.2030546,1.035504,0,0,4.59945
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.9981818,0.9981818,0,-1,0,0.9981818,0,0,1.110223E-16,0,0,1.050718,0.9981818,0,0,7.796375,3.608537,0,1.050718,-1.050718,5.496184,39.25838,0.2030546,1.098,0,0,3.608537
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.6022637,0.6022637,0,-1,0,0.6022637,0,0,1.110223E-16,0,0,0.6339618,0.6022637,0,0,8.963839,2.557819,0,0.6339618,-0.6339618,4.827929,34.48514,0.2030546,0.6624901,0,0,2.557819
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.4503224,0.4503224,0,0,0,0.4503224,0,0,5.551115E-17,0,0,0.4740236,0.4503224,0,0,9.668241,1.923858,0,0.4740236,-0.4740236,4.328265,30.91611,0.2030546,0.4953546,0,0,1.923858
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.7111642,0.7111642,0,0,0,0.7111642,10.76616,0,1.110223E-16,0,0.0765651,0.7485939,0.7111642,0,0,10.19493,1.449834,0,0.6720287,-0.6720287,3.619884,25.85626,0.2030546,0.7822806,0.06125208,0,1.526399
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.739839,3.739839,5,0,1.53,3.739839,18.53554,0,0,0,0.6931994,0,0,1.260161,1.197153,10.94163,0.7778052,1.890352,0,1.890352,5.41323,38.66585,0.2031833,4.113823,0.5545595,5,1.471005
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.519318,1.519318,4.751134,0,1.46206,1.519318,59.36572,0,0,0,0.9019541,0,0,3.231816,3.070225,9.05128,2.479122,3.972179,0,3.972179,9.18157,65.58251,0.2033484,1.67125,0.7215633,5,3.381077
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,5.39228,3.33,0,-1,0,3.33,47.37047,0,2.06228,2.601508,1.577437,3.505263,3.33,0,0,5.0791,6.054084,0,1.927827,-1.927827,7.149463,51.06749,0.2033484,5.931508,1.261949,0,7.631521
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.966737,1.966737,0,-1,0,1.966737,128.5446,0,0,0,2.528134,2.070249,1.966737,0,0,7.22113,4.126257,0.4578847,0,0.4578847,7.58385,54.17025,0.2032882,2.16341,2.022507,0,6.654391
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.04954756,0.04954756,0,-1,0,0.04954756,6623.429,0,0,0,3.281748,0.05215533,0.04954756,0,0,6.763245,4.538353,3.229592,0,3.229592,10.64771,76.05492,0.2028639,0.05450232,2.625398,0,7.820101
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.9768171,0.9768171,0,-1,0,0.9768171,318.7034,0,0,0,3.113149,1.028229,0.9768171,0,0,3.533653,7.444987,2.084921,0,2.084921,12.62564,90.18296,0.2025909,1.074499,2.490519,0,10.55814
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,4.496238,3.33,0,-1,0,3.33,124.2915,0,1.166238,1.615862,4.138906,3.505263,3.33,0,0,1.448732,9.321415,0.6336427,0,0.6336427,13.22677,94.47672,0.2025081,4.945862,3.311125,0,13.46032
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.11704,3.11704,0,-1,0,3.11704,133.0171,0.05001231,0,0.09874436,4.146197,3.281095,3.11704,0,0,0.8150895,9.891694,0.8150895,0,0.8150895,14.00003,100,0.2024017,3.428744,3.316957,0,14.03789
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024017,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.99087,2.99087,0,-1,0,2.99087,60.5365,0,0,0,1.810568,3.148284,2.99087,0,0,0,10.62527,0,1.337716,-1.337716,12.58995,89.92805,0.2024017,3.289956,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.554169,2.554169,0,-1,0,2.554169,37.68267,0,0,0,0.9624793,2.688599,2.554169,0,0,1.486351,9.287559,0,1.72612,-1.72612,10.77046,76.93172,0.2024017,2.809586,0.7699834,0,10.25004
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.258686,2.258686,0,-1,0,2.258686,4.04033,0,4.440892E-16,0,0.09125838,2.377564,2.258686,0,0,3.404262,7.561438,0,2.286306,-2.286306,8.360483,59.71762,0.2024017,2.484555,0.0730067,0,7.652697
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.053174,3.33,0,-1,0,3.33,0,0,0.7231745,1.128492,0,3.505263,3.33,0,0,5.944602,5.275132,0,3.505263,-3.505263,4.665611,33.32573,0.2024017,4.458492,0,0,5.275132
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.839339,1.769869,0,0,0,4.665611,33.32573,0.2024017,0,0,0,1.769869
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.087506,1.681376,0,-1,0,1.681376,0,0,4.406131,5.014882,0,1.769869,1.681376,0,0,9.839339,1.769869,0,1.769869,-1.769869,2.800006,20,0.2024017,6.696257,0,0,1.769869
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.8938036,0,0,-1,0,0,0,0,0.8938036,0.9831839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024017,0.9831839,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.8451763,0,0,-1,0,0,0,0,0.8451763,0.9296939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024017,0.9296939,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024017,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.9869118,0,0,-1,0,0,0,0,0.9869118,1.085603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024017,1.085603,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.6313382,0,0,-1,0,0,0,0,0.6313382,0.6944721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024017,0.6944721,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024017,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.6035445,0,0,-1,0,0,0,0,0.6035445,0.663899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024017,0.663899,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.05111151,0.05111151,3.556375,0,1.13589,0.05111151,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024181,0.05622266,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.7380618,0.7380618,4.243325,0,1.323428,0.7380618,5.697877,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.2025628,0.8118681,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.456862,3.456862,5,0,1.53,3.456862,33.90739,0,0,0,1.172132,0,0,1.543138,1.465981,5.103806,6.031848,2.638113,0,2.638113,11.66087,83.29173,0.2027368,3.802548,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.238571,3.238571,3.650401,0,1.161559,3.238571,62.74956,0,0,0,2.032189,0,0,0.4118292,0.3912378,2.465694,8.40615,2.423427,0,2.423427,13.95993,99.71358,0.2028771,3.562429,1.625751,5,10.43834
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.180179,2.180179,0,-1,0,2.180179,140.7461,0.731326,0,0,3.068518,2.294926,2.180179,0,0,0.04226668,10.58723,0.04226668,0,0.04226668,14.00003,100,0.2028716,2.398197,2.454815,0,13.65575
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.316818,1.316818,0,-1,0,1.316818,298.3461,2.542552,0,0,3.928677,1.386125,1.316818,0,0,0,10.62527,0,0,0,14.00003,100,0.2028716,1.4485,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,4.479053,3.33,0,-1,0,3.33,139.2735,1.132546,1.149053,1.596959,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2028716,4.926959,3.710248,0,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.447455,2.447455,0,-1,0,2.447455,196.0792,2.222682,0,0,4.79895,2.576268,2.447455,0,0,0,10.62527,0,0,0,14.00003,100,0.2028716,2.6922,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,4.948486,3.33,0,-1,0,3.33,143.4819,1.272685,1.618486,2.113334,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2028716,5.443334,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.192536,2.192536,0,-1,0,2.192536,187.4938,1.802936,0,0,4.110869,2.307933,2.192536,0,0,0,10.62527,0,0,0,14.00003,100,0.2028716,2.41179,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,6.329458,3.33,0,-1,0,3.33,102.5246,0,2.999458,3.632404,3.414068,3.505263,3.33,0,0,0,10.62527,0,0.09119471,-0.09119471,13.9039,99.31338,0.2028716,6.962404,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.25177,3.25177,0,-1,0,3.25177,66.56495,0,0,0.2469475,2.164539,3.422916,3.25177,0,0,0.1013275,10.53408,0,1.258377,-1.258377,12.57745,89.83878,0.2028716,3.576947,1.731632,0,12.69862
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02769699,0.02769699,0,-1,0,0.02769699,3699.412,0,0,0,1.024626,0.02915473,0.02769699,0,0,1.499524,9.275702,0.9954711,0,0.9954711,13.52184,96.58439,0.2027425,0.03046669,0.8197007,0,10.30033
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,6.061506,3.33,0,-1,0,3.33,3.376843,4.440892E-16,2.731506,3.337657,0.1124489,3.505263,3.33,0,0,0.5040529,10.17163,0,3.392814,-3.392814,9.945501,71.03915,0.2027425,6.667657,0.08995911,0,10.28408
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.868235,2.868235,0,-1,0,2.868235,0,0,4.440892E-16,0,0,3.019195,2.868235,0,0,4.273847,6.778812,0,3.019195,-3.019195,6.76299,48.30698,0.2027425,3.155058,0,0,6.778812
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.787191,3.33,0,-1,0,3.33,0,0,1.457191,1.93591,0,3.505263,3.33,0,0,7.628507,3.759618,0,3.505263,-3.505263,3.068119,21.91509,0.2027425,5.265911,0,0,3.759618
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.077561,0.2416368,0,-1,0,0.2416368,0,0,0.8359244,0.9436805,0,0.2543546,0.2416368,0,0,11.52324,0.2543546,0,0.2543546,-0.2543546,2.800006,20,0.2027425,1.185317,0,0,0.2543546
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.093468,0,0,-1,0,0,0,0,1.093468,1.202815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027425,1.202815,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027425,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.340111,0,0,-1,0,0,0,0,1.340111,1.474122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027425,1.474122,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.225859,0,0,-1,0,0,0,0,0.225859,0.2484449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027425,0.2484449,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.289987,0,0,-1,0,0,0,0,1.289987,1.418985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027425,1.418985,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.569067,0,0,-1,0,0,0,0,1.569067,1.725974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027425,1.725974,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.4384179,0,0,-1,0,0,0,0,0.4384179,0.4822597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027425,0.4822597,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027425,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2027353,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.673367,1.673367,4.636936,0,1.430883,1.673367,63.77941,0,0,0,1.067263,0,0,2.963568,2.81539,11.75078,0.04957677,3.882654,0,3.882654,6.535673,46.68328,0.2028886,1.840704,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.952213,2.952213,4.654426,0,1.435658,2.952213,73.20515,0,0,0,2.161172,0,0,1.702213,1.617102,7.868121,3.543965,3.778274,0,3.778274,10.12006,72.28599,0.2030579,3.247434,1.728938,5,5.705137
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,4.089847,6.944412,2.956463,0,2.956463,12.92481,92.31985,0.2026766,0,2.365171,0,9.900875
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,4.937359,3.33,0,-1,0,3.33,118.834,0,1.607359,2.101094,3.957171,3.505263,3.33,0,0,1.133384,9.605228,0.4519079,0,0.4519079,13.35352,95.38212,0.2026184,5.431095,3.165737,0,13.5624
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,5.532577,3.33,0,-1,0,3.33,130.8813,0.171609,2.202576,2.755834,4.358348,3.505263,3.33,0,0,0.6814758,10.01195,0.6814758,0,0.6814758,14.00003,100,0.2025308,6.085834,3.486678,0,14.37029
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,-1,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025308,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.010428,2.010428,0,-1,0,2.010428,203.1128,1.967196,0,0,4.083436,2.11624,2.010428,0,0,0,10.62527,0,0,0,14.00003,100,0.2025308,2.211471,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.547424,1.547424,0,-1,0,1.547424,232.9181,1.975363,0,0,3.604229,1.628867,1.547424,0,0,0,10.62527,0,0,0,14.00003,100,0.2025308,1.702166,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,3.97271,3.33,0,-1,0,3.33,97.99001,0,0.6427099,1.039981,3.263067,3.505263,3.33,0,0,0,10.62527,0,0.2421959,-0.2421959,13.74473,98.17645,0.2025308,4.369981,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,4.617371,3.33,0,-1,0,3.33,68.55557,0,1.287371,1.749108,2.282901,3.505263,3.33,0,0,0.2691065,10.38308,0,1.222363,-1.222363,12.45625,88.97302,0.2025308,5.079108,1.82632,0,12.66598
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.110755,0.110755,0,-1,0,0.110755,961.4596,0,0,0,1.064865,0.1165842,0.110755,0,0,1.627287,9.160716,0.9482806,0,0.9482806,13.35587,95.39885,0.202409,0.1218305,0.8518919,0,10.22558
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0,0,0,0.1003246,0,0,0,0,0.6790067,10.01417,0.1003246,0,0.1003246,13.45104,96.07868,0.2023961,0,0.08025969,0,10.11449
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.428951,1.428951,0,-1,0,1.428951,0,0,2.220446E-16,0,0,1.504158,1.428951,0,0,0.5786821,10.10446,0,1.504158,-1.504158,11.86552,84.75354,0.2023961,1.571846,0,0,10.10446
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,7.53656,3.33,0,-1,0,3.33,0,0,4.20656,4.960216,0,3.505263,3.33,0,0,2.249969,8.600302,0,3.505263,-3.505263,8.170648,58.36165,0.2023961,8.290215,0,0,8.600302
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,7.769437,3.33,0,-1,0,3.33,0,0,4.439437,5.216381,0,3.505263,3.33,0,0,6.144706,5.095038,0,3.505263,-3.505263,4.475776,31.96976,0.2023961,8.546381,0,0,5.095038
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.096241,1.096241,0,-1,0,1.096241,0,0,0,0,0,1.153938,1.096241,0,0,10.03944,1.589775,0,1.153938,-1.153938,3.259419,23.28152,0.2023961,1.205865,0,0,1.589775
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.052735,0.4140458,0,-1,0,0.4140458,0,0,0.6386893,0.7439628,0,0.4358377,0.4140458,0,0,11.3216,0.4358377,0,0.4358377,-0.4358377,2.800006,20,0.2023961,1.158009,0,0,0.4358377
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023961,0,0,0,0
