Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023961,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023961,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.001412,0,0,-1,0,0,0,0,1.001412,1.101554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023961,1.101554,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.8787715,0,0,-1,0,0,0,0,0.8787715,0.9666487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023961,0.9666487,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.4627737,0.4627737,3.968037,0,1.248274,0.4627737,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024913,0.509051,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002141975,0.002141975,3.507405,0,1.122522,0.002141975,4598.045,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2024854,0.002356172,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.410247,1.410247,4.615192,0,1.424948,1.410247,31.49122,0,0,0,0.444104,0,0,3.204945,3.044698,5.047371,6.08264,3.488802,0,3.488802,12.52144,89.43867,0.2026834,1.551272,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.441176,1.441176,0,0,0,1.441176,88.03893,0,0,0,1.268796,1.517027,1.441176,0,0,1.558569,9.222562,0,0.2482315,-0.2482315,12.25978,87.56969,0.2026834,1.585293,1.015036,0,10.49136
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.15229,3.15229,0,-1,0,3.15229,55.87532,0,0,0.1375191,1.761352,3.3182,3.15229,0,0,1.834382,8.974331,0,1.556848,-1.556848,10.61872,75.84784,0.2026834,3.467519,1.409082,0,10.73568
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.742429,1.742429,0,-1,0,1.742429,147.2438,0,0,0,2.565618,1.834136,1.742429,0,0,3.564213,7.417482,0.7314828,0,0.7314828,11.31266,80.80458,0.2025901,1.916672,2.052495,0,9.983101
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3103407,0.3103407,0,-1,0,0.3103407,658.2768,0,0,0,2.042901,0.3266745,0.3103407,0,0,2.83273,8.075817,1.716227,0,1.716227,12.94082,92.43424,0.2023713,0.3413748,1.634321,0,10.11872
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3313276,0.3313276,0,-1,0,0.3313276,504.6738,0.206854,0,0,1.672124,0.3487659,0.3313276,0,0,1.116504,9.62042,1.116504,0,1.116504,14.00003,100,0.2022292,0.3644604,1.337699,0,11.29254
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,-1,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022292,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,3.886549,3.33,0,-1,0,3.33,14.54842,4.440892E-16,0.556549,0.9452039,0.4844624,3.505263,3.33,0,0,0,10.62527,0,3.020801,-3.020801,10.81582,77.25574,0.2022292,4.275204,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.206413,1.206413,0,-1,0,1.206413,105.3278,0,0,0,1.270689,1.269908,1.206413,0,0,3.356445,7.604474,0.0007803662,0,0.0007803662,10.81656,77.26102,0.2022291,1.327054,1.016551,0,8.875162
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.9060134,0.9060134,0,-1,0,0.9060134,62.90646,0,0,0,0.569941,0.9536983,0.9060134,0,0,3.355665,7.605176,0,0.3837574,-0.3837574,10.41205,74.37163,0.2022291,0.9966148,0.4559528,0,8.175117
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.399465,2.399465,0,-1,0,2.399465,5.89182,0,0,0,0.1413722,2.525753,2.399465,0,0,3.782062,7.221418,0,2.384381,-2.384381,7.898691,56.41911,0.2022291,2.639412,0.1130977,0,7.362791
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,5.583027,3.33,0,-1,0,3.33,2.499995,0,2.253027,2.81133,0.08324982,3.505263,3.33,0,0,6.431374,4.837038,0,3.422013,-3.422013,4.291573,30.65403,0.2022291,6.14133,0.06659985,0,4.920288
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,7.105417,1.344273,0,-1,0,1.344273,0,0,5.761144,6.471685,0,1.415024,1.344273,0,0,10.23361,1.415024,0,1.415024,-1.415024,2.800006,20,0.2022291,7.815958,0,0,1.415024
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,7.958083,0,0,-1,0,0,0,0,7.958083,8.753891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,8.753891,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.6345426,0,0,-1,0,0,0,0,0.6345426,0.6979969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,0.6979969,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.10093,0,0,-1,0,0,0,0,1.10093,1.211023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,1.211023,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.411007,0,0,-1,0,0,0,0,0.411007,0.4521078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,0.4521078,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.684014,0,0,-1,0,0,0,0,1.684014,1.852416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,1.852416,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.9625668,0,0,-1,0,0,0,0,0.9625668,1.058823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,1.058823,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.4013889,0,0,-1,0,0,0,0,0.4013889,0.4415278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022291,0.4415278,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.9651749,0.9651749,4.470438,0,1.38543,0.9651749,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024195,1.061692,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3275442,0.3275442,3.832807,0,1.211356,0.3275442,27.70157,4.440892E-16,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2024765,0.3602986,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.938986,2.938986,5,0,1.53,2.938986,24.3532,0,0,0,0.715737,0,0,2.061014,1.957963,5.055125,6.075661,2.6737,0,2.6737,11.74081,83.86276,0.2026578,3.232884,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.381425,8.481992,0.3386339,0,0.3386339,12.06207,86.15744,0.2026149,0,0.2709071,0,8.820625
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.12706,3.33,0,-1,0,3.33,16.83572,0,0.7970599,1.209766,0.5606296,3.505263,3.33,0,0,2.042791,8.786762,0,2.944633,-2.944633,8.95815,63.98666,0.2026149,4.539766,0.4485037,0,9.347392
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.006655563,0.006655563,0,-1,0,0.006655563,26177.82,0,0,0,1.742281,0.007005855,0.006655563,0,0,5.314606,5.842129,1.735275,0,1.735275,10.60438,75.74539,0.2023954,0.007321119,1.393825,0,7.58441
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.6406443,0.6406443,0,-1,0,0.6406443,200.7202,0,0,0,1.285902,0.6743624,0.6406443,0,0,3.579331,7.403876,0.6115398,0,0.6115398,11.18453,79.88937,0.2023182,0.7047087,1.028722,0,8.689778
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,-1,0,0,0,0,0,0,1.659133,0,0,0,0,2.967791,7.954262,1.659133,0,1.659133,12.75853,91.13215,0.202109,0,1.327307,0,9.613396
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.802927,2.802927,0,-1,0,2.802927,59.83551,0,4.440892E-16,0,1.677146,2.950449,2.802927,0,0,1.308658,9.447482,0,1.273304,-1.273304,11.41635,81.54517,0.202109,3.08322,1.341717,0,11.12463
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.415451,2.415451,0,-1,0,2.415451,72.70293,0,0,0,1.756103,2.54258,2.415451,0,0,2.72344,8.174178,0,0.7864764,-0.7864764,10.58733,75.62362,0.202109,2.656996,1.404883,0,9.930282
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.31892,1.31892,0,-1,0,1.31892,99.18851,0,0,0,1.308217,1.388337,1.31892,0,0,3.597302,7.387702,0,0.08011974,-0.08011974,10.50287,75.02038,0.202109,1.450812,1.046573,0,8.695919
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.641717,3.33,0,-1,0,3.33,4.744304,4.440892E-16,0.3117166,0.6758883,0.1579853,3.505263,3.33,0,0,3.686324,7.307582,0,3.347278,-3.347278,6.974533,49.81799,0.202109,4.005888,0.1263883,0,7.465568
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,7.405522,3.960304,0.5164806,0,0.5164806,7.464509,53.31782,0.2020439,0,0.4131845,0,4.476785
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,6.889041,4.425137,0.1034797,0,0.1034797,7.562679,54.01903,0.2020309,0,0.08278378,0,4.528617
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04601557,0.04601557,0,-1,0,0.04601557,0,0,6.938894E-18,0,0,0.04843744,0.04601557,0,0,6.785562,4.518269,0,0.04843744,-0.04843744,7.511621,53.65433,0.2020309,0.05061712,0,0,4.518269
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.839381,4.469831,0,0,0,7.511621,53.65433,0.2020309,0,0,0,4.469831
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.884698,0.884698,0,-1,0,0.884698,0,0,1.110223E-16,0,0,0.9312611,0.884698,0,0,6.839381,4.469831,0,0.9312611,-0.9312611,6.529986,46.64267,0.2020309,0.9731678,0,0,4.469831
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.179752,1.179752,0,-1,0,1.179752,0,0,0,0,0,1.241845,1.179752,0,0,7.874115,3.53857,0,1.241845,-1.241845,5.220967,37.29255,0.2020309,1.297727,0,0,3.53857
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1886568,0.1886568,0,-1,0,0.1886568,0,0,2.775558E-17,0,0,0.1985861,0.1886568,0,0,9.253942,2.296726,0,0.1985861,-0.1985861,5.011639,35.79735,0.2020309,0.2075225,0,0,2.296726
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.474594,2.09814,0,0,0,5.011639,35.79735,0.2020309,0,0,0,2.09814
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1405786,0.1405786,0,-1,0,0.1405786,0,0,0,0,0,0.1479774,0.1405786,0,0,9.474594,2.09814,0,0.1479774,-0.1479774,4.855657,34.6832,0.2020309,0.1546364,0,0,2.09814
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.5761118,0.5761118,0,-1,0,0.5761118,0,0,1.110223E-16,0,0,0.6064335,0.5761118,0,0,9.639013,1.950162,0,0.6064335,-0.6064335,4.21642,30.11723,0.2020309,0.633723,0,0,1.950162
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.635156,0.635156,0,-1,0,0.635156,0,0,1.110223E-16,0,0,0.6685852,0.635156,0,0,10.31283,1.343729,0,0.6685852,-0.6685852,3.511669,25.0833,0.2020309,0.6986716,0,0,1.343729
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.146557,0.146557,0,-1,0,0.146557,0,0,0,0,0,0.1542706,0.146557,0,0,11.0557,0.6751435,0,0.1542706,-0.1542706,3.349054,23.92177,0.2020309,0.1612127,0,0,0.6751435
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3603791,0.3603791,0,0,0,0.3603791,0,0,0,0,0,0.3793464,0.3603791,0,0,11.22711,0.520873,0,0.3793464,-0.3793464,2.949188,21.06558,0.2020309,0.396417,0,0,0.520873
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.5368353,0.5368353,4.042099,0,1.268493,0.5368353,6.875643,8.881784E-16,0,0,0.03691087,0,0,3.505263,3.33,11.64861,0.1415266,3.366911,0,3.366911,6.14332,43.88077,0.2021345,0.5905188,0.0295287,5,0.1784375
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2145657,0.2145657,3.719829,0,1.180513,0.2145657,376.408,0,0,0,0.8076424,0,0,3.505263,3.33,8.281697,3.171746,4.137642,0,4.137642,10.06863,71.91866,0.2020805,0.2360222,0.6461139,5,3.979389
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.836539,2.836539,5,0,1.53,2.836539,41.41442,0,0,0,1.174736,0,0,2.163461,2.055288,4.144055,6.895625,3.230024,0,3.230024,13.1329,93.80625,0.2022922,3.120193,0.9397889,5,8.07036
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,4.259264,3.33,0,-1,0,3.33,54.49717,0,0.9292633,1.35519,1.814756,3.505263,3.33,0,0,0.914031,9.802647,0,1.690508,-1.690508,11.35095,81.07806,0.2022922,4.68519,1.451805,0,11.6174
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.898394,1.898394,0,-1,0,1.898394,102.1441,0,2.220446E-16,0,1.939097,1.998309,1.898394,0,0,2.792373,8.112139,0,0.05921225,-0.05921225,11.28854,80.63223,0.2022922,2.088233,1.551278,0,10.05124
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2257257,0.2257257,0,-1,0,0.2257257,1109.301,0,0,0,2.503977,0.2376059,0.2257257,0,0,2.858164,8.052926,2.266371,0,2.266371,13.4386,95.98983,0.2020088,0.2482982,2.003181,0,10.5569
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.82141,3.33,0,-1,0,3.33,106.6739,0,0.4914104,0.8735514,3.552241,3.505263,3.33,0,0,0.5917935,10.09266,0.04697769,0,0.04697769,13.48317,96.30817,0.2020029,4.203551,2.841793,0,13.6449
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.519565,3.33,0,-1,0,3.33,102.8725,0,0.1895646,0.541521,3.425655,3.505263,3.33,0,0,0.5448158,10.13494,0,0.07960847,-0.07960847,13.39926,95.70878,0.2020029,3.871521,2.740524,0,13.56059
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.083823,1.083823,0,-1,0,1.083823,350.6039,2.02579,0,0,3.799926,1.140866,1.083823,0,0,0.6332697,10.05533,0.6332697,0,0.6332697,14.00003,100,0.2019239,1.192205,3.039941,0,13.85526
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.7127156,0.7127156,0,-1,0,0.7127156,390.0582,2.029778,0,0,2.780005,0.7502269,0.7127156,0,0,0,10.62527,0,0,0,14.00003,100,0.2019239,0.7839871,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.9420055,0.9420055,0,-1,0,0.9420055,200.8296,0.9002408,0,0,1.891826,0.9915848,0.9420055,0,0,0,10.62527,0,0,0,14.00003,100,0.2019239,1.036206,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,4.875348,3.33,0,-1,0,3.33,26.66498,0,1.545348,2.032883,0.8879437,3.505263,3.33,0,0,0,10.62527,0,2.617319,-2.617319,11.24113,80.29363,0.2019239,5.362883,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,2.908133,8.007955,0.07425752,0,0.07425752,11.31158,80.79682,0.2019146,0,0.05940602,0,8.082212
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.022121,3.33,0,-1,0,3.33,0,0,2.692121,3.294333,0,3.505263,3.33,0,0,2.833875,8.074786,0,3.505263,-3.505263,7.616706,54.40493,0.2019146,6.624333,0,0,8.074786
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,9.766685,3.33,0,-1,0,3.33,0,0,6.436686,7.413354,0,3.505263,3.33,0,0,6.728612,4.569523,0,3.505263,-3.505263,3.921834,28.01305,0.2019146,10.74335,0,0,4.569523
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.084847,1.011047,0,-1,0,1.011047,0,0,6.0738,6.782284,0,1.06426,1.011047,0,0,10.62335,1.06426,0,1.06426,-1.06426,2.800006,20,0.2019146,7.793332,0,0,1.06426
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.035784,0,0,-1,0,0,0,0,1.035784,1.139363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2019146,1.139363,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2019146,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.212144,0,0,-1,0,0,0,0,1.212144,1.333359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2019146,1.333359,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2019146,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.076615,0,0,-1,0,0,0,0,1.076615,1.184277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2019146,1.184277,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.452145,0,0,-1,0,0,0,0,1.452145,1.597359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2019146,1.597359,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.9861257,0,0,-1,0,0,0,0,0.9861257,1.084738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2019146,1.084738,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2674462,0.2674462,3.772709,0,1.19495,0.2674462,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2019719,0.2941909,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.42106,1.42106,4.742068,0,1.459585,1.42106,7.235276,0,0,0,0.1028176,0,0,3.321008,3.154958,8.475861,2.997,3.257776,0,3.257776,9.049718,64.64072,0.2022051,1.563166,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,6.726295,6.726295,5,0,1.53,6.726295,12.8193,0,8.881784E-16,0,0.862264,1.817153,1.726296,0,0,5.218085,5.928998,0,0.9548894,-0.9548894,8.043177,57.45115,0.2022051,7.398925,0.6898112,5,6.791262
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.409852,3.409852,5,0,1.53,3.409852,61.38856,2.220446E-16,0,0,2.093259,0,0,1.590148,1.510641,6.279073,4.974109,3.6039,0,3.6039,11.46214,81.87224,0.2024242,3.750837,1.674607,5,7.067368
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.247649,1.247649,0,-1,0,1.247649,165.8739,0,0,0,2.069524,1.313315,1.247649,0,0,2.675173,8.217618,0.7562093,0,0.7562093,12.17954,86.99654,0.2023302,1.372414,1.655619,0,10.28714
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.962382,1.962382,0,-1,0,1.962382,106.4797,0,0,0,2.089539,2.065665,1.962382,0,0,1.918964,8.898207,0.02387389,0,0.02387389,12.20219,87.15831,0.2023273,2.15862,1.671631,0,10.98775
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.72721,1.72721,0,-1,0,1.72721,155.4633,0,0,0,2.685177,1.818115,1.72721,0,0,1.89509,8.919693,0.8670612,0,0.8670612,13.02475,93.03378,0.2022197,1.89993,2.148141,0,11.60487
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.188159,1.188159,0,-1,0,1.188159,341.1308,1.774454,0,0,4.053176,1.250694,1.188159,0,0,1.028029,9.700048,1.028029,0,1.028029,14.00003,100,0.2020923,1.306975,3.242541,0,13.75322
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.092413,3.092413,0,-1,0,3.092413,118.9137,0.4221321,0,0.07165416,3.677304,3.255172,3.092413,0,0,0,10.62527,0,0,0,14.00003,100,0.2020923,3.401654,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2020923,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.693043,1.693043,0,-1,0,1.693043,143.6714,0.6502681,0,0,2.432418,1.78215,1.693043,0,0,0,10.62527,0,0,0,14.00003,100,0.2020923,1.862347,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,3.989181,3.33,0,-1,0,3.33,43.34684,0,0.659181,1.058099,1.44345,3.505263,3.33,0,0,0,10.62527,0,2.061813,-2.061813,11.82669,84.47616,0.2020923,4.388099,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.841918,3.33,0,-1,0,3.33,22.9139,0,0.5119185,0.8961104,0.7630328,3.505263,3.33,0,0,2.290904,8.563461,0,2.74223,-2.74223,8.936121,63.82931,0.2020923,4.22611,0.6104262,0,9.326493
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.996875,2.996875,0,-1,0,2.996875,3.252586,0,0,0,0.09747595,3.154606,2.996875,0,0,5.337826,5.82123,0,3.05713,-3.05713,5.713624,40.81152,0.2020923,3.296563,0.07798076,0,5.918706
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.734871,2.625896,0,-1,0,2.625896,0,0,1.108975,1.482463,0,2.764101,2.625896,0,0,8.734637,2.764101,0,2.764101,-2.764101,2.800006,20,0.2020923,4.108358,0,0,2.764101
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,9.796816,0,0,-1,0,0,0,0,9.796816,10.7765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,10.7765,0,0,0
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.754068,0,0,-1,0,0,0,0,4.754068,5.229475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,5.229475,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3168966,0,0,-1,0,0,0,0,0.3168966,0.3485862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,0.3485862,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.9667125,0,0,-1,0,0,0,0,0.9667125,1.063384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,1.063384,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.4976145,0,0,-1,0,0,0,0,0.4976145,0.547376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,0.547376,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1189965,0,0,-1,0,0,0,0,0.1189965,0.1308962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,0.1308962,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.980343,0,0,-1,0,0,0,0,0.980343,1.078377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,1.078377,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.6913486,0,0,-1,0,0,0,0,0.6913486,0.7604835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,0.7604835,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.5329514,0,0,-1,0,0,0,0,0.5329514,0.5862466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020923,0.5862466,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.019512,1.019512,4.524775,0,1.400264,1.019512,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2022882,1.121463,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.6224396,0.6224396,4.127703,0,1.291863,0.6224396,17.29482,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2023966,0.6846836,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.158001,2.158001,4.860847,0,1.492011,2.158001,43.94656,0,0,0,0.9483671,0,0,2.702846,2.567704,5.03821,6.090885,3.516071,0,3.516071,12.556,89.68553,0.202629,2.373801,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.002579,3.002579,0,0,0,3.002579,56.38229,0,0,0,1.692923,3.16061,3.002579,0,0,1.522139,9.255349,0,1.467687,-1.467687,11.00892,78.635,0.202629,3.302837,1.354339,0,10.94827
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.432644,2.432644,0,-1,0,2.432644,82.53559,0,0,0,2.007797,2.560678,2.432644,0,0,3.152903,7.787662,0,0.5528809,-0.5528809,10.42613,74.47224,0.202629,2.675909,1.606238,0,9.795459
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.598961,1.598961,0,-1,0,1.598961,151.7319,0,0,0,2.426134,1.683116,1.598961,0,0,3.767215,7.234781,0.7430176,0,0.7430176,11.13102,79.50715,0.2025373,1.758857,1.940907,0,9.660915
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.339893,3.33,0,-1,0,3.33,75.12104,0,0.009892518,0.3438818,2.501531,3.505263,3.33,0,0,3.024197,7.903497,0,1.003733,-1.003733,10.073,71.94983,0.2025373,3.673882,2.001225,0,10.40503
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.965062,2.965062,0,-1,0,2.965062,90.24156,0,0,0,2.675719,3.121118,2.965062,0,0,4.139455,6.899764,0,0.4453997,-0.4453997,9.603503,68.59631,0.2025373,3.261569,2.140575,0,9.575483
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.304538,3.304538,0,-1,0,3.304538,102.3525,0,0,0.3049923,3.382279,3.478462,3.304538,0,0,4.634344,6.454365,0,0.09618262,-0.09618262,9.502118,67.87213,0.2025373,3.634992,2.705823,0,9.836643
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.6874928,0.6874928,0,-1,0,0.6874928,299.3645,0,0,0,2.05811,0.7236767,0.6874928,0,0,4.741214,6.358182,1.334433,0,1.334433,10.76807,76.91464,0.2023729,0.7562422,1.646488,0,8.416291
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.228716,1.228716,0,-1,0,1.228716,104.8417,0,0,0,1.288207,1.293385,1.228716,0,0,3.406781,7.559171,0,0.005178538,-0.005178538,10.76261,76.87566,0.2023729,1.351588,1.030566,0,8.847378
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.288367,0.288367,0,-1,0,0.288367,410.4457,0,0,0,1.18359,0.3035442,0.288367,0,0,3.412535,7.553993,0.8800458,0,0.8800458,11.5975,82.8391,0.2022646,0.3172037,0.9468719,0,8.737583
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.498929,2.498929,0,-1,0,2.498929,28.41834,0,0,0,0.7101539,2.630451,2.498929,0,0,2.532489,8.346034,0,1.920297,-1.920297,9.573327,68.38077,0.2022646,2.748821,0.5681232,0,9.056188
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,4.666152,6.425737,0.05265518,0,0.05265518,9.623281,68.73758,0.2022581,0,0.04212414,0,6.478392
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.864279,3.33,0,-1,0,3.33,0,0,1.534279,2.020707,0,3.505263,3.33,0,0,4.613497,6.473126,0,3.505263,-3.505263,5.928408,42.34569,0.2022581,5.350707,0,0,6.473126
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.724622,2.81947,0,-1,0,2.81947,0,0,0.9051517,1.277614,0,2.967864,2.81947,0,0,8.508234,2.967864,0,2.967864,-2.967864,2.800006,20,0.2022581,4.097084,0,0,2.967864
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2669542,0,0,-1,0,0,0,0,0.2669542,0.2936497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022581,0.2936497,0,0,0
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.806595,0,0,-1,0,0,0,0,1.806595,1.987255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022581,1.987255,0,0,0
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.4604315,0,0,-1,0,0,0,0,0.4604315,0.5064747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022581,0.5064747,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.4679189,0,0,-1,0,0,0,0,0.4679189,0.5147108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022581,0.5147108,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3224971,0,0,-1,0,0,0,0,0.3224971,0.3547468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022581,0.3547468,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2393923,0,0,-1,0,0,0,0,0.2393923,0.2633315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022581,0.2633315,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022581,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.8938632,0,0,-1,0,0,0,0,0.8938632,0.9832495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022581,0.9832495,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.8163927,0.8163927,4.321656,0,1.344812,0.8163927,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024148,0.8980319,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.202417,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,4.226849,4.226849,5,0,1.53,4.226849,25.65112,1.110223E-16,0,0,1.084234,0,0,0.7731507,0.7344933,5.114235,6.022462,1.818728,0,1.818728,10.87363,77.66866,0.2025252,4.649534,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,5.945353,5.945353,5,0,1.53,5.945353,36.39463,0,0,0,2.163789,0.9951081,0.9453527,0,0,3.295508,7.659317,1.168681,0,1.168681,11.98234,85.58799,0.2025857,6.539888,1.731031,5,9.823106
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,4.36668,3.33,0,-1,0,3.33,96.35758,4.440892E-16,1.03668,1.473348,3.208708,3.505263,3.33,0,0,2.126827,8.71113,0,0.2965556,-0.2965556,11.66975,83.35516,0.2025857,4.803348,2.566966,0,11.91984
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,-1,0,0,0,0.4897185,0,0,2.946052,0,0,0,0,2.456333,8.414575,2.456333,0,2.456333,14.00003,100,0.2022853,0,2.356841,0,11.36063
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.80785,1.80785,0,-1,0,1.80785,215.1225,1.986091,0,0,3.889091,1.903,1.80785,0,0,0,10.62527,0,0,0,14.00003,100,0.2022853,1.988635,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.530259,2.530259,0,-1,0,2.530259,178.6684,1.857343,0,0,4.520774,2.66343,2.530259,0,0,0,10.62527,0,0,0,14.00003,100,0.2022853,2.783285,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.168165,1.168165,0,-1,0,1.168165,278.2551,2.020832,0,0,3.25048,1.229648,1.168165,0,0,0,10.62527,0,0,0,14.00003,100,0.2022853,1.284982,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022853,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.014308,3.014308,0,-1,0,3.014308,94.35858,0,4.440892E-16,0,2.844259,3.172956,3.014308,0,0,0,10.62527,0,0.3286975,-0.3286975,13.65355,97.52516,0.2022853,3.315739,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,5.75284,3.33,0,-1,0,3.33,53.5948,0,2.422839,2.998123,1.784707,3.505263,3.33,0,0,0.3652194,10.29658,0,1.720556,-1.720556,11.83992,84.57072,0.2022853,6.328124,1.427765,0,12.08128
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.5738655,0.5738655,0,-1,0,0.5738655,141.487,0,0,0,0.8119451,0.6040689,0.5738655,0,0,2.276949,8.57602,0.2078762,0,0.2078762,12.03713,85.97935,0.20226,0.631252,0.6495561,0,9.387965
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,6.96044,3.33,0,-1,0,3.33,3.441355,0,3.63044,4.326484,0.1145971,3.505263,3.33,0,0,2.069072,8.763109,0,3.390666,-3.390666,8.463058,60.45029,0.20226,7.656484,0.09167771,0,8.877706
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.9864,3.33,0,-1,0,3.33,0,0,0.6563998,1.05504,0,3.505263,3.33,0,0,5.836479,5.372443,0,3.505263,-3.505263,4.768186,34.0584,0.20226,4.38504,0,0,5.372443
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.233705,1.773821,0,-1,0,1.773821,0,0,3.459884,3.983255,0,1.86718,1.773821,0,0,9.731216,1.86718,0,1.86718,-1.86718,2.800006,20,0.20226,5.757076,0,0,1.86718
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1706896,0,0,-1,0,0,0,0,0.1706896,0.1877586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20226,0.1877586,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.247184,0,0,-1,0,0,0,0,1.247184,1.371903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20226,1.371903,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.8872873,0,0,-1,0,0,0,0,0.8872873,0.976016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20226,0.976016,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.471822,0,0,-1,0,0,0,0,1.471822,1.619004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20226,1.619004,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.035144,0,0,-1,0,0,0,0,1.035144,1.138658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20226,1.138658,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.6539152,0,0,-1,0,0,0,0,0.6539152,0.7193067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20226,0.7193067,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.172952,0,0,-1,0,0,0,0,0.172952,0.1902472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20226,0.1902472,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1490461,0,0,-1,0,0,0,0,0.1490461,0.1639507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20226,0.1639507,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.9390286,0.9390286,4.444292,0,1.378292,0.9390286,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024379,1.032931,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01029485,0.01029485,3.515558,0,1.124747,0.01029485,537.1432,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.202439,0.01132433,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2023689,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.313581,2.313581,0,0,0,2.313581,39.31023,0,0,0,0.9094741,2.435349,2.313581,0,0,1.133647,9.604992,0,1.525875,-1.525875,11.31614,80.82943,0.2023689,2.54494,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.373665,2.373665,0,-1,0,2.373665,42.97971,0,0,0,1.020194,2.498595,2.373665,0,0,2.829064,8.079117,0,1.478401,-1.478401,9.757771,69.69823,0.2023689,2.611032,0.8161554,0,9.099311
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,-1,0,0,0,0,0,0,0.7588159,0,0,0,0,4.471731,6.600716,0.7588159,0,0.7588159,10.47765,74.84019,0.2022769,0,0.6070527,0,7.359532
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.052733,3.052733,0,-1,0,3.052733,32.34623,0,4.440892E-16,0.02800595,0.9874438,3.213403,3.052733,0,0,3.712915,7.28365,0,2.225959,-2.225959,8.131281,58.08046,0.2022769,3.358006,0.789955,0,8.271094
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2638134,0.2638134,0,-1,0,0.2638134,136.2318,0,0,0,0.3593978,0.2776983,0.2638134,0,0,6.186203,5.057692,0.08169946,0,0.08169946,8.208788,58.63408,0.202267,0.2901947,0.2875182,0,5.417089
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2407402,0.2407402,0,-1,0,0.2407402,166.9153,0,0,0,0.4018323,0.2534107,0.2407402,0,0,6.104504,5.131221,0.1484216,0,0.1484216,8.349592,59.63983,0.202249,0.2648142,0.3214658,0,5.533053
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.323861,2.323861,0,-1,0,2.323861,20.5445,0,0,0,0.4774255,2.446169,2.323861,0,0,5.956082,5.264801,0,1.968744,-1.968744,6.274355,44.81673,0.202249,2.556247,0.3819404,0,5.742226
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.865327,3.33,0,-1,0,3.33,24.44277,0,0.5353267,0.9659559,0.8139441,3.505263,3.33,0,0,8.143575,3.296057,0,2.691319,-2.691319,3.437455,24.5532,0.202249,4.251859,0.6511553,0,4.110001
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,11.13393,0.6047379,0.412155,0,0.412155,3.82846,27.34609,0.202199,0,0.329724,0,1.016893
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,5.115928,1.573472,0,-1,0,1.573472,43.25521,0,3.542456,4.571311,0.6806086,1.656286,1.573472,0,0,10.72177,0.9756774,0,0.9756774,-0.9756774,2.800006,20,0.202199,5.627521,0.5444869,0,1.656286
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,6.860716,0.09981784,0,-1,0,0.09981784,105.2632,0,6.760898,7.526824,0.1050714,0.1050714,0.09981784,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,7.546788,0.08405713,0,0.1050714
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.131053,0,0,-1,0,0,0,0,3.131053,3.444158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,3.444158,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.649217,0,0,-1,0,0,0,0,4.649217,5.114139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,5.114139,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.681825,0,0,-1,0,0,0,0,3.681825,4.050007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,4.050007,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2708105,0,0,-1,0,0,0,0,0.2708105,0.2978916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,0.2978916,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.9259406,0,0,-1,0,0,0,0,0.9259406,1.018535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,1.018535,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.613437,0,0,-1,0,0,0,0,0.613437,0.6747807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,0.6747807,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.9123609,0,0,-1,0,0,0,0,0.9123609,1.003597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,1.003597,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.4903017,0,0,-1,0,0,0,0,0.4903017,0.5393319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,0.5393319,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3663535,0,0,-1,0,0,0,0,0.3663535,0.4029889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,0.4029889,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.021497,0,0,-1,0,0,0,0,1.021497,1.123646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202199,1.123646,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.4574747,0.4574747,3.962738,0,1.246827,0.4574747,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2022885,0.5032222,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.286795,1.286795,4.615677,0,1.42508,1.286795,1.266563,0,0,0,0.01629807,0,0,3.328882,3.162438,8.475861,2.997,3.178736,0,3.178736,8.974734,64.10512,0.2025101,1.415475,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,5.253444,5.253444,5,0,1.53,5.253444,18.21356,0,0,0,0.9568389,0.266783,0.2534438,0,0,5.297124,5.857862,0.690056,0,0.690056,9.629379,68.78114,0.2025454,5.778788,0.7654712,5,6.814701
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.560789,1.560789,4.024962,0,1.263815,1.560789,128.9862,0,0,0,2.013203,0,0,2.464173,2.340964,4.607069,6.478913,4.354167,0,4.354167,13.7601,98.28626,0.2025215,1.716868,1.610562,5,8.492115
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.021882,1.021882,0,-1,0,1.021882,284.8455,1.582218,0,0,2.910785,1.075665,1.021882,0,0,0.2529019,10.39766,0.2529019,0,0.2529019,14.00003,100,0.202491,1.12407,2.328628,0,13.30845
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,4.651687,3.33,0,-1,0,3.33,87.27843,4.440892E-16,1.321687,1.786856,2.906372,3.505263,3.33,0,0,0,10.62527,0,0.5988916,-0.5988916,13.36874,95.49081,0.202491,5.116856,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,4.869402,3.33,0,-1,0,3.33,112.1141,0,1.539402,2.026342,3.733401,3.505263,3.33,0,0,0.6654351,10.02638,0.2281378,0,0.2281378,13.58517,97.03674,0.2024635,5.356342,2.986721,0,13.75978
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.345845,3.33,0,-1,0,3.33,112.7327,0,0.01584498,0.3504295,3.753999,3.505263,3.33,0,0,0.4372973,10.23171,0.2487356,0,0.2487356,13.82114,98.72225,0.2024336,3.680429,3.003199,0,13.98571
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,4.633521,3.33,0,-1,0,3.33,102.3486,0,1.303521,1.766873,3.408207,3.505263,3.33,0,0,0.1885617,10.45557,0,0.09705607,-0.09705607,13.71884,97.99149,0.2024336,5.096872,2.726566,0,13.86378
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,4.308501,3.33,0,-1,0,3.33,109.8883,0,0.9785008,1.409351,3.659279,3.505263,3.33,0,0,0.2964018,10.35851,0.1540156,0,0.1540156,13.86495,99.03515,0.202415,4.739351,2.927423,0,14.01779
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,5.625796,3.33,0,-1,0,3.33,84.18036,4.440892E-16,2.295796,2.858376,2.803206,3.505263,3.33,0,0,0.1423862,10.49713,0,0.7020572,-0.7020572,13.12492,93.74921,0.202415,6.188376,2.242565,0,13.30033
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.614272,3.33,0,-1,0,3.33,47.43426,0,0.284272,0.6456991,1.579561,3.505263,3.33,0,0,0.9224498,9.79507,0,1.925702,-1.925702,11.09505,79.25018,0.202415,3.975699,1.263649,0,11.37463
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.727326,1.727326,0,-1,0,1.727326,42.06901,0,2.220446E-16,0,0.7266688,1.818238,1.727326,0,0,3.062119,7.869367,0,1.091569,-1.091569,9.944432,71.03152,0.202415,1.900058,0.5813351,0,8.596036
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,6.272031,3.33,0,-1,0,3.33,3.222143,0,2.942031,3.569234,0.1072974,3.505263,3.33,0,0,4.274973,6.777798,0,3.397966,-3.397966,6.362662,45.44749,0.202415,6.899234,0.08583789,0,6.885096
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,5.686729,3.210841,0,-1,0,3.210841,0,0,2.475889,3.044562,0,3.379833,3.210841,0,0,8.05049,3.379833,0,3.379833,-3.379833,2.800006,20,0.202415,6.255403,0,0,3.379833
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,6.738564,0,0,-1,0,0,0,0,6.738564,7.412421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,7.412421,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,7.698187,0,0,-1,0,0,0,0,7.698187,8.468006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,8.468006,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.5227668,0,0,-1,0,0,0,0,0.5227668,0.5750435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,0.5750435,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2686371,0,0,-1,0,0,0,0,0.2686371,0.2955008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,0.2955008,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.4891256,0,0,-1,0,0,0,0,0.4891256,0.5380382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,0.5380382,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.035752,0,0,-1,0,0,0,0,1.035752,1.139327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,1.139327,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.8685635,0,0,-1,0,0,0,0,0.8685635,0.9554198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,0.9554198,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.5424862,0,0,-1,0,0,0,0,0.5424862,0.5967348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,0.5967348,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.4457316,0,0,-1,0,0,0,0,0.4457316,0.4903048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202415,0.4903048,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2670724,0.2670724,3.772336,0,1.194848,0.2670724,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024691,0.2937796,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2024641,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.758957,1.758957,4.812697,0,1.478866,1.758957,51.74629,0,0,0,0.9101948,0,0,3.05374,2.901053,5.055261,6.075539,3.811248,0,3.811248,12.81985,91.5702,0.2026467,1.934852,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.915531,2.915531,0,0,0,2.915531,61.92641,0,0,0,1.805484,3.06898,2.915531,0,0,1.244013,9.505662,0,1.263496,-1.263496,11.48801,82.05706,0.2026467,3.207084,1.444387,0,11.31115
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.255116,3.255116,0,-1,0,3.255116,75.96919,0,0,0.2506276,2.472885,3.426438,3.255116,0,0,2.647898,8.242166,0,0.9535524,-0.9535524,10.48288,74.87756,0.2026467,3.580628,1.978308,0,10.71505
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.929432,2.929432,0,-1,0,2.929432,83.26364,0,0,0,2.439152,3.083613,2.929432,0,0,3.707401,7.288613,0,0.6444609,-0.6444609,9.803557,70.02527,0.2026467,3.222376,1.951322,0,9.727765
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.101837,1.101837,0,-1,0,1.101837,298.636,0,0,0,3.290483,1.159829,1.101837,0,0,4.423469,6.644153,2.130654,0,2.130654,11.82487,84.46321,0.2023919,1.212021,2.632386,0,9.934635
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,-1,0,0,0,2.214122,0,0,4.506936,0,0,0,0,2.292814,8.561741,2.292814,0,2.292814,14.00003,100,0.2021183,0,3.605549,0,13.06868
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,5.24808,3.33,0,-1,0,3.33,123.5386,0.6085734,1.91808,2.442888,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2021183,5.772888,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2021183,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,4.698343,3.33,0,-1,0,3.33,95.4333,0,1.368343,1.838177,3.177929,3.505263,3.33,0,0,0,10.62527,0,0.3273342,-0.3273342,13.65499,97.53543,0.2021183,5.168177,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.118086,2.118086,0,-1,0,2.118086,98.53002,0,0,0,2.08695,2.229564,2.118086,0,0,0.3637046,10.29794,0,0.1426136,-0.1426136,13.50466,96.46166,0.2021183,2.329894,1.66956,0,12.38489
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,5.484607,3.33,0,-1,0,3.33,25.48659,4.440892E-16,2.154607,2.703068,0.8487033,3.505263,3.33,0,0,0.5221642,10.15533,0,2.65656,-2.65656,10.7044,76.45985,0.2021183,6.033068,0.6789626,0,11.00403
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.224185,1.224185,0,-1,0,1.224185,7.316879,0,0,0,0.0895721,1.288615,1.224185,0,0,3.473897,7.498766,0,1.199043,-1.199043,9.440497,67.43198,0.2021183,1.346603,0.07165768,0,7.588339
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,10.37462,3.33,0,-1,0,3.33,0,0,7.044615,8.082077,0,3.505263,3.33,0,0,4.806168,6.299723,0,3.505263,-3.505263,5.745625,41.0401,0.2021183,11.41208,0,0,6.299723
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.700905,2.79446,0,0,0,5.745625,41.0401,0.2021183,0,0,0,2.79446
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.5284964,0.5284964,0,-1,0,0.5284964,0,0,0,0,0,0.5563121,0.5284964,0,0,8.700905,2.79446,0,0.5563121,-0.5563121,5.159221,36.85151,0.2021183,0.5813461,0,0,2.79446
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.8285234,0.8285234,0,-1,0,0.8285234,0,0,1.110223E-16,0,0,0.8721299,0.8285234,0,0,9.319029,2.238148,0,0.8721299,-0.8721299,4.239915,30.28505,0.2021183,0.9113758,0,0,2.238148
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.5582855,0.5582855,0,-1,0,0.5582855,0,0,1.110223E-16,0,0,0.587669,0.5582855,0,0,10.28806,1.366018,0,0.587669,-0.587669,3.620458,25.86036,0.2021183,0.6141141,0,0,1.366018
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.3759394,0.3759394,0,-1,0,0.3759394,0,0,5.551115E-17,0,0,0.3957256,0.3759394,0,0,10.94103,0.7783492,0,0.3957256,-0.3957256,3.203326,22.88086,0.2021183,0.4135333,0,0,0.7783492
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38072,0.3826236,0,0,0,3.203326,22.88086,0.2021183,0,0,0,0.3826236
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.5505453,0.3634924,0,-1,0,0.3634924,0,0,0.1870529,0.2421074,0,0.3826236,0.3634924,0,0,11.38072,0.3826236,0,0.3826236,-0.3826236,2.800006,20,0.2021183,0.6055998,0,0,0.3826236
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.147341,0,0,-1,0,0,0,0,1.147341,1.262076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021183,1.262076,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.8642544,0,0,-1,0,0,0,0,0.8642544,0.9506798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021183,0.9506798,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.199089,1.199089,4.704352,0,1.449288,1.199089,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2023388,1.318998,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.971985,0.971985,4.477248,0,1.387289,0.971985,1.779157,0,0,0,0.01729314,0,0,3.505263,3.33,8.475861,2.997,3.347293,0,3.347293,9.134642,65.24731,0.2025159,1.069184,0.01383451,5,3.014293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.280763,4.280763,5,0,1.53,4.280763,25.76687,0,0,0,1.103019,0,0,0.7192376,0.6832756,5.128567,6.009564,1.786294,0,1.786294,10.82927,77.35177,0.2026181,4.708839,0.8824149,5,7.112582
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,6.146221,6.146221,5,0,1.53,6.146221,37.85728,0,0,0,2.326792,1.206548,1.146221,0,0,3.342273,7.617229,1.120244,0,1.120244,11.89203,84.94288,0.2026743,6.760843,1.861434,5,9.944021
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.935563,2.935563,0,-1,0,2.935563,117.437,0,0,0,3.447437,3.090066,2.935563,0,0,2.222029,8.625448,0.3573703,0,0.3573703,12.23106,87.36452,0.2026318,3.22912,2.757949,0,12.07288
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.880978,2.880978,0,-1,0,2.880978,140.0048,0,0,0,4.033508,3.032609,2.880978,0,0,1.864659,8.947082,1.000899,0,1.000899,13.18059,94.14691,0.2025131,3.169076,3.226806,0,12.98059
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.348547,3.33,0,-1,0,3.33,116.9637,0,0.0185465,0.3534012,3.894892,3.505263,3.33,0,0,0.8637596,9.847891,0.3896286,0,0.3896286,13.55023,96.78715,0.2024669,3.683401,3.115913,0,13.74278
