Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.156161,3.156161,0,-1,0,3.156161,123.5414,0.1027603,0,0.1417772,3.899166,3.322275,3.156161,0,0,0.474131,10.19856,0.474131,0,0.474131,14.00003,100,0.2024107,3.471777,3.119333,0,14.09772
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.462996,2.462996,0,-1,0,2.462996,140.6586,0.8717873,0,0,3.464414,2.592627,2.462996,0,0,0,10.62527,0,0,0,14.00003,100,0.2024107,2.709295,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.30934,2.30934,0,-1,0,2.30934,125.2866,0.4624088,0,0,2.893293,2.430884,2.30934,0,0,0,10.62527,0,0,0,14.00003,100,0.2024107,2.540274,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,4.606164,3.33,0,-1,0,3.33,64.18065,0,1.276164,1.73678,2.137216,3.505263,3.33,0,0,0,10.62527,0,1.368048,-1.368048,12.55798,89.69967,0.2024107,5.06678,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,0.2195439,0,0,1.739597,0,0,0,0,1.520053,9.257227,1.520053,0,1.520053,14.00003,100,0.2022307,0,1.391677,0,10.99682
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,4.27422,3.33,0,-1,0,3.33,26.91716,0,0.9442198,1.371642,0.8963413,3.505263,3.33,0,0,0,10.62527,0,2.608922,-2.608922,11.24998,80.35686,0.2022307,4.701642,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,4.400864,3.33,0,-1,0,3.33,3.515301,4.440892E-16,1.070864,1.51095,0.1170595,3.505263,3.33,0,0,2.898802,8.016353,0,3.388204,-3.388204,7.678503,54.84634,0.2022307,4.84095,0.09364761,0,8.133412
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.663473,4.628149,0,0,0,7.678503,54.84634,0.2022307,0,0,0,4.628149
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.614115,3.33,0,-1,0,3.33,0,0,0.2841145,0.645526,0,3.505263,3.33,0,0,6.663473,4.628149,0,3.505263,-3.505263,3.983631,28.45445,0.2022307,3.975526,0,0,4.628149
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,8.225514,1.066741,0,-1,0,1.066741,0,0,7.158773,7.981324,0,1.122886,1.066741,0,0,10.55821,1.122886,0,1.122886,-1.122886,2.800006,20,0.2022307,9.048066,0,0,1.122886
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.325835,0,0,-1,0,0,0,0,1.325835,1.458419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022307,1.458419,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.7518414,0,0,-1,0,0,0,0,0.7518414,0.8270255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022307,0.8270255,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.0578666,0,0,-1,0,0,0,0,0.0578666,0.06365326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022307,0.06365326,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.5770078,0,0,-1,0,0,0,0,0.5770078,0.6347086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022307,0.6347086,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.022483,0,0,-1,0,0,0,0,1.022483,1.124731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022307,1.124731,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3647302,0,0,-1,0,0,0,0,0.3647302,0.4012032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022307,0.4012032,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022307,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.5259842,0.5259842,4.031248,0,1.265531,0.5259842,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2023301,0.5785826,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.4214006,0.4214006,3.926664,0,1.236979,0.4214006,10.49834,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2024054,0.4635406,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2023978,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.677602,2.677602,0,0,0,2.677602,20.70027,0,4.440892E-16,0,0.5542707,2.818528,2.677602,0,0,1.657282,9.13372,0,2.264257,-2.264257,10.04106,71.72168,0.2023978,2.945362,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2296983,0.2296983,0,-1,0,0.2296983,87.32899,0,2.775558E-17,0,0.2005932,0.2417877,0.2296983,0,0,4.173123,6.869463,0,0.04119446,-0.04119446,9.997633,71.41152,0.2023978,0.2526681,0.1604746,0,7.070056
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.309817,1.309817,0,-1,0,1.309817,52.24657,0,2.220446E-16,0,0.6843344,1.378754,1.309817,0,0,4.218895,6.828269,0,0.6944201,-0.6944201,9.26565,66.18308,0.2023978,1.440798,0.5474675,0,7.512603
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,-1,0,0,0,0,0,0,0.6619437,0,0,0,0,4.990473,6.133849,0.6619437,0,0.6619437,9.893625,70.66861,0.2023199,0,0.529555,0,6.795793
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.473275,3.33,0,-1,0,3.33,22.48517,0,0.1432747,0.4906021,0.7487562,3.505263,3.33,0,0,4.328529,6.729598,0,2.756507,-2.756507,6.988011,49.91427,0.2023199,3.820602,0.5990049,0,7.478354
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,-1,0,0,0,0,0,0,0.3346516,0,0,0,0,7.391315,3.973091,0.3346516,0,0.3346516,7.30549,52.18196,0.2022806,0,0.2677213,0,4.307743
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.29987,2.29987,0,-1,0,2.29987,34.50294,0,4.440892E-16,0,0.7935228,2.420916,2.29987,0,0,7.056663,4.274278,0,1.627393,-1.627393,5.590067,39.92897,0.2022806,2.529857,0.6348183,0,5.067801
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.60698,1.60698,0,-1,0,1.60698,48.79418,0,2.220446E-16,0,0.784113,1.691558,1.60698,0,0,8.864878,2.646885,0,0.9074454,-0.9074454,4.633535,33.09661,0.2022806,1.767678,0.6272904,0,3.430998
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.866004,2.065728,0,-1,0,2.065728,21.05851,0,1.800275,2.517484,0.4350116,2.174451,2.065728,0,0,9.87315,1.739439,0,1.739439,-1.739439,2.800006,20,0.2022806,4.252604,0.3480093,0,2.174451
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.700734,0.09063096,0,-1,0,0.09063096,105.2632,0,1.610103,1.852682,0.09540101,0.09540101,0.09063096,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,1.870808,0.07632081,0,0.09540101
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.276733,0.1017695,0,-1,0,0.1017695,105.2632,0,4.174963,4.684052,0.1071258,0.1071258,0.1017695,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,4.704406,0.08570064,0,0.1071258
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.281155,0,0,-1,0,0,0,0,5.281155,5.809271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,5.809271,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.314066,0,0,-1,0,0,0,0,4.314066,4.745473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,4.745473,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.036226,0,0,-1,0,0,0,0,3.036226,3.339849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,3.339849,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.6993793,0,0,-1,0,0,0,0,0.6993793,0.7693173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,0.7693173,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.006141121,0,0,-1,0,0,0,0,0.006141121,0.006755233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,0.006755233,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.6920112,0,0,-1,0,0,0,0,0.6920112,0.7612123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,0.7612123,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1606521,0,0,-1,0,0,0,0,0.1606521,0.1767173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,0.1767173,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022806,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.05285,1.05285,4.558113,0,1.409365,1.05285,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024719,1.158135,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.621025,0.621025,4.126288,0,1.291477,0.621025,13.80996,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2025766,0.6831275,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.202634,3.202634,5,0,1.53,3.202634,25.96693,0,0,0,0.8316257,0,0,1.797366,1.707498,5.060097,6.071187,2.539124,0,2.539124,11.60842,82.91714,0.2027329,3.522897,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.114656,2.114656,0,0,0,2.114656,24.90479,0,0,0,0.5266505,2.225954,2.114656,0,0,2.520973,8.356399,0,1.699303,-1.699303,9.8172,70.12272,0.2027329,2.326122,0.4213205,0,8.883049
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,5.614212,3.33,0,-1,0,3.33,39.76053,4.440892E-16,2.284211,2.845633,1.324026,3.505263,3.33,0,0,4.409088,6.657095,0,2.181237,-2.181237,7.517974,53.69971,0.2027329,6.175632,1.05922,0,7.981121
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.111699,3.33,0,-1,0,3.33,48.50955,0,0.7816989,1.192869,1.615368,3.505263,3.33,0,0,6.832685,4.475858,0,1.889895,-1.889895,5.525849,39.47028,0.2027329,4.522869,1.292294,0,6.091226
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,-1,0,0,0,0,0,0,1.834088,0,0,0,0,8.932569,2.585963,1.834088,0,1.834088,7.265818,51.8986,0.2025182,0,1.467271,0,4.420051
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.6142277,0.6142277,0,-1,0,0.6142277,167.6356,0,0,0,1.029664,0.6465554,0.6142277,0,0,7.09848,4.236642,0.3831086,0,0.3831086,7.629267,54.49466,0.2024734,0.6756504,0.8237312,0,5.266306
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.01752,2.01752,0,-1,0,2.01752,46.01162,0,4.440892E-16,0,0.9282935,2.123705,2.01752,0,0,6.715372,4.581439,0,1.195412,-1.195412,6.369193,45.49414,0.2024734,2.219272,0.7426348,0,5.509733
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,4.605312,3.33,0,-1,0,3.33,35.80993,0,1.275312,1.735844,1.192471,3.505263,3.33,0,0,8.043607,3.386028,0,2.312793,-2.312793,3.931295,28.08062,0.2024734,5.065844,0.9539764,0,4.578498
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.082569,1.2577,0,-1,0,1.2577,19.92998,0,0.8248695,1.223627,0.2506593,1.323895,1.2577,0,0,10.61338,1.073235,0,1.073235,-1.073235,2.800006,20,0.2024734,2.290826,0.2005274,0,1.323895
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.129362,0.7626511,0,-1,0,0.7626511,105.2632,0,1.366711,2.189768,0.8027907,0.8027907,0.7626511,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,2.342298,0.6422325,0,0.8027907
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.898022,0.4972363,0,-1,0,0.4972363,105.2632,0,1.400786,1.988377,0.5234066,0.5234066,0.4972363,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,2.087825,0.4187253,0,0.5234066
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,9.279181,0.1085857,0,-1,0,0.1085857,105.2632,0,9.170595,10.18538,0.1143007,0.1143007,0.1085857,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,10.2071,0.09144057,0,0.1143007
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.860049,0,0,-1,0,0,0,0,1.860049,2.046054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,2.046054,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,6.226013,0,0,-1,0,0,0,0,6.226013,6.848615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,6.848615,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.977897,0,0,-1,0,0,0,0,3.977897,4.375687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,4.375687,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.121978,0,0,-1,0,0,0,0,1.121978,1.234176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,1.234176,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2928497,0,0,-1,0,0,0,0,0.2928497,0.3221346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,0.3221346,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.4570507,0,0,-1,0,0,0,0,0.4570507,0.5027558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,0.5027558,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.997984,0,0,-1,0,0,0,0,0.997984,1.097782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,1.097782,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02163305,0,0,-1,0,0,0,0,0.02163305,0.02379635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,0.02379635,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024734,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.5803416,0.5803416,4.085605,0,1.28037,0.5803416,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2025805,0.6383758,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1390365,0.1390365,3.6443,0,1.159894,0.1390365,49.8746,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2026022,0.1529401,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.604556,2.604556,5,0,1.53,2.604556,35.38113,-4.440892E-16,0,0,0.9215212,0,0,2.395444,2.275672,5.076516,6.056409,3.197193,0,3.197193,12.21715,87.26515,0.2027998,2.865011,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.692786,1.692786,0,0,0,1.692786,91.23919,0,2.220446E-16,0,1.544484,1.78188,1.692786,0,0,1.879323,8.933884,0,0.2373958,-0.2373958,11.96691,85.47775,0.2027998,1.862064,1.235587,0,10.47837
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.458114,1.458114,0,-1,0,1.458114,223.5353,0,0,0,3.259398,1.534856,1.458114,0,0,2.143096,8.696487,1.724542,0,1.724542,13.60295,97.16375,0.2025993,1.603925,2.607519,0,11.95589
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,6.586453,3.33,0,-1,0,3.33,106.0392,0,3.256454,3.915099,3.531106,3.505263,3.33,0,0,0.4185542,10.24858,0.02584322,0,0.02584322,13.62747,97.33887,0.2025963,7.245099,2.824885,0,13.77968
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.517483,2.517483,0,-1,0,2.517483,154.5382,0.8477805,0,0,3.890474,2.649982,2.517483,0,0,0.392711,10.27183,0.392711,0,0.392711,14.00003,100,0.2025507,2.769232,3.112379,0,14.16231
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.134112,1.134112,0,-1,0,1.134112,307.0304,2.288267,0,0,3.48207,1.193803,1.134112,0,0,0,10.62527,0,0,0,14.00003,100,0.2025507,1.247524,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,-1,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025507,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025507,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025507,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.980341,1.980341,0,-1,0,1.980341,99.32338,0,0,0,1.966941,2.084569,1.980341,0,0,0,10.62527,0,0.1176279,-0.1176279,13.87604,99.11436,0.2025507,2.178375,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.970494,1.970494,0,-1,0,1.970494,44.13326,0,2.220446E-16,0,0.8696431,2.074204,1.970494,0,0,0.1306976,10.50765,0,1.204561,-1.204561,12.60632,90.04495,0.2025507,2.167543,0.6957145,0,11.37729
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0,0,0,0.1075479,0,0,0,0,1.469098,9.303085,0.1075479,0,0.1075479,12.70835,90.77374,0.2025382,0,0.08603829,0,9.410633
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.446519,1.446519,0,-1,0,1.446519,0,0,0,0,0,1.522652,1.446519,0,0,1.36155,9.399879,0,1.522652,-1.522652,11.10333,79.30936,0.2025382,1.591171,0,0,9.399879
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.053386,7.877227,0,0,0,11.10333,79.30936,0.2025382,0,0,0,7.877227
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.028696,2.028696,0,-1,0,2.028696,0,0,0,0,0,2.13547,2.028696,0,0,3.053386,7.877227,0,2.13547,-2.13547,8.852349,63.23094,0.2025382,2.231566,0,0,7.877227
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1701151,0.1701151,0,-1,0,0.1701151,0,0,0,0,0,0.1790685,0.1701151,0,0,5.42613,5.741757,0,0.1790685,-0.1790685,8.663594,61.88269,0.2025382,0.1871266,0,0,5.741757
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.5891512,0.5891512,0,-1,0,0.5891512,0,0,1.110223E-16,0,0,0.6201591,0.5891512,0,0,5.625095,5.562689,0,0.6201591,-0.6201591,8.00989,57.21338,0.2025382,0.6480663,0,0,5.562689
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.9291266,0.9291266,0,-1,0,0.9291266,0,0,1.110223E-16,0,0,0.978028,0.9291266,0,0,6.314161,4.94253,0,0.978028,-0.978028,6.978957,49.84959,0.2025382,1.022039,0,0,4.94253
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.8809844,0.8809844,0,-1,0,0.8809844,0,0,1.110223E-16,0,0,0.927352,0.8809844,0,0,7.400858,3.964502,0,0.927352,-0.927352,6.001442,42.86736,0.2025382,0.9690828,0,0,3.964502
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.7420884,0.7420884,0,-1,0,0.7420884,0,0,1.110223E-16,0,0,0.7811456,0.7420884,0,0,8.43125,3.03715,0,0.7811456,-0.7811456,5.178042,36.98594,0.2025382,0.8162972,0,0,3.03715
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.230363,1.230363,0,-1,0,1.230363,0,0,2.220446E-16,0,0,1.295119,1.230363,0,0,9.29919,2.256004,0,1.295119,-1.295119,3.812868,27.23471,0.2025382,1.353399,0,0,2.256004
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.5692274,0.5692274,0,-1,0,0.5692274,0,0,0,0,0,0.5991868,0.5692274,0,0,10.73821,0.9608853,0,0.5991868,-0.5991868,3.181269,22.72331,0.2025382,0.6261502,0,0,0.9608853
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.209173,1.209173,4.714436,0,1.452041,1.209173,0,0,0,0,0,0,0,3.505263,3.33,11.40397,0.3616985,3.33,0,3.33,6.340384,45.28837,0.2027536,1.33009,0,5,0.3616985
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.9821928,0.9821928,4.487456,0,1.390075,0.9821928,4.041854,4.440892E-16,0,0,0.03969881,0,0,3.505263,3.33,8.073973,3.358699,3.369699,0,3.369699,9.537162,68.12244,0.2029242,1.080412,0.03175904,5,3.398397
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1101575,0.1101575,3.615421,0,1.15201,0.1101575,928.627,0,0,0,1.022952,0,0,3.505263,3.33,4.704274,6.391428,4.352952,0,4.352952,13.66673,97.61934,0.2028297,0.1211733,0.818362,5,7.41438
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,3.574436,3.574436,2.095325,0,0.7370237,3.574436,53.38691,2.775558E-16,0,0,1.908281,1.556959,1.479111,0,0,0.3513217,10.30908,0.3513217,0,0.3513217,14.00003,100,0.2028468,3.93188,1.526625,5,12.21737
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.214623,2.214623,0,-1,0,2.214623,135.0661,0.6600233,0,0,2.991205,2.331182,2.214623,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,2.436085,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.6230744,0.6230744,0,-1,0,0.6230744,460.376,2.212617,0,0,2.868484,0.6558677,0.6230744,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,0.6853818,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.083739,3.33,0,-1,0,3.33,115.4743,0.3400305,0.7537395,1.162113,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,4.492114,3.076235,0,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,6.017395,3.33,0,-1,0,3.33,122.4192,0.5712962,2.687394,3.289134,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,6.619134,3.261247,0,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,-1,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.7195815,0.7195815,0,-1,0,0.7195815,540.938,3.135036,0,0,3.89249,0.7574543,0.7195815,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,0.7915397,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.709627,1.709627,0,-1,0,1.709627,167.9489,1.071692,0,0,2.871299,1.799607,1.709627,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,1.880589,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.6421503,0.6421503,0,-1,0,0.6421503,322.575,1.395468,0,0,2.071416,0.6759477,0.6421503,0,0,0,10.62527,0,0,0,14.00003,100,0.2028468,0.7063653,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.252013,1.252013,0,-1,0,1.252013,78.67593,0,2.220446E-16,0,0.9850328,1.317908,1.252013,0,0,0,10.62527,0,0.3328755,-0.3328755,13.64915,97.49371,0.2028468,1.377214,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.905111,1.905111,0,-1,0,1.905111,6.323001,0,2.220446E-16,0,0.1204602,2.00538,1.905111,0,0,0.3698617,10.2924,0,1.88492,-1.88492,11.66227,83.30173,0.2028468,2.095622,0.09636816,0,10.41286
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,11.16706,3.33,0,-1,0,3.33,0,0,7.837056,8.953761,0,3.505263,3.33,0,0,2.464217,8.407478,0,3.505263,-3.505263,7.967394,56.90985,0.2028468,12.28376,0,0,8.407478
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.358954,4.902215,0,0,0,7.967394,56.90985,0.2028468,0,0,0,4.902215
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.362043,2.362043,0,-1,0,2.362043,0,0,0,0,0,2.486361,2.362043,0,0,6.358954,4.902215,0,2.486361,-2.486361,5.346539,38.18949,0.2028468,2.598248,0,0,4.902215
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.067415,1.067415,0,-1,0,1.067415,0,0,2.220446E-16,0,0,1.123595,1.067415,0,0,9.121578,2.415854,0,1.123595,-1.123595,4.162167,29.7297,0.2028468,1.174157,0,0,2.415854
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.9454482,0.9454482,0,-1,0,0.9454482,0,0,1.110223E-16,0,0,0.9952086,0.9454482,0,0,10.37002,1.292259,0,0.9952086,-0.9952086,3.113124,22.23656,0.2028468,1.039993,0,0,1.292259
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.6424947,0.2821981,0,-1,0,0.2821981,0,0,0.3602966,0.4245461,0,0.2970507,0.2821981,0,0,11.4758,0.2970507,0,0.2970507,-0.2970507,2.800006,20,0.2028468,0.7067442,0,0,0.2970507
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028468,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1919563,0,0,-1,0,0,0,0,0.1919563,0.2111519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028468,0.2111519,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.16372,0,0,-1,0,0,0,0,1.16372,1.280092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028468,1.280092,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028468,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028468,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.8712155,0.8712155,4.376479,0,1.359779,0.8712155,10.11731,4.440892E-16,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2029917,0.958337,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.07490335,0.07490335,3.580167,0,1.142385,0.07490335,1020.483,0,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2029213,0.08239369,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.2026856,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.770505,1.770505,0,-1,0,1.770505,139.0733,0.5986111,0,0,2.462301,1.863689,1.770505,0,0,0,10.62527,0,0,0,14.00003,100,0.2026856,1.947555,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,-1,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026856,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,-1,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026856,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,-1,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026856,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.401935,1.401935,0,-1,0,1.401935,210.3855,1.473747,0,0,2.949468,1.475722,1.401935,0,0,0,10.62527,0,0,0,14.00003,100,0.2026856,1.542129,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1297706,0.1297706,0,-1,0,0.1297706,2394.55,2.97082,0,0,3.107421,0.1366006,0.1297706,0,0,0,10.62527,0,0,0,14.00003,100,0.2026856,0.1427476,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,4.954979,3.33,0,-1,0,3.33,81.71381,0,1.624979,2.120477,2.72107,3.505263,3.33,0,0,0,10.62527,0,0.7841933,-0.7841933,13.17342,94.09564,0.2026856,5.450477,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,4.317215,3.33,0,-1,0,3.33,59.97697,0,0.9872155,1.418937,1.997233,3.505263,3.33,0,0,0.8713259,9.841081,0,1.50803,-1.50803,11.58381,82.74136,0.2026856,4.748937,1.597787,0,11.83831
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.836811,3.33,0,-1,0,3.33,28.11557,4.440892E-16,0.5068108,0.8904919,0.9362484,3.505263,3.33,0,0,2.546915,8.333051,0,2.569015,-2.569015,8.875834,63.39868,0.2026856,4.220492,0.7489988,0,9.2693
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,6.049505,3.33,0,-1,0,3.33,3.361268,0,2.719505,3.324455,0.1119302,3.505263,3.33,0,0,5.401375,5.764036,0,3.393333,-3.393333,5.298946,37.84954,0.2026856,6.654456,0.08954418,0,5.875967
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.171745,2.370703,0,0,0,5.298946,37.84954,0.2026856,0,0,0,2.370703
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.9285565,0.9285565,0,-1,0,0.9285565,0,0,1.110223E-16,0,0,0.9774279,0.9285565,0,0,9.171745,2.370703,0,0.9774279,-0.9774279,4.268647,30.49027,0.2026856,1.021412,0,0,2.370703
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2549646,0.2549646,0,-1,0,0.2549646,0,0,0,0,0,0.2683838,0.2549646,0,0,10.25778,1.393275,0,0.2683838,-0.2683838,3.985746,28.46955,0.2026856,0.280461,0,0,1.393275
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3512443,0.3512443,0,-1,0,0.3512443,0,0,0,0,0,0.3697309,0.3512443,0,0,10.55598,1.124892,0,0.3697309,-0.3697309,3.596015,25.68577,0.2026856,0.3863688,0,0,1.124892
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96679,0.7551609,0,0,0,3.596015,25.68577,0.2026856,0,0,0,0.7551609
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.144379,0.144379,0,-1,0,0.144379,0,0,2.775558E-17,0,0,0.1519779,0.144379,0,0,10.96679,0.7551609,0,0.1519779,-0.1519779,3.435816,24.54149,0.2026856,0.1588169,0,0,0.7551609
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.4796938,0.4796938,0,-1,0,0.4796938,0,0,0,0,0,0.5049408,0.4796938,0,0,11.13566,0.6031829,0,0.5049408,-0.5049408,2.903562,20.73969,0.2026856,0.5276632,0,0,0.6031829
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.5652317,0.09332999,0,-1,0,0.09332999,0,0,0.4719017,0.5284249,0,0.09824209,0.09332999,0,0,11.6967,0.09824209,0,0.09824209,-0.09824209,2.800006,20,0.2026856,0.6217548,0,0,0.09824209
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.5347109,0,0,-1,0,0,0,0,0.5347109,0.588182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026856,0.588182,0,0,0
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.310311,0,0,-1,0,0,0,0,0.310311,0.3413421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026856,0.3413421,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.370355,1.370355,4.875618,0,1.496044,1.370355,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2029049,1.507391,0,5,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.410539,0.410539,3.915802,0,1.234014,0.410539,9.466274,0,0,0,0.03886275,0,0,3.505263,3.33,8.475861,2.997,3.368863,0,3.368863,9.155105,65.39348,0.2029753,0.451593,0.0310902,5,3.035863
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5765023,0,0,3.505263,3.33,5.106997,6.028976,3.906502,0,3.906502,12.86114,91.86509,0.2029141,0,0.4612018,5,6.605479
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,1.200495,9.544828,0.8091968,0,0.8091968,13.62881,97.34845,0.2028219,0,0.6473575,0,10.35402
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,1.394269,0,0,1.785568,0,0,0,0,0.3912984,10.27311,0.3912984,0,0.3912984,14.00003,100,0.2027773,0,1.428454,0,12.05867
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,-1,0,0,0,2.302681,0,0,2.302681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027773,0,1.842145,0,12.92796
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.76127,2.76127,0,-1,0,2.76127,108.2654,0.08290013,0,0,2.9895,2.9066,2.76127,0,0,0,10.62527,0,0,0,14.00003,100,0.2027773,3.037397,2.3916,0,13.61477
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.170787,3.170787,0,-1,0,3.170787,97.07294,0,4.440892E-16,0.1578659,3.077976,3.337671,3.170787,0,0,0,10.62527,0,0.2596942,-0.2596942,13.72629,98.04471,0.2027773,3.487866,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.635224,1.635224,0,-1,0,1.635224,172.6836,0.8139271,0,0,2.823765,1.721289,1.635224,0,0,0.2885491,10.36558,0.2885491,0,0.2885491,14.00003,100,0.2027444,1.798747,2.259012,0,13.18935
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027444,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.9691673,0.9691673,0,-1,0,0.9691673,220.0705,1.112675,0,0,2.132851,1.020176,0.9691673,0,0,0,10.62527,0,0,0,14.00003,100,0.2027444,1.066084,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.369219,3.33,0,-1,0,3.33,33.91945,4.440892E-16,0.03921895,0.3761408,1.129518,3.505263,3.33,0,0,0,10.62527,0,2.375746,-2.375746,11.49577,82.1125,0.2027444,3.706141,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.695412,2.695412,0,-1,0,2.695412,13.61253,0,4.440892E-16,0,0.3669139,2.837276,2.695412,0,0,2.639717,8.249529,0,2.470362,-2.470362,8.891782,63.5126,0.2027444,2.964954,0.2935311,0,8.616443
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.289069,3.33,0,-1,0,3.33,3.252405,0,0.9590691,1.387976,0.1083051,3.505263,3.33,0,0,5.384564,5.779166,0,3.396958,-3.396958,5.311074,37.93616,0.2027444,4.717976,0.08664408,0,5.887472
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,6.687623,2.263098,0,-1,0,2.263098,0,0,4.424525,5.093287,0,2.382208,2.263098,0,0,9.158962,2.382208,0,2.382208,-2.382208,2.800006,20,0.2027444,7.356385,0,0,2.382208
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,8.407331,0,0,-1,0,0,0,0,8.407331,9.248065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,9.248065,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.5307939,0,0,-1,0,0,0,0,0.5307939,0.5838733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,0.5838733,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.693324,0,0,-1,0,0,0,0,1.693324,1.862656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,1.862656,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3108918,0,0,-1,0,0,0,0,0.3108918,0.341981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,0.341981,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.5953047,0,0,-1,0,0,0,0,0.5953047,0.6548352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,0.6548352,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1592755,0,0,-1,0,0,0,0,0.1592755,0.1752031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,0.1752031,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.7046316,0,0,-1,0,0,0,0,0.7046316,0.7750947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,0.7750947,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01340444,0,0,-1,0,0,0,0,0.01340444,0.01474488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027444,0.01474488,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.319287,1.319287,4.824551,0,1.482102,1.319287,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.202962,1.451216,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.2029535,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.482591,3.482591,5,0,1.53,3.482591,22.46614,0,0,0,0.7824038,0,0,1.517409,1.441538,5.029917,6.098349,2.223942,0,2.223942,11.33805,80.98589,0.2030845,3.83085,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.896177,2.896177,0,0,0,2.896177,66.78287,0,0,0,1.93415,3.048607,2.896177,0,0,2.805975,8.099896,0,1.114457,-1.114457,10.16331,72.59489,0.2030845,3.185794,1.54732,0,10.03405
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0,0,0,1.993401,0,0,0,0,4.044261,6.985439,1.993401,0,1.993401,12.05441,86.10277,0.2028585,0,1.594721,0,8.978841
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,6.544917,3.33,0,-1,0,3.33,73.15352,4.440892E-16,3.214917,3.869409,2.436012,3.505263,3.33,0,0,2.05086,8.7795,0,1.069251,-1.069251,10.92732,78.05215,0.2028585,7.199409,1.94881,0,11.21551
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.663057,1.663057,0,-1,0,1.663057,137.1696,0,0,0,2.281209,1.750587,1.663057,0,0,3.238917,7.710249,0.5306223,0,0.5306223,11.43071,81.6478,0.2027984,1.829363,1.824967,0,9.991458
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,-1,0,0,0,1.001602,0,0,3.709896,0,0,0,0,2.708294,8.187809,2.708294,0,2.708294,14.00003,100,0.2024923,0,2.967917,0,11.89771
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.9161671,0.9161671,0,-1,0,0.9161671,361.5577,2.348087,0,0,3.312473,0.9643865,0.9161671,0,0,0,10.62527,0,0,0,14.00003,100,0.2024923,1.007784,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024923,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.757657,1.757657,0,-1,0,1.757657,168.0118,1.102906,0,0,2.953072,1.850165,1.757657,0,0,0,10.62527,0,0,0,14.00003,100,0.2024923,1.933423,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.989423,1.989423,0,-1,0,1.989423,96.38518,0,0,0,1.917509,2.09413,1.989423,0,0,0,10.62527,0,0.1766205,-0.1766205,13.81385,98.67019,0.2024923,2.188365,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.193388,2.193388,0,-1,0,2.193388,31.40772,0,4.440892E-16,0,0.688893,2.308829,2.193388,0,0,0.196245,10.44865,0,1.619936,-1.619936,12.10629,86.47334,0.2024923,2.412726,0.5511144,0,11.13755
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,-1,0,0,0,0,0,0,0.06131339,0,0,0,0,1.996174,8.828718,0.06131339,0,0.06131339,12.16446,86.88882,0.2024853,0,0.04905071,0,8.890031
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,6.32003,3.33,0,-1,0,3.33,0,0,2.99003,3.622033,0,3.505263,3.33,0,0,1.93486,8.8839,0,3.505263,-3.505263,8.469586,60.49693,0.2024853,6.952033,0,0,8.8839
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.821046,3.33,0,-1,0,3.33,0,0,1.491046,1.973151,0,3.505263,3.33,0,0,5.829597,5.378637,0,3.505263,-3.505263,4.774714,34.10504,0.2024853,5.303151,0,0,5.378637
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.612351,1.779705,0,-1,0,1.779705,0,0,1.832646,2.193882,0,1.873374,1.779705,0,0,9.724334,1.873374,0,1.873374,-1.873374,2.800006,20,0.2024853,3.973586,0,0,1.873374
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.109543,0,0,-1,0,0,0,0,1.109543,1.220497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024853,1.220497,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.052469,0,0,-1,0,0,0,0,1.052469,1.157716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024853,1.157716,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.324837,0,0,-1,0,0,0,0,1.324837,1.457321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024853,1.457321,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.130639,0,0,-1,0,0,0,0,1.130639,1.243703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024853,1.243703,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3279133,0,0,-1,0,0,0,0,0.3279133,0.3607046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024853,0.3607046,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.444074,0,0,-1,0,0,0,0,0.444074,0.4884814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024853,0.4884814,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.432741,0,0,-1,0,0,0,0,1.432741,1.576015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024853,1.576015,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.7298687,0.7298687,4.235132,0,1.321191,0.7298687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.202614,0.8028555,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.8921379,0.8921379,4.397401,0,1.36549,0.8921379,6.729794,4.440892E-16,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2027627,0.9813517,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.022056,1.022056,4.527319,0,1.400958,1.022056,98.75219,4.440892E-16,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.202826,1.124261,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.4834669,0.4834669,0,0,0,0.4834669,412.8231,0.7404318,0,0,1.995863,0.5089125,0.4834669,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.2027421,0.5318136,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,3.896694,3.33,0,-1,0,3.33,82.78659,0,0.5666941,0.9563634,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2027421,4.286364,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,3.671297,3.33,0,-1,0,3.33,96.5295,0,0.3412969,0.7084266,3.214432,3.505263,3.33,0,0,0.8316329,9.876804,0,0.2908309,-0.2908309,12.90451,92.17488,0.2027421,4.038426,2.571546,0,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.0149937,0.0149937,0,-1,0,0.0149937,29114.24,3.19474,0,0,4.365301,0.01578284,0.0149937,0,0,1.154778,9.585974,1.154778,0,1.154778,14.00003,100,0.2026126,0.01649307,3.492241,0,13.95127
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,-1,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026126,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.866556,2.866556,0,-1,0,2.866556,142.2585,1.060491,0,0,4.077919,3.017427,2.866556,0,0,0,10.62527,0,0,0,14.00003,100,0.2026126,3.153212,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026126,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,-1,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026126,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.4872422,0.4872422,0,-1,0,0.4872422,394.4369,1.408976,0,0,1.921863,0.5128865,0.4872422,0,0,0,10.62527,0,0,0,14.00003,100,0.2026126,0.5359665,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,3.91916,3.33,0,-1,0,3.33,27.52826,0,0.5891602,0.9810762,0.9166912,3.505263,3.33,0,0,0,10.62527,0,2.588572,-2.588572,11.27143,80.51008,0.2026126,4.311076,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3077972,0.3077972,0,-1,0,0.3077972,40.56134,0,0,0,0.1248467,0.323997,0.3077972,0,0,2.876191,8.036702,0,0.1991503,-0.1991503,11.06151,79.01064,0.2026126,0.3385769,0.09987733,0,8.161549
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.097469,7.837552,0,0,0,11.06151,79.01064,0.2026126,0,0,0,7.837552
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.96399,2.96399,0,-1,0,2.96399,0,0,0,0,0,3.119989,2.96399,0,0,3.097469,7.837552,0,3.119989,-3.119989,7.772753,55.51955,0.2026126,3.260389,0,0,7.837552
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.661964,3.33,0,-1,0,3.33,0,0,0.3319637,0.6981601,0,3.505263,3.33,0,0,6.564124,4.717563,0,3.505263,-3.505263,4.077881,29.12766,0.2026126,4.02816,0,0,4.717563
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.7533545,0.7533545,0,-1,0,0.7533545,0,0,1.110223E-16,0,0,0.7930048,0.7533545,0,0,10.45886,1.212299,0,0.7930048,-0.7930048,3.241981,23.15696,0.2026126,0.8286899,0,0,1.212299
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.6183928,0.3983299,0,-1,0,0.3983299,0,0,0.220063,0.2819023,0,0.4192946,0.3983299,0,0,11.33998,0.4192946,0,0.4192946,-0.4192946,2.800006,20,0.2026126,0.6802322,0,0,0.4192946
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.6323328,0,0,-1,0,0,0,0,0.6323328,0.6955661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026126,0.6955661,0,0,0
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.7167789,0,0,-1,0,0,0,0,0.7167789,0.7884568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026126,0.7884568,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.7214912,0,0,-1,0,0,0,0,0.7214912,0.7936403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026126,0.7936403,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.09304325,0,0,-1,0,0,0,0,0.09304325,0.1023476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026126,0.1023476,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026126,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026126,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.6767812,0.6767812,4.182045,0,1.306698,0.6767812,16.01878,0,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.202719,0.7444593,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.176319,2.176319,4.955277,0,1.517791,2.176319,49.13046,0,0,0,1.069236,0,0,2.778958,2.64001,8.367448,3.094571,3.709246,0,3.709246,9.580869,68.43464,0.2029241,2.393951,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.311862,3.311862,5,0,1.53,3.311862,49.72969,0,0,0,1.646978,0,0,1.688138,1.603731,4.658203,6.432892,3.25071,0,3.25071,12.66476,90.46241,0.203104,3.643048,1.317583,5,8.07987
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,5.25439,3.33,0,-1,0,3.33,79.96379,4.440892E-16,1.92439,2.449829,2.662794,3.505263,3.33,0,0,1.407493,9.358531,0,0.8424689,-0.8424689,11.77672,84.11928,0.203104,5.779829,2.130235,0,12.02133
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,3.979419,3.33,0,-1,0,3.33,96.54704,0,0.6494185,1.04736,3.215016,3.505263,3.33,0,0,2.343569,8.516062,0,0.2902469,-0.2902469,11.47078,81.93395,0.203104,4.37736,2.572013,0,11.73108
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,-1,0,0,0,0.4540036,0,0,3.12007,0,0,0,0,2.666066,8.225815,2.666066,0,2.666066,14.00003,100,0.2028065,0,2.496056,0,11.34588
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.125469,3.33,0,-1,0,3.33,99.24805,0,0.7954692,1.208016,3.30496,3.505263,3.33,0,0,0,10.62527,0,0.2003032,-0.2003032,13.78889,98.49187,0.2028065,4.538016,2.643968,0,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1427355,0.1427355,0,-1,0,0.1427355,2358.281,2.993298,0,0,3.366105,0.1502479,0.1427355,0,0,0.2225591,10.42497,0.2225591,0,0.2225591,14.00003,100,0.2027817,0.1570091,2.692884,0,13.79108
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.188312,3.188312,0,-1,0,3.188312,105.8808,0.01969273,0,0.1771432,3.375811,3.356118,3.188312,0,0,0,10.62527,0,0,0,14.00003,100,0.2027817,3.507143,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.442687,0.442687,0,-1,0,0.442687,606.8404,2.220417,0,0,2.686404,0.4659863,0.442687,0,0,0,10.62527,0,0,0,14.00003,100,0.2027817,0.4869557,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.885928,1.885928,0,-1,0,1.885928,65.72015,0,0,0,1.239434,1.985187,1.885928,0,0,0,10.62527,0,0.7457525,-0.7457525,13.21394,94.38506,0.2027817,2.07452,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.219751,3.219751,0,-1,0,3.219751,20.53255,0,4.440892E-16,0.2117265,0.6610969,3.389212,3.219751,0,0,0.8286139,9.879521,0,2.728115,-2.728115,10.33825,73.8445,0.2027817,3.541727,0.5288776,0,10.54062
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.864777,2.864777,0,-1,0,2.864777,4.180153,0,4.440892E-16,0,0.119752,3.015554,2.864777,0,0,3.859853,7.151407,0,2.895802,-2.895802,7.285806,52.04137,0.2027817,3.151254,0.09580164,0,7.271159
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.747686,2.747686,0,-1,0,2.747686,0,0,4.440892E-16,0,0,2.892301,2.747686,0,0,7.077411,4.255604,0,2.892301,-2.892301,4.237053,30.26461,0.2027817,3.022455,0,0,4.255604
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29108,1.363303,0,0,0,4.237053,30.26461,0.2027817,0,0,0,1.363303
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.862171,1.295138,0,-1,0,1.295138,0,0,1.567033,1.85325,0,1.363303,1.295138,0,0,10.29108,1.363303,0,1.363303,-1.363303,2.800006,20,0.2027817,3.148388,0,0,1.363303
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.271415,0,0,-1,0,0,0,0,0.271415,0.2985565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027817,0.2985565,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.6256133,0,0,-1,0,0,0,0,0.6256133,0.6881747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027817,0.6881747,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027817,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.7327611,0,0,-1,0,0,0,0,0.7327611,0.8060372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027817,0.8060372,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027817,0,0,0,0
