Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027817,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.65692,0,0,-1,0,0,0,0,1.65692,1.822612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027817,1.822612,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027817,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2415726,0.2415726,3.746836,0,1.187886,0.2415726,23.82723,0,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.2028203,0.2657298,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.98805,1.98805,4.827233,0,1.482835,1.98805,30.06578,0,0,0,0.5977228,0,0,2.839183,2.697224,8.418301,3.048804,3.294947,0,3.294947,9.139588,65.28264,0.2030202,2.186855,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,5.715811,5.715811,5,0,1.53,5.715811,27.39548,0,0,0,1.565874,0.7534848,0.7158106,0,0,5.123353,6.014256,0.8123887,0,0.8123887,9.910288,70.78763,0.203058,6.287392,1.252699,5,7.58013
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.851686,2.851686,0,-1,0,2.851686,48.88367,0,4.440892E-16,0,1.394009,3.001774,2.851686,0,0,4.310965,6.745406,0,1.607766,-1.607766,8.215553,58.68241,0.203058,3.136854,1.115207,0,8.139415
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.5370175,0.5370175,0,-1,0,0.5370175,469.8244,0,0,0,2.523039,0.5652816,0.5370175,0,0,6.097372,5.13764,1.957758,0,1.957758,10.07285,71.94875,0.2028408,0.5907193,2.018431,0,7.660679
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,-1,0,0,0,0,0,0,3.145865,0,0,0,0,4.139614,6.899622,3.145865,0,3.145865,13.05727,93.26607,0.2024927,0,2.516692,0,10.04549
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,-1,0,0,0,1.913638,0,0,2.907387,0,0,0,0,0.9937488,9.7309,0.9937488,0,0.9937488,14.00003,100,0.202383,0,2.32591,0,12.63829
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,-1,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202383,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.974563,2.974563,0,-1,0,2.974563,71.66206,0,4.440892E-16,0,2.131633,3.131119,2.974563,0,0,0,10.62527,0,0.9994859,-0.9994859,12.94648,92.47466,0.202383,3.272019,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.045049,1.045049,0,-1,0,1.045049,186.5917,0,0,0,1.949975,1.100051,1.045049,0,0,1.11054,9.625789,0.8499234,0,0.8499234,13.75279,98.23399,0.2022892,1.149554,1.55998,0,11.57576
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,3.920483,3.33,0,-1,0,3.33,29.70914,0,0.5904834,0.9825317,0.9893143,3.505263,3.33,0,0,0.2606165,10.39072,0,2.515949,-2.515949,11.10074,79.29086,0.2022892,4.312532,0.7914514,0,11.38003
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.489288,3.33,0,-1,0,3.33,22.93381,0,0.1592878,0.5082166,0.7636958,3.505263,3.33,0,0,3.056115,7.874771,0,2.741567,-2.741567,8.210876,58.649,0.2022892,3.838217,0.6109567,0,8.638466
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.479611,1.479611,0,-1,0,1.479611,7.863708,0,0,0,0.1163523,1.557485,1.479611,0,0,6.102301,5.133203,0,1.441133,-1.441133,6.69179,47.7984,0.2022892,1.627572,0.09308182,0,5.249556
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.70356,3.69207,0,0,0,6.69179,47.7984,0.2022892,0,0,0,3.69207
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.747369,2.747369,0,-1,0,2.747369,0,0,4.440892E-16,0,0,2.891967,2.747369,0,0,7.70356,3.69207,0,2.891967,-2.891967,3.643389,26.02415,0.2022892,3.022105,0,0,3.69207
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91686,0.8001034,0,0,0,3.643389,26.02415,0.2022892,0,0,0,0.8001034
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.4548405,0.4548405,0,-1,0,0.4548405,0,0,0,0,0,0.4787795,0.4548405,0,0,10.91686,0.8001034,0,0.4787795,-0.4787795,3.138711,22.41932,0.2022892,0.5003245,0,0,0.8001034
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44883,0.321324,0,0,0,3.138711,22.41932,0.2022892,0,0,0,0.321324
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44883,0.321324,0,0,0,3.138711,22.41932,0.2022892,0,0,0,0.321324
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.7286164,0.3052578,0,-1,0,0.3052578,0,0,0.4233586,0.4962203,0,0.321324,0.3052578,0,0,11.44883,0.321324,0,0.321324,-0.321324,2.800006,20,0.2022892,0.8014781,0,0,0.321324
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.73762,0,0,-1,0,0,0,0,1.73762,1.911382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022892,1.911382,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.6517915,0,0,-1,0,0,0,0,0.6517915,0.7169706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022892,0.7169706,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022892,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.09671206,0.09671206,3.601975,0,1.148339,0.09671206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2023109,0.1063833,0,5,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.8492047,0.8492047,4.354468,0,1.35377,0.8492047,9.139508,0,0,0,0.07761313,0,0,3.505263,3.33,8.475861,2.997,3.407613,0,3.407613,9.191867,65.65606,0.2024479,0.9341251,0.0620905,5,3.074613
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9007736,0,0,3.505263,3.33,5.068247,6.063852,4.230773,0,4.230773,13.20553,94.32504,0.2023545,0,0.7206189,5,6.964625
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,3.57261,3.57261,2.675401,0,0.8953845,3.57261,49.87681,2.220446E-16,0,0,1.781904,0.9444306,0.897209,0,0,0.8374735,9.871548,0.8374735,0,0.8374735,14.00003,100,0.2023934,3.929871,1.425523,5,11.65345
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,5.586494,3.33,0,-1,0,3.33,82.52523,0,2.256495,2.815144,2.74809,3.505263,3.33,0,0,0,10.62527,0,0.7571729,-0.7571729,13.2019,94.29908,0.2023934,6.145144,2.198472,0,13.37336
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,-1,0,0,0,2.704525,0,0,3.545828,0,0,0,0,0.8413032,9.868101,0.8413032,0,0.8413032,14.00003,100,0.2023012,0,2.836663,0,13.41393
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.73039,1.73039,0,-1,0,1.73039,231.6896,2.187671,0,0,4.009134,1.821463,1.73039,0,0,0,10.62527,0,0,0,14.00003,100,0.2023012,1.903429,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.287291,1.287291,0,-1,0,1.287291,354.7868,3.212096,0,0,4.567139,1.355043,1.287291,0,0,0,10.62527,0,0,0,14.00003,100,0.2023012,1.41602,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,4.991671,3.33,0,-1,0,3.33,135.9412,1.021578,1.661671,2.160838,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2023012,5.490838,3.621473,0,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.331226,1.331226,0,-1,0,1.331226,290.4367,2.465079,0,0,3.866369,1.401291,1.331226,0,0,0,10.62527,0,0,0,14.00003,100,0.2023012,1.464349,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,-1,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023012,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.323757,2.323757,0,-1,0,2.323757,80.51373,0,0,0,1.870944,2.44606,2.323757,0,0,0,10.62527,0,0.5751168,-0.5751168,13.3938,95.66982,0.2023012,2.556133,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.194376,1.194376,0,-1,0,1.194376,75.28027,0,0,0,0.8991292,1.257237,1.194376,0,0,0.6390187,10.05016,0,0.3581083,-0.3581083,13.01632,92.97355,0.2023012,1.313813,0.7193034,0,10.94929
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,-1,0,0,0,0,0,0,0.08935545,0,0,0,0,1.036917,9.692049,0.08935545,0,0.08935545,13.10109,93.57905,0.2022915,0,0.07148436,0,9.781404
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.207792,3.207792,0,-1,0,3.207792,0,0,4.440892E-16,0.1985716,0,3.376624,3.207792,0,0,0.9475613,9.772469,0,3.376624,-3.376624,9.541819,68.15571,0.2022915,3.528572,0,0,9.772469
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.500365,3.33,0,-1,0,3.33,0,0,1.170365,1.620401,0,3.505263,3.33,0,0,4.699365,6.395845,0,3.505263,-3.505263,5.846947,41.76382,0.2022915,4.950401,0,0,6.395845
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.594102,2.890582,0,0,0,5.846947,41.76382,0.2022915,0,0,0,2.890582
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.5591694,0.5591694,0,-1,0,0.5591694,0,0,0,0,0,0.5885994,0.5591694,0,0,8.594102,2.890582,0,0.5885994,-0.5885994,5.226509,37.33213,0.2022915,0.6150863,0,0,2.890582
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.248101,2.301983,0,0,0,5.226509,37.33213,0.2022915,0,0,0,2.301983
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.04469309,0.04469309,0,-1,0,0.04469309,0,0,6.938894E-18,0,0,0.04704536,0.04469309,0,0,9.248101,2.301983,0,0.04704536,-0.04704536,5.176919,36.97792,0.2022915,0.0491624,0,0,2.301983
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.35565,0.35565,0,-1,0,0.35565,0,0,5.551115E-17,0,0,0.3743684,0.35565,0,0,9.300374,2.254938,0,0.3743684,-0.3743684,4.7823,34.15921,0.2022915,0.391215,0,0,2.254938
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.106636,1.106636,0,-1,0,1.106636,0,0,2.220446E-16,0,0,1.16488,1.106636,0,0,9.716339,1.880569,0,1.16488,-1.16488,3.554408,25.38858,0.2022915,1.2173,0,0,1.880569
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.9738261,0.6799043,0,-1,0,0.6799043,0,0,0.2939217,0.3913043,0,0.7156888,0.6799043,0,0,11.01065,0.7156888,0,0.7156888,-0.7156888,2.800006,20,0.2022915,1.071209,0,0,0.7156888
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022915,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3970107,0.3970107,3.902274,0,1.230321,0.3970107,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2023622,0.4367118,0,5,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.8685533,0.8685533,4.373816,0,1.359052,0.8685533,13.26228,0,0,0,0.11519,0,0,3.505263,3.33,8.475861,2.997,3.44519,0,3.44519,9.227515,65.91069,0.2024972,0.9554086,0.09215199,5,3.11219
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.064525,3.064525,5,0,1.53,3.064525,23.34131,0,0,0,0.7153003,0,0,1.935475,1.838701,5.03067,6.097671,2.554002,0,2.554002,11.65045,83.21736,0.2026458,3.370978,0.5722402,5,6.812971
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,2.476669,8.396273,0.8679596,0,0.8679596,12.47387,89.09891,0.2025512,0,0.6943676,0,9.264232
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.810487,1.810487,0,-1,0,1.810487,110.5558,0,0,0,2.001598,1.905776,1.810487,0,0,1.608709,9.177436,0.0958222,0,0.0958222,12.56478,89.74823,0.2025407,1.991536,1.601278,0,11.17903
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.8374657,0.8374657,0,-1,0,0.8374657,390.63,0.8769627,0,0,3.271393,0.8815429,0.8374657,0,0,1.512887,9.263676,1.512887,0,1.512887,14.00003,100,0.2023759,0.9212123,2.617114,0,12.53507
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3073981,0.3073981,0,-1,0,0.3073981,672.4227,1.743437,0,0,2.067014,0.3235769,0.3073981,0,0,0,10.62527,0,0,0,14.00003,100,0.2023759,0.3381379,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.478005,3.33,0,-1,0,3.33,65.0916,0,0.1480053,0.4958059,2.16755,3.505263,3.33,0,0,0,10.62527,0,1.337713,-1.337713,12.58995,89.92807,0.2023759,3.825806,1.73404,0,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.580589,3.33,0,-1,0,3.33,96.04449,0,0.2505894,0.6086483,3.198282,3.505263,3.33,0,0,1.486348,9.287561,0,0.3069817,-0.3069817,12.26637,87.61674,0.2023759,3.938648,2.558625,0,12.48584
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.133298,3.133298,0,-1,0,3.133298,90.93888,0,0,0.1166277,2.849386,3.298208,3.133298,0,0,1.827438,8.980579,0,0.4488222,-0.4488222,11.79327,84.23746,0.2023759,3.446628,2.279509,0,11.82997
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.180456,2.180456,0,-1,0,2.180456,102.4629,0,0,0,2.234157,2.295217,2.180456,0,0,2.32613,8.531757,0,0.06105935,-0.06105935,11.72891,83.77773,0.2023759,2.398501,1.787326,0,10.76591
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,0,0,0,1.345223,0,0,0,0,2.393973,8.470698,1.345223,0,1.345223,13.0051,92.89336,0.2022296,0,1.076178,0,9.815921
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0,0,0,0.5211273,0,0,0,0,1.048751,9.681398,0.5211273,0,0.5211273,13.49948,96.42467,0.202173,0,0.4169019,0,10.20253
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.790599,2.790599,0,-1,0,2.790599,4.635034,0,4.440892E-16,0,0.1293452,2.937473,2.790599,0,0,0.5276234,10.15041,0,2.808128,-2.808128,10.53945,75.28166,0.202173,3.069659,0.1034762,0,10.27976
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.589916,3.33,0,-1,0,3.33,0,0,0.2599158,0.6189075,0,3.505263,3.33,0,0,3.647765,7.342286,0,3.505263,-3.505263,6.844583,48.88978,0.202173,3.948907,0,0,7.342286
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.851241,1.851241,0,-1,0,1.851241,0,0,2.220446E-16,0,0,1.948675,1.851241,0,0,7.542502,3.837023,0,1.948675,-1.948675,4.790498,34.21778,0.202173,2.036366,0,0,3.837023
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,5.298864,1.79393,0,-1,0,1.79393,0,0,3.504935,4.034821,0,1.888347,1.79393,0,0,9.707697,1.888347,0,1.888347,-1.888347,2.800006,20,0.202173,5.828751,0,0,1.888347
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.9709778,0,0,-1,0,0,0,0,0.9709778,1.068076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202173,1.068076,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1757785,0,0,-1,0,0,0,0,0.1757785,0.1933564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202173,0.1933564,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202173,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202173,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.6711745,0,0,-1,0,0,0,0,0.6711745,0.738292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202173,0.738292,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202173,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.4195097,0,0,-1,0,0,0,0,0.4195097,0.4614606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202173,0.4614606,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202173,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2021629,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.013447,3.013447,5,0,1.53,3.013447,36.17592,0,0,0,1.090142,0,0,1.986553,1.887226,11.71288,0.08368235,2.977368,0,2.977368,5.712793,40.80559,0.2023318,3.314791,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,7.079605,7.079605,5,0,1.53,7.079605,20.44298,0,0,0,1.447283,2.189058,2.079605,0,0,8.735512,2.763313,0,0.7417757,-0.7417757,4.930893,35.2206,0.2023318,7.787566,1.157826,5,4.210596
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.276847,1.276847,0,-1,0,1.276847,217.372,0,0,0,2.775508,1.344049,1.276847,0,0,9.559708,2.021538,1.431458,0,1.431458,6.288894,44.92058,0.2021765,1.404531,2.220406,0,4.797045
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.823147,3.33,0,-1,0,3.33,105.1744,0,0.4931465,0.8754612,3.502306,3.505263,3.33,0,0,8.128249,3.30985,0,0.002957037,-0.002957037,6.285777,44.89832,0.2021765,4.205461,2.801845,0,6.812156
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.6620716,0.6620716,0,-1,0,0.6620716,535.2902,0,0,0,3.544004,0.6969174,0.6620716,0,0,8.131535,3.306893,2.847087,0,2.847087,8.986761,64.19102,0.2018685,0.7282787,2.835203,0,6.850897
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,4.768358,3.33,0,-1,0,3.33,115.6179,0,1.438358,1.915194,3.850076,3.505263,3.33,0,0,5.284448,5.869271,0.3448133,0,0.3448133,9.313879,66.52757,0.2018313,5.245194,3.080061,0,9.719348
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,4.667155,3.33,0,-1,0,3.33,81.89944,0,1.337155,1.803871,2.727252,3.505263,3.33,0,0,4.939634,6.179603,0,0.7780117,-0.7780117,8.493783,60.66976,0.2018313,5.133871,2.181801,0,8.906855
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.027307,3.027307,0,-1,0,3.027307,76.96567,0,0,0.00003756765,2.329987,3.186639,3.027307,0,0,5.804092,5.401591,0,0.8566518,-0.8566518,7.590793,54.21984,0.2018313,3.330038,1.86399,0,7.731578
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.163608,3.163608,0,-1,0,3.163608,80.84807,0,0,0.1499685,2.557716,3.330113,3.163608,0,0,6.755927,4.54494,0,0.7723977,-0.7723977,6.776614,48.40429,0.2018313,3.479969,2.046173,0,7.102655
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,6.455957,3.33,0,-1,0,3.33,31.32952,4.440892E-16,3.125957,3.771553,1.043273,3.505263,3.33,0,0,7.614147,3.772542,0,2.46199,-2.46199,4.181448,29.86743,0.2018313,7.101553,0.8346184,0,4.815815
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.554027,1.903148,0,-1,0,1.903148,36.40085,0,0.6508785,1.43278,0.6927621,2.003314,1.903148,0,0,10.34969,1.310552,0,1.310552,-1.310552,2.800006,20,0.2018313,2.809429,0.5542096,0,2.003314
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.209329,0.1216076,0,-1,0,0.1216076,105.2632,0,1.087722,1.305941,0.128008,0.128008,0.1216076,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,1.330262,0.1024064,0,0.128008
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.375236,0,0,-1,0,0,0,0,1.375236,1.51276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,1.51276,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,7.065177,0,0,-1,0,0,0,0,7.065177,7.771695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,7.771695,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2659965,0,0,-1,0,0,0,0,0.2659965,0.2925962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,0.2925962,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.0614497,0,0,-1,0,0,0,0,0.0614497,0.06759466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,0.06759466,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.3990641,0,0,-1,0,0,0,0,0.3990641,0.4389705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,0.4389705,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1820994,0,0,-1,0,0,0,0,0.1820994,0.2003093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,0.2003093,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.517801,0,0,-1,0,0,0,0,0.517801,0.5695812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,0.5695812,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.6254972,0,0,-1,0,0,0,0,0.6254972,0.6880469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,0.6880469,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018313,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.6429161,0.6429161,4.148179,0,1.297453,0.6429161,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2019418,0.7072077,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.2019393,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.201823,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,4.792326,4.792326,3.22774,0,1.046173,4.792326,46.75564,1.110223E-16,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.2018502,5.271559,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.849817,2.849817,0,-1,0,2.849817,114.5773,0.2654365,0,0,3.265244,2.999807,2.849817,0,0,0,10.62527,0,0,0,14.00003,100,0.2018502,3.134799,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.291,1.291,0,-1,0,1.291,311.2998,2.659934,0,0,4.018881,1.358948,1.291,0,0,0,10.62527,0,0,0,14.00003,100,0.2018502,1.4201,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.984104,2.984104,0,-1,0,2.984104,147.974,1.274536,0,0,4.415698,3.141162,2.984104,0,0,0,10.62527,0,0,0,14.00003,100,0.2018502,3.282514,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,-1,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2018502,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,-1,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2018502,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.8558,1.8558,0,-1,0,1.8558,206.5451,1.87959,0,0,3.833064,1.953474,1.8558,0,0,0,10.62527,0,0,0,14.00003,100,0.2018502,2.04138,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.70884,1.70884,0,-1,0,1.70884,160.458,0.9431913,0,0,2.74197,1.798779,1.70884,0,0,0,10.62527,0,0,0,14.00003,100,0.2018502,1.879724,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,5.079289,3.33,0,-1,0,3.33,49.81505,0,1.74929,2.257219,1.658841,3.505263,3.33,0,0,0,10.62527,0,1.846422,-1.846422,12.05373,86.09789,0.2018502,5.587219,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.704055,2.704055,0,-1,0,2.704055,34.86244,0,0,0,0.9426996,2.846374,2.704055,0,0,2.05158,8.778852,0,1.903674,-1.903674,10.04708,71.76471,0.2018502,2.97446,0.7541596,0,9.721552
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,4.166773,6.875178,0.1286169,0,0.1286169,10.1691,72.63626,0.2018364,0,0.1028935,0,7.003795
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038157,6.990933,0,0,0,10.1691,72.63626,0.2018364,0,0,0,6.990933
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.852267,3.33,0,-1,0,3.33,0,0,0.5222673,0.9074941,0,3.505263,3.33,0,0,4.038157,6.990933,0,3.505263,-3.505263,6.474225,46.24437,0.2018364,4.237494,0,0,6.990933
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,5.369073,3.311387,0,-1,0,3.311387,0,0,2.057686,2.594593,0,3.48567,3.311387,0,0,7.932893,3.48567,0,3.48567,-3.48567,2.800006,20,0.2018364,5.90598,0,0,3.48567
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.06759214,0,0,-1,0,0,0,0,0.06759214,0.07435135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018364,0.07435135,0,0,0
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.063704,0,0,-1,0,0,0,0,1.063704,1.170075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018364,1.170075,0,0,0
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2132959,0,0,-1,0,0,0,0,0.2132959,0.2346255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018364,0.2346255,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.4828121,0,0,-1,0,0,0,0,0.4828121,0.5310934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018364,0.5310934,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.245025,0,0,-1,0,0,0,0,0.245025,0.2695275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018364,0.2695275,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018364,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.057827,0,0,-1,0,0,0,0,1.057827,1.163609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018364,1.163609,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.09089315,0.09089315,3.596156,0,1.146751,0.09089315,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2018574,0.09998246,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2018514,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.6248163,0.6248163,4.130079,0,1.292512,0.6248163,92.23399,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2018964,0.6872979,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2017765,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.756592,1.756592,0,-1,0,1.756592,104.3985,0,0,0,1.833856,1.849044,1.756592,0,0,0,10.62527,0,0.01518788,-0.01518788,13.98402,99.88565,0.2017765,1.932251,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,-1,0,0,0,2.242196,0,0,2.259072,0,0,0,0,0.01687542,10.61009,0.01687542,0,0.01687542,14.00003,100,0.2017747,0,1.807257,0,12.86916
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.010823,3.010823,0,-1,0,3.010823,112.5459,0.2192716,0,0,3.388559,3.169287,3.010823,0,0,0,10.62527,0,0,0,14.00003,100,0.2017747,3.311905,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.603527,2.603527,0,-1,0,2.603527,136.326,0.8087307,0,0,3.549285,2.740554,2.603527,0,0,0,10.62527,0,0,0,14.00003,100,0.2017747,2.863879,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,-1,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017747,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.516268,1.516268,0,-1,0,1.516268,181.3712,1.154002,0,0,2.750074,1.596072,1.516268,0,0,0,10.62527,0,0,0,14.00003,100,0.2017747,1.667895,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,4.580018,3.33,0,-1,0,3.33,72.11658,4.440892E-16,1.250018,1.708019,2.401482,3.505263,3.33,0,0,0,10.62527,0,1.103781,-1.103781,12.83654,91.68939,0.2017747,5.03802,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2528679,0.2528679,0,-1,0,0.2528679,264.3687,0,0,0,0.6685036,0.2661768,0.2528679,0,0,1.226424,9.521493,0.4023269,0,0.4023269,13.21822,94.41568,0.2017318,0.2781547,0.5348029,0,10.19
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,4.3186,3.33,0,-1,0,3.33,6.905275,0,0.9886002,1.42046,0.2299457,3.505263,3.33,0,0,0.8240967,9.883587,0,3.275317,-3.275317,9.765734,69.7551,0.2017318,4.75046,0.1839565,0,10.11353
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,4.463338,6.60827,0.1343641,0,0.1343641,9.893203,70.66559,0.2017175,0,0.1074913,0,6.742634
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.328974,6.729198,0,0,0,9.893203,70.66559,0.2017175,0,0,0,6.729198
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.328974,6.729198,0,0,0,9.893203,70.66559,0.2017175,0,0,0,6.729198
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.328974,6.729198,0,0,0,9.893203,70.66559,0.2017175,0,0,0,6.729198
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.7660779,0.7660779,0,-1,0,0.7660779,0,0,0,0,0,0.8063977,0.7660779,0,0,4.328974,6.729198,0,0.8063977,-0.8063977,9.043184,64.59405,0.2017175,0.8426856,0,0,6.729198
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.8254505,0.8254505,0,-1,0,0.8254505,0,0,1.110223E-16,0,0,0.8688953,0.8254505,0,0,5.224972,5.9228,0,0.8688953,-0.8688953,8.127289,58.05194,0.2017175,0.9079956,0,0,5.9228
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03235447,0.03235447,0,-1,0,0.03235447,0,0,0,0,0,0.03405734,0.03235447,0,0,6.190411,5.053904,0,0.03405734,-0.03405734,8.091389,57.79552,0.2017175,0.03558992,0,0,5.053904
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.697493,1.697493,0,-1,0,1.697493,0,0,2.220446E-16,0,0,1.786834,1.697493,0,0,6.228252,5.019847,0,1.786834,-1.786834,6.2079,44.34206,0.2017175,1.867242,0,0,5.019847
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.140537,1.140537,0,-1,0,1.140537,0,0,0,0,0,1.200566,1.140537,0,0,8.213624,3.233013,0,1.200566,-1.200566,4.942393,35.30273,0.2017175,1.254591,0,0,3.233013
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.179598,1.179598,0,-1,0,1.179598,0,0,0,0,0,1.241682,1.179598,0,0,9.547585,2.032447,0,1.241682,-1.241682,3.633545,25.95384,0.2017175,1.297558,0,0,2.032447
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.144444,0.7512268,0,-1,0,0.7512268,0,0,0.3932176,0.5076621,0,0.790765,0.7512268,0,0,10.92723,0.790765,0,0.790765,-0.790765,2.800006,20,0.2017175,1.258889,0,0,0.790765
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.6829417,0.6829417,4.188205,0,1.30838,0.6829417,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2018332,0.7512358,0,5,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.158347,0.158347,3.66361,0,1.165166,0.158347,39.20497,0,0,0,0.06207987,0,0,3.505263,3.33,8.475861,2.997,3.39208,0,3.39208,9.177131,65.5508,0.2018582,0.1741816,0.0496639,5,3.05908
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,3.696855,3.696855,5,0,1.53,3.696855,25.71951,0,0,0,0.9508129,0,0,1.303145,1.237988,5.08378,6.049872,2.188801,0,2.188801,11.25361,80.38277,0.2019778,4.06654,0.7606503,5,7.000685
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.60649,2.60649,0,0,0,2.60649,74.32372,0,0,0,1.93724,2.743674,2.60649,0,0,2.894979,8.019793,0,0.8064333,-0.8064333,10.40355,74.31095,0.2019778,2.867139,1.549792,0,9.957033
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.864782,2.864782,0,-1,0,2.864782,108.559,0,0,0,3.109977,3.01556,2.864782,0,0,3.791016,7.213359,0.09441722,0,0.09441722,10.49313,74.95075,0.2019678,3.15126,2.487982,0,10.32334
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.174859,1.174859,0,-1,0,1.174859,326.6242,0,0,0,3.837373,1.236693,1.174859,0,0,3.696599,7.298335,2.600679,0,2.600679,12.96035,92.57372,0.201692,1.292344,3.069898,0,11.13571
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,5.942785,3.33,0,-1,0,3.33,120.1749,0,2.612785,3.207064,4.001825,3.505263,3.33,0,0,1.09592,9.638947,0.4965615,0,0.4965615,13.43143,95.93857,0.2016395,6.537064,3.20146,0,13.64077
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.622252,2.622252,0,-1,0,2.622252,134.6261,0.1706106,0,0,3.530234,2.760265,2.622252,0,0,0.5993584,10.08585,0.5993584,0,0.5993584,14.00003,100,0.2015761,2.884477,2.824187,0,13.61609
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,-1,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2015761,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.830729,3.33,0,-1,0,3.33,112.0179,0.2249319,0.5007285,0.8838013,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2015761,4.213801,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.5874365,0.5874365,0,-1,0,0.5874365,515.6308,2.410649,0,0,3.029003,0.6183542,0.5874365,0,0,0,10.62527,0,0,0,14.00003,100,0.2015761,0.6461802,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2544553,0.2544553,0,-1,0,0.2544553,686.355,1.478619,0,0,1.746467,0.2678477,0.2544553,0,0,0,10.62527,0,0,0,14.00003,100,0.2015761,0.2799008,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2015761,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,3.897766,3.33,0,-1,0,3.33,4.074185,0,0.5677656,0.9575421,0.1356704,3.505263,3.33,0,0,0,10.62527,0,3.369593,-3.369593,10.44816,74.6296,0.2015761,4.287542,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.366117,1.366117,0,-1,0,1.366117,0,0,2.220446E-16,0,0,1.438017,1.366117,0,0,3.743992,7.255682,0,1.438017,-1.438017,8.932362,63.80246,0.2015761,1.502728,0,0,7.255682
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3508737,0.3508737,0,-1,0,0.3508737,0,0,0,0,0,0.3693408,0.3508737,0,0,5.341789,5.817664,0,0.3693408,-0.3693408,8.543042,61.02161,0.2015761,0.3859611,0,0,5.817664
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,6.918555,3.33,0,-1,0,3.33,0,0,3.588555,4.280411,0,3.505263,3.33,0,0,5.752168,5.448323,0,3.505263,-3.505263,4.848171,34.62972,0.2015761,7.610411,0,0,5.448323
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.524435,1.524435,0,-1,0,1.524435,0,0,0,0,0,1.604668,1.524435,0,0,9.646905,1.94306,0,1.604668,-1.604668,3.156702,22.54782,0.2015761,1.676878,0,0,1.94306
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1437007,0.1437007,0,-1,0,0.1437007,0,0,0,0,0,0.1512639,0.1437007,0,0,11.42987,0.3383917,0,0.1512639,-0.1512639,2.997256,21.40893,0.2015761,0.1580708,0,0,0.3383917
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.6805441,0.1777714,0,-1,0,0.1777714,0,0,0.5027727,0.5708271,0,0.1871278,0.1777714,0,0,11.59794,0.1871278,0,0.1871278,-0.1871278,2.800006,20,0.2015761,0.7485985,0,0,0.1871278
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.5491008,0,0,-1,0,0,0,0,0.5491008,0.6040109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015761,0.6040109,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.6550614,0,0,-1,0,0,0,0,0.6550614,0.7205675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015761,0.7205675,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015761,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4374864,0,0,-1,0,0,0,0,0.4374864,0.4812351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015761,0.4812351,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.6701765,0.6701765,4.17544,0,1.304895,0.6701765,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2016893,0.7371942,0,5,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1173553,0.1173553,3.622618,0,1.153975,0.1173553,97.79948,0,0,0,0.1147728,0,0,3.505263,3.33,8.475861,2.997,3.444773,0,3.444773,9.227119,65.90787,0.2017023,0.1290908,0.09181827,5,3.111773
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.613071,2.613071,5,0,1.53,2.613071,34.84822,0,0,0,0.9106088,0,0,2.386929,2.267582,5.031087,6.097296,3.178191,0,3.178191,12.24222,87.44423,0.2018826,2.874379,0.7284871,5,7.007905
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,8.314053,8.314053,5,0,1.53,8.314053,23.64971,0,0,0.8154575,1.966249,3.488476,3.314052,0,0,1.852896,8.957667,0,1.522227,-1.522227,10.63765,75.98305,0.2018826,9.145457,1.573,5,10.92392
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.277692,2.277692,0,-1,0,2.277692,109.1741,0,0,0,2.486648,2.39757,2.277692,0,0,3.544259,7.435441,0.08907822,0,0.08907822,10.72216,76.58667,0.2018732,2.505461,1.989319,0,9.92209
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.073088,1.073088,0,-1,0,1.073088,363.8953,0,0,0,3.904916,1.129566,1.073088,0,0,3.455181,7.515611,2.77535,0,2.77535,13.35508,95.39326,0.2015812,1.180396,3.123933,0,11.42053
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.798665,3.33,0,-1,0,3.33,133.6821,0.2665204,0.4686649,0.8485314,4.451615,3.505263,3.33,0,0,0.6798314,10.01343,0.6798314,0,0.6798314,14.00003,100,0.2015098,4.178532,3.561292,0,14.46504
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.986088,2.986088,0,-1,0,2.986088,152.319,1.40513,0,0,4.548381,3.143251,2.986088,0,0,0,10.62527,0,0,0,14.00003,100,0.2015098,3.284697,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.934281,1.934281,0,-1,0,1.934281,190.4549,1.647848,0,0,3.683933,2.036085,1.934281,0,0,0,10.62527,0,0,0,14.00003,100,0.2015098,2.127709,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2015098,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.215104,1.215104,0,-1,0,1.215104,156.4649,0.6221547,0,0,1.901211,1.279057,1.215104,0,0,0,10.62527,0,0,0,14.00003,100,0.2015098,1.336614,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2015098,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,3.568678,3.33,0,-1,0,3.33,25.52814,4.440892E-16,0.2386778,0.5955456,0.8500872,3.505263,3.33,0,0,0,10.62527,0,2.655176,-2.655176,11.20123,80.00861,0.2015098,3.925546,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.408651,3.33,0,-1,0,3.33,4.101065,4.440892E-16,0.07865091,0.419516,0.1365655,3.505263,3.33,0,0,2.950196,7.970098,0,3.368698,-3.368698,7.650308,54.64494,0.2015098,3.749516,0.1092524,0,8.106664
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.256825,2.256825,0,-1,0,2.256825,0,0,0,0,0,2.375606,2.256825,0,0,6.693193,4.6014,0,2.375606,-2.375606,5.146199,36.75849,0.2015098,2.482508,0,0,4.6014
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.739082,2.114505,0,-1,0,2.114505,0,0,0.6245768,0.898485,0,2.225795,2.114505,0,0,9.332755,2.225795,0,2.225795,-2.225795,2.800006,20,0.2015098,3.01299,0,0,2.225795
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015098,0,0,0,0
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2968305,0,0,-1,0,0,0,0,0.2968305,0.3265136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015098,0.3265136,0,0,0
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.8014742,0,0,-1,0,0,0,0,0.8014742,0.8816216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015098,0.8816216,0,0,0
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1144747,0,0,-1,0,0,0,0,0.1144747,0.1259221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015098,0.1259221,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.04000409,0,0,-1,0,0,0,0,0.04000409,0.0440045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015098,0.0440045,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015098,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1179812,0,0,-1,0,0,0,0,0.1179812,0.1297794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015098,0.1297794,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.292421,0,0,-1,0,0,0,0,1.292421,1.421663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015098,1.421663,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.144372,1.144372,4.649635,0,1.43435,1.144372,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2016971,1.258809,0,5,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,8.475861,2.997,3.442832,0,3.442832,9.225278,65.89471,0.2016918,0,0.09026522,5,3.109832
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1693471,0.1693471,3.67461,0,1.168169,0.1693471,488.8054,4.440892E-16,0,0,0.8277777,0,0,3.505263,3.33,5.033029,6.095548,4.157778,0,4.157778,13.16969,94.06904,0.2016383,0.1862818,0.6622221,5,6.923326
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.323179,2.323179,0,0,0,2.323179,60.45581,0,0,0,1.404497,2.445452,2.323179,0,0,0.875251,9.837548,0,1.040955,-1.040955,12.07243,86.23146,0.2016383,2.555497,1.123597,0,11.24205
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.7145626,0.7145626,0,-1,0,0.7145626,141.5897,0,0,0,1.011747,0.7521712,0.7145626,0,0,2.031868,8.796594,0.2595759,0,0.2595759,12.31868,87.99043,0.2016112,0.7860188,0.8093976,0,9.80834
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.292185,3.292185,0,-1,0,3.292185,59.54732,0,0,0.2914032,1.960408,3.465458,3.292185,0,0,1.772292,9.030211,0,1.50505,-1.50505,10.73222,76.65858,0.2016112,3.621403,1.568326,0,10.99062
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.345238,3.33,0,-1,0,3.33,46.18146,0,0.01523795,0.3497618,1.537843,3.505263,3.33,0,0,3.444569,7.525162,0,1.96742,-1.96742,8.65838,61.84544,0.2016112,3.679762,1.230274,0,9.063004
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.053754,1.053754,0,-1,0,1.053754,245.1819,0,0,0,2.583614,1.109215,1.053754,0,0,5.630592,5.557741,1.474399,0,1.474399,10.05712,71.83641,0.2014574,1.159129,2.066891,0,8.141356
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.345171,2.345171,0,-1,0,2.345171,119.3643,0,0,0,2.799298,2.468601,2.345171,0,0,4.156193,6.884701,0.3306967,0,0.3306967,10.37084,74.07731,0.2014229,2.579688,2.239438,0,9.683998
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,6.539748,3.33,0,-1,0,3.33,61.12745,0,3.209748,3.863723,2.035544,3.505263,3.33,0,0,3.825496,7.182328,0,1.469719,-1.469719,8.821624,63.01147,0.2014229,7.193723,1.628435,0,9.217872
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.324839,2.324839,0,-1,0,2.324839,26.86783,0,4.440892E-16,0,0.6246338,2.447199,2.324839,0,0,5.458517,5.712609,0,1.822565,-1.822565,6.900472,49.28899,0.2014229,2.557323,0.499707,0,6.337243
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,7.48359,3.890044,0.9848706,0,0.9848706,7.834802,55.96276,0.2013203,0,0.7878965,0,4.874914
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.453567,2.453567,0,-1,0,2.453567,26.99042,0,4.440892E-16,0,0.662228,2.582702,2.453567,0,0,6.498719,4.776427,0,1.920474,-1.920474,5.810444,41.50309,0.2013203,2.698924,0.5297825,0,5.438655
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,8.632579,2.855953,0.05527407,0,0.05527407,5.862882,41.87765,0.2013146,0,0.04421926,0,2.911227
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,7.711564,2.760415,0,-1,0,2.760415,0,0,4.951149,5.722306,0,2.9057,2.760415,0,0,8.577305,2.9057,0,2.9057,-2.9057,2.800006,20,0.2013146,8.48272,0,0,2.9057
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.522333,0,0,-1,0,0,0,0,1.522333,1.674566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,1.674566,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,9.003756,0,0,-1,0,0,0,0,9.003756,9.904131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,9.904131,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.119116,0,0,-1,0,0,0,0,1.119116,1.231027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,1.231027,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.736487,0,0,-1,0,0,0,0,1.736487,1.910136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,1.910136,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.4995191,0,0,-1,0,0,0,0,0.4995191,0.5494711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,0.5494711,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.079705,0,0,-1,0,0,0,0,1.079705,1.187675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,1.187675,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.144258,0,0,-1,0,0,0,0,1.144258,1.258684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,1.258684,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.5497653,0,0,-1,0,0,0,0,0.5497653,0.6047419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,0.6047419,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.453597,0,0,-1,0,0,0,0,1.453597,1.598957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013146,1.598957,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3597538,0.3597538,3.865017,0,1.22015,0.3597538,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.201378,0.3957292,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.953062,0.953062,4.458325,0,1.382123,0.953062,3.72984,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2015303,1.048368,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.840961,3.840961,5,0,1.53,3.840961,26.90766,0,0,0,1.033513,0,0,1.159039,1.101087,5.110312,6.025993,2.1346,0,2.1346,11.17702,79.83569,0.2016431,4.225057,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.492978,0.492978,1.710842,0,0.6320598,0.492978,368.9297,0,0,0,1.818742,0,0,1.217864,1.156971,2.975713,7.947133,2.975713,0,2.975713,14.00003,100,0.2014065,0.5422758,1.454994,5,9.765875
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.104812,3.33,0,-1,0,3.33,92.91186,0,0.7748119,1.185293,3.093965,3.505263,3.33,0,0,0,10.62527,0,0.4112984,-0.4112984,13.56648,96.90324,0.2014065,4.515293,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,-1,0,0,0,2.945447,0,0,3.402446,0,0,0,0,0.4569982,10.21398,0.4569982,0,0.4569982,14.00003,100,0.2013592,0,2.721956,0,13.61642
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.79968,1.79968,0,-1,0,1.79968,235.1656,2.337828,0,0,4.232228,1.8944,1.79968,0,0,0,10.62527,0,0,0,14.00003,100,0.2013592,1.979648,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,4.312984,3.33,0,-1,0,3.33,122.012,0.5577378,0.9829836,1.414282,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2013592,4.744282,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.739082,2.739082,0,-1,0,2.739082,124.3271,0.5221763,0,0,3.405421,2.883245,2.739082,0,0,0,10.62527,0,0,0,14.00003,100,0.2013592,3.01299,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.835425,1.835425,0,-1,0,1.835425,153.6669,0.8884142,0,0,2.82044,1.932026,1.835425,0,0,0,10.62527,0,0,0,14.00003,100,0.2013592,2.018967,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.107224,1.107224,0,-1,0,1.107224,200.1721,1.050854,0,0,2.216353,1.165499,1.107224,0,0,0,10.62527,0,0,0,14.00003,100,0.2013592,1.217946,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2013592,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.989853,2.989853,0,-1,0,2.989853,31.5543,0,0,0,0.9434274,3.147214,2.989853,0,0,0,10.62527,0,2.203786,-2.203786,11.67703,83.40721,0.2013592,3.288838,0.7547419,0,11.5687
