Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.942196,2.942196,0,-1,0,2.942196,4.734277,0,4.440892E-16,0,0.1392917,3.097048,2.942196,0,0,2.448652,8.421488,0,2.957757,-2.957757,8.559284,61.13762,0.2013592,3.236415,0.1114334,0,8.56078
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.476808,1.476808,0,-1,0,1.476808,0,0,2.220446E-16,0,0,1.554534,1.476808,0,0,5.735048,5.463731,0,1.554534,-1.554534,6.920661,49.43319,0.2013592,1.624488,0,0,5.463731
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.189689,3.33,0,-1,0,3.33,0,0,1.859689,2.378658,0,3.505263,3.33,0,0,7.462308,3.909197,0,3.505263,-3.505263,3.225789,23.0413,0.2013592,5.708658,0,0,3.909197
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.404373,0.383737,0,-1,0,0.383737,0,0,2.020636,2.261073,0,0.4039337,0.383737,0,0,11.35705,0.4039337,0,0.4039337,-0.4039337,2.800006,20,0.2013592,2.64481,0,0,0.4039337
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.6390304,0,0,-1,0,0,0,0,0.6390304,0.7029334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013592,0.7029334,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013592,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013592,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1912861,0,0,-1,0,0,0,0,0.1912861,0.2104147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013592,0.2104147,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2781625,0,0,-1,0,0,0,0,0.2781625,0.3059787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013592,0.3059787,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.07009983,0,0,-1,0,0,0,0,0.07009983,0.07710981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013592,0.07710981,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.6427495,0,0,-1,0,0,0,0,0.6427495,0.7070245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013592,0.7070245,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.5414544,0.5414544,4.046718,0,1.269754,0.5414544,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2014505,0.5955999,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.2014458,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,4.541735,4.541735,5,0,1.53,4.541735,9.347018,0,0,0,0.4245167,0,0,0.4582653,0.4353521,5.035364,6.093447,0.8598688,0,0.8598688,10.03881,71.70561,0.201491,4.995908,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.865941,3.865941,5,0,1.53,3.865941,26.93346,0,0,0,1.041232,0,0,1.134059,1.077356,4.175495,6.867329,2.118587,0,2.118587,12.04867,86.06179,0.201602,4.252535,0.8329854,5,7.90856
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.355371,3.33,0,-1,0,3.33,44.08314,0,0.02537122,0.3609083,1.467969,3.505263,3.33,0,0,2.056907,8.774057,0,2.037295,-2.037295,9.901177,70.72256,0.201602,3.690908,1.174375,0,10.24203
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.188272,1.188272,0,-1,0,1.188272,165.319,0,0,0,1.964439,1.250812,1.188272,0,0,4.320568,6.736763,0.7136263,0,0.7136263,10.57818,75.5583,0.2015285,1.307099,1.571551,0,8.701201
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.621174,1.621174,0,-1,0,1.621174,141.7962,0,0,0,2.298763,1.706499,1.621174,0,0,3.606942,7.379026,0.5922641,0,0.5922641,11.14005,79.57166,0.2014675,1.783291,1.83901,0,9.67779
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.599591,2.599591,0,-1,0,2.599591,92.57491,0,0,0,2.406569,2.736411,2.599591,0,0,3.014678,7.912064,0,0.3298425,-0.3298425,10.79237,77.0882,0.2014675,2.85955,1.925255,0,10.31863
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.996147,2.996147,0,-1,0,2.996147,86.64751,4.440892E-16,0,0,2.596087,3.153839,2.996147,0,0,3.381169,7.582222,0,0.5577521,-0.5577521,10.20445,72.88876,0.2014675,3.295762,2.076869,0,10.17831
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.199406,2.199406,0,-1,0,2.199406,85.36511,0,0,0,1.877525,2.315164,2.199406,0,0,4.000894,7.02447,0,0.4376388,-0.4376388,9.743135,69.59368,0.2014675,2.419347,1.50202,0,8.901995
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.9250945,0.9250945,0,-1,0,0.9250945,81.20391,0,0,0,0.7512129,0.9737837,0.9250945,0,0,4.487159,6.586831,0,0.2225708,-0.2225708,9.508525,67.9179,0.2014675,1.017604,0.6009703,0,7.338044
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.130226,2.130226,0,-1,0,2.130226,39.71775,0,4.440892E-16,0,0.846078,2.242343,2.130226,0,0,4.73446,6.36426,0,1.396265,-1.396265,8.036732,57.40511,0.2014675,2.343249,0.6768624,0,7.210338
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0,0,0,0.5839761,0,0,0,0,6.285866,4.967995,0.5839761,0,0.5839761,8.59074,61.36231,0.2014074,0,0.4671809,0,5.551971
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.916656,2.916656,0,-1,0,2.916656,3.75877,0,0,0,0.1096304,3.070164,2.916656,0,0,5.70189,5.493573,0,2.960534,-2.960534,5.470064,39.0718,0.2014074,3.208322,0.08770432,0,5.603204
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.416431,2.406387,0,-1,0,2.406387,0,0,1.010044,1.351687,0,2.533039,2.406387,0,0,8.991372,2.533039,0,2.533039,-2.533039,2.800006,20,0.2014074,3.758075,0,0,2.533039
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.940684,0,0,-1,0,0,0,0,0.940684,1.034752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,1.034752,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.668604,0,0,-1,0,0,0,0,0.668604,0.7354643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,0.7354643,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.206181,0,0,-1,0,0,0,0,1.206181,1.326799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,1.326799,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.964911,0,0,-1,0,0,0,0,0.964911,1.061402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,1.061402,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.4616758,0,0,-1,0,0,0,0,0.4616758,0.5078434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,0.5078434,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3230909,0,0,-1,0,0,0,0,0.3230909,0.3554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,0.3554,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3215259,0,0,-1,0,0,0,0,0.3215259,0.3536785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,0.3536785,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014074,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4208225,0.4208225,3.926086,0,1.236821,0.4208225,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2014793,0.4629048,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.2014783,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.318649,1.318649,4.61382,0,1.424573,1.318649,72.57439,0,0,0,0.9570017,0,0,3.29517,3.130412,5.070845,6.061513,4.087414,0,4.087414,13.06706,93.33598,0.2015783,1.450514,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0.8487101,0,0,1.832142,0,0,0,0,0.9834315,9.740186,0.9834315,0,0.9834315,14.00003,100,0.2014777,0,1.465713,0,11.57233
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.937914,1.937914,0,-1,0,1.937914,116.874,0.2250079,0,0,2.264917,2.039909,1.937914,0,0,0,10.62527,0,0,0,14.00003,100,0.2014777,2.131705,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.021284,1.021284,0,-1,0,1.021284,321.0096,2.203383,0,0,3.278418,1.075035,1.021284,0,0,0,10.62527,0,0,0,14.00003,100,0.2014777,1.123412,2.622735,0,13.90369
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.152175,3.152175,0,-1,0,3.152175,126.2747,0.662321,0,0.1373929,3.9804,3.318079,3.152175,0,0,0,10.62527,0,0,0,14.00003,100,0.2014777,3.467393,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,4.528877,3.33,0,-1,0,3.33,98.5927,0,1.198877,1.651765,3.283137,3.505263,3.33,0,0,0,10.62527,0,0.2221263,-0.2221263,13.76589,98.32756,0.2014777,4.981765,2.626509,0,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,5.969374,3.33,0,-1,0,3.33,117.7523,0.1690832,2.639374,3.236312,3.921153,3.505263,3.33,0,0,0.2468069,10.40315,0.2468069,0,0.2468069,14.00003,100,0.2014524,6.566312,3.136923,0,14.3243
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.610298,1.610298,0,-1,0,1.610298,183.6872,1.26286,0,0,2.957911,1.695051,1.610298,0,0,0,10.62527,0,0,0,14.00003,100,0.2014524,1.771328,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.147631,3.147631,0,-1,0,3.147631,69.54387,0,4.440892E-16,0.1323946,2.188985,3.313296,3.147631,0,0,0,10.62527,0,1.124311,-1.124311,12.8149,91.53481,0.2014524,3.462394,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1541455,0.1541455,0,-1,0,0.1541455,762.7806,0,0,0,1.175792,0.1622584,0.1541455,0,0,1.249235,9.500963,1.013533,0,1.013533,13.77642,98.40282,0.2013488,0.16956,0.9406334,0,10.67675
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.558121,2.558121,0,-1,0,2.558121,26.78528,0,0,0,0.6851999,2.69276,2.558121,0,0,0.2357017,10.41314,0,2.00756,-2.00756,11.66027,83.28746,0.2013488,2.813934,0.54816,0,11.09834
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.836655,3.33,0,-1,0,3.33,4.174316,0,0.5066548,0.8903203,0.1390047,3.505263,3.33,0,0,2.466323,8.405583,0,3.366258,-3.366258,8.11192,57.94217,0.2013488,4.22032,0.1112038,0,8.544588
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.275307,1.275307,0,-1,0,1.275307,0,0,0,0,0,1.342428,1.275307,0,0,6.206611,5.039325,0,1.342428,-1.342428,6.696877,47.83474,0.2013488,1.402837,0,0,5.039325
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.698197,3.696897,0,0,0,6.696877,47.83474,0.2013488,0,0,0,3.696897
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.514691,0.514691,0,-1,0,0.514691,0,0,0,0,0,0.54178,0.514691,0,0,7.698197,3.696897,0,0.54178,-0.54178,6.125791,43.75556,0.2013488,0.5661601,0,0,3.696897
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2360336,0.2360336,0,-1,0,0.2360336,0,0,2.775558E-17,0,0,0.2484564,0.2360336,0,0,8.300175,3.155117,0,0.2484564,-0.2484564,5.863894,41.88488,0.2013488,0.2596369,0,0,3.155117
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3315012,0.3315012,0,-1,0,0.3315012,0,0,5.551115E-17,0,0,0.3489487,0.3315012,0,0,8.576238,2.90666,0,0.3489487,-0.3489487,5.49607,39.25757,0.2013488,0.3646514,0,0,2.90666
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.7976512,0.7976512,0,-1,0,0.7976512,0,0,1.110223E-16,0,0,0.8396328,0.7976512,0,0,8.963959,2.557712,0,0.8396328,-0.8396328,4.61102,32.93579,0.2013488,0.8774163,0,0,2.557712
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.887642,0.887642,0,-1,0,0.887642,0,0,1.110223E-16,0,0,0.93436,0.887642,0,0,9.896884,1.718079,0,0.93436,-0.93436,3.626118,25.90079,0.2013488,0.9764062,0,0,1.718079
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.4763429,0.4763429,0,-1,0,0.4763429,0,0,5.551115E-17,0,0,0.5014135,0.4763429,0,0,10.93506,0.7837189,0,0.5014135,-0.5014135,3.097582,22.12554,0.2013488,0.5239772,0,0,0.7837189
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.7140789,0.2681901,0,-1,0,0.2681901,0,0,0.4458888,0.5172967,0,0.2823053,0.2681901,0,0,11.49219,0.2823053,0,0.2823053,-0.2823053,2.800006,20,0.2013488,0.7854868,0,0,0.2823053
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2899939,0,0,-1,0,0,0,0,0.2899939,0.3189932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013488,0.3189932,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.201425,1.201425,4.706688,0,1.449926,1.201425,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2015403,1.321568,0,5,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.8339794,0.8339794,4.339242,0,1.349613,0.8339794,9.821516,0,0,0,0.08190942,0,0,3.505263,3.33,8.475861,2.997,3.411909,0,3.411909,9.195943,65.68517,0.2016665,0.9173773,0.06552754,5,3.078909
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.189987,1.189987,4.69525,0,1.446803,1.189987,26.20376,4.440892E-16,0,0,0.3118212,0,0,3.505263,3.33,5.063951,6.067719,3.641821,0,3.641821,12.65088,90.36323,0.2018233,1.308985,0.249457,5,6.379539
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,7.212943,7.212943,5,0,1.53,7.212943,10.44335,0,8.881784E-16,0,0.753273,2.329413,2.212942,0,0,1.42213,9.345358,0,1.57614,-1.57614,10.98948,78.49613,0.2018233,7.934237,0.6026184,5,10.09863
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,4.605027,3.33,0,-1,0,3.33,45.81496,0,1.275027,1.735529,1.525638,3.505263,3.33,0,0,3.173396,7.769217,0,1.979625,-1.979625,8.902772,63.5911,0.2018233,5.065529,1.22051,0,9.294856
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,5.319328,3.33,0,-1,0,3.33,56.30816,0,1.989328,2.52126,1.875062,3.505263,3.33,0,0,5.37298,5.789593,0,1.630201,-1.630201,7.184389,51.31696,0.2018233,5.851261,1.500049,0,7.664654
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.6692,1.6692,0,-1,0,1.6692,91.09544,0,2.220446E-16,0,1.520565,1.757053,1.6692,0,0,7.184315,4.159391,0,0.2364876,-0.2364876,6.935109,49.53639,0.2018233,1.83612,1.216452,0,5.679956
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,4.523628,3.33,0,-1,0,3.33,95.02075,0,1.193628,1.645991,3.164191,3.505263,3.33,0,0,7.447079,3.922904,0,0.341072,-0.341072,6.575587,46.96839,0.2018233,4.975991,2.531353,0,7.087095
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.52026,1.52026,0,-1,0,1.52026,172.694,0,0,0,2.625397,1.600273,1.52026,0,0,7.826047,3.581831,1.025124,0,1.025124,7.548106,53.91493,0.2017189,1.672286,2.100318,0,6.207229
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,5.161829,3.33,0,-1,0,3.33,87.02388,0,1.831829,2.348012,2.897895,3.505263,3.33,0,0,6.800923,4.504443,0,0.6073679,-0.6073679,6.907884,49.34193,0.2017189,5.678012,2.318316,0,7.402339
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.18803,3.18803,0,-1,0,3.18803,36.61683,0,8.881784E-16,0.1768328,1.167355,3.355821,3.18803,0,0,7.475777,3.897075,0,2.188466,-2.188466,4.601038,32.86449,0.2017189,3.506833,0.9338843,0,5.064431
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.795827,2.521792,0,-1,0,2.521792,37.50937,0,0.2740351,1.272508,0.9459081,2.654518,2.521792,0,0,9.907405,1.70861,0,1.70861,-1.70861,2.800006,20,0.2017189,3.07541,0.7567265,0,2.654518
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,4.461791,0.5566911,0,-1,0,0.5566911,105.2632,0,3.9051,4.796632,0.5859907,0.5859907,0.5566911,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,4.90797,0.4687925,0,0.5859907
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,4.83421,0.1386617,0,-1,0,0.1386617,105.2632,0,4.695549,5.289899,0.1459596,0.1459596,0.1386617,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,5.317631,0.1167677,0,0.1459596
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,10.04925,0,0,-1,0,0,0,0,10.04925,11.05418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,11.05418,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,8.367813,0,0,-1,0,0,0,0,8.367813,9.204595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,9.204595,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,7.071843,0,0,-1,0,0,0,0,7.071843,7.779027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,7.779027,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3424518,0,0,-1,0,0,0,0,0.3424518,0.376697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,0.376697,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.633266,0,0,-1,0,0,0,0,1.633266,1.796593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,1.796593,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.4542089,0,0,-1,0,0,0,0,0.4542089,0.4996299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,0.4996299,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.5685391,0,0,-1,0,0,0,0,0.5685391,0.6253931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,0.6253931,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.6154612,0,0,-1,0,0,0,0,0.6154612,0.6770073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,0.6770073,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1078001,0,0,-1,0,0,0,0,0.1078001,0.1185801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017189,0.1185801,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.420855,0.420855,3.926118,0,1.23683,0.420855,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2017894,0.4629405,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.6103314,0.6103314,4.115594,0,1.288557,0.6103314,15.75039,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2018789,0.6713645,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004040227,0.004040227,3.509303,0,1.12304,0.004040227,19391.4,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.2018061,0.004444249,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.664121,2.664121,0,0,0,2.664121,54.96182,0,4.440892E-16,0,1.464249,2.804338,2.664121,0,0,0.936274,9.782628,0,1.340088,-1.340088,11.69922,83.56571,0.2018061,2.930533,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1222418,0.1222418,0,-1,0,0.1222418,2393.494,0.3719131,0,0,2.92585,0.1286756,0.1222418,0,0,2.425261,8.442539,2.425261,0,2.425261,14.00003,100,0.2015608,0.1344659,2.34068,0,11.36839
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.643422,3.33,0,-1,0,3.33,105.4277,0.005479965,0.3134217,0.6777638,3.510743,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2015608,4.007764,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.041468,2.041468,0,-1,0,2.041468,174.6943,1.417414,0,0,3.566328,2.148914,2.041468,0,0,0,10.62527,0,0,0,14.00003,100,0.2015608,2.245615,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,-1,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2015608,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.830202,2.830202,0,-1,0,2.830202,114.8071,0.2701117,0,0,3.249272,2.97916,2.830202,0,0,0,10.62527,0,0,0,14.00003,100,0.2015608,3.113222,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,7.310466,3.33,0,-1,0,3.33,76.42225,4.440892E-16,3.980466,4.711513,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2015608,8.041512,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.6705296,0.6705296,0,-1,0,0.6705296,359.2527,0.6359611,0,0,2.408895,0.7058206,0.6705296,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.201453,0.7375826,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.117304,1.117304,0,-1,0,1.117304,104.9035,0,0,0,1.172091,1.17611,1.117304,0,0,0,10.62527,0,0.004018769,-0.004018769,13.99579,99.96974,0.201453,1.229035,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,5.354581,3.33,0,-1,0,3.33,26.28221,4.440892E-16,2.024581,2.560039,0.8751975,3.505263,3.33,0,0,0.004465299,10.62126,0,2.630066,-2.630066,11.22346,80.1674,0.201453,5.890039,0.700158,0,11.49645
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.261246,2.261246,0,-1,0,2.261246,6.252835,0,4.440892E-16,0,0.141392,2.380259,2.261246,0,0,2.92676,7.99119,0,2.238867,-2.238867,8.863486,63.31049,0.201453,2.48737,0.1131136,0,8.132582
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.414391,5.752323,0,0,0,8.863486,63.31049,0.201453,0,0,0,5.752323
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,6.451396,3.33,0,-1,0,3.33,0,0,3.121396,3.766535,0,3.505263,3.33,0,0,5.414391,5.752323,0,3.505263,-3.505263,5.168614,36.9186,0.201453,7.096535,0,0,5.752323
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,5.890052,2.134707,0,-1,0,2.134707,0,0,3.755345,4.34435,0,2.24706,2.134707,0,0,9.309127,2.24706,0,2.24706,-2.24706,2.800006,20,0.201453,6.479057,0,0,2.24706
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.5153224,0,0,-1,0,0,0,0,0.5153224,0.5668547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.201453,0.5668547,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.201453,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.147236,0,0,-1,0,0,0,0,1.147236,1.26196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.201453,1.26196,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2240712,0,0,-1,0,0,0,0,0.2240712,0.2464783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.201453,0.2464783,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.8817616,0,0,-1,0,0,0,0,0.8817616,0.9699377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.201453,0.9699377,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.6469895,0,0,-1,0,0,0,0,0.6469895,0.7116885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.201453,0.7116885,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.7367619,0,0,-1,0,0,0,0,0.7367619,0.810438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.201453,0.810438,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.6301557,0.6301557,4.135419,0,1.293969,0.6301557,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2015552,0.6931712,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.333388,1.333388,4.585529,0,1.416849,1.333388,8.057835,0,0,0,0.1074422,0,0,3.252141,3.089534,8.475861,2.997,3.196976,0,3.196976,8.992039,64.22872,0.2017387,1.466727,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,4.47259,4.47259,5,0,1.53,4.47259,14.02891,0,0,0,0.6274557,0,0,0.5274096,0.5010391,5.278884,5.874279,1.128495,0,1.128495,10.06262,71.87573,0.2017951,4.919849,0.5019646,5,6.501734
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.300007,3.300007,5,0,1.53,3.300007,40.27129,0,0,0,1.328955,0,0,1.699993,1.614994,4.150389,6.889924,2.943949,0,2.943949,12.8555,91.82481,0.2019469,3.630007,1.063164,5,8.218879
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.711213,1.711213,0,-1,0,1.711213,134.1454,0,0,0,2.295513,1.801277,1.711213,0,0,1.20644,9.539477,0.4942367,0,0.4942367,13.32437,95.1739,0.2018972,1.882334,1.836411,0,11.83499
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.3760162,0.3760162,0,-1,0,0.3760162,949.7435,2.463179,0,0,3.57119,0.3958066,0.3760162,0,0,0.7122037,9.984291,0.7122037,0,0.7122037,14.00003,100,0.2018256,0.4136179,2.856952,0,13.55548
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,6.258158,3.33,0,-1,0,3.33,110.4525,0.1728044,2.928158,3.553974,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2018256,6.883974,2.942454,0,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.66534,0.66534,0,-1,0,0.66534,553.8969,2.984939,0,0,3.685297,0.7003579,0.66534,0,0,0,10.62527,0,0,0,14.00003,100,0.2018256,0.731874,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.780289,1.780289,0,-1,0,1.780289,205.1834,1.778869,0,0,3.652858,1.873989,1.780289,0,0,0,10.62527,0,0,0,14.00003,100,0.2018256,1.958318,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,4.355772,3.33,0,-1,0,3.33,77.83851,0,1.025772,1.461349,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2018256,4.791349,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2017236,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017236,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,5.140133,3.33,0,-1,0,3.33,15.7184,0,1.810133,2.324147,0.5234229,3.505263,3.33,0,0,0,10.62527,0,2.98184,-2.98184,10.85689,77.54907,0.2017236,5.654147,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.843299,1.843299,0,-1,0,1.843299,7.434706,0,2.220446E-16,0,0.1370439,1.940315,1.843299,0,0,3.313156,7.643434,0,1.803271,-1.803271,8.956078,63.97186,0.2017236,2.027629,0.1096351,0,7.780478
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,8.447272,3.33,0,-1,0,3.33,0,0,5.117272,5.961999,0,3.505263,3.33,0,0,5.316791,5.840163,0,3.505263,-3.505263,5.261206,37.57997,0.2017236,9.291999,0,0,5.840163
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.047169,2.218154,0,-1,0,2.218154,0,0,3.829015,4.433732,0,2.334899,2.218154,0,0,9.211528,2.334899,0,2.334899,-2.334899,2.800006,20,0.2017236,6.651886,0,0,2.334899
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.34827,0,0,-1,0,0,0,0,3.34827,3.683097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,3.683097,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.786337,0,0,-1,0,0,0,0,0.786337,0.8649707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,0.8649707,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.237664,0,0,-1,0,0,0,0,1.237664,1.361431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,1.361431,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.719318,0,0,-1,0,0,0,0,0.719318,0.7912498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,0.7912498,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.107967,0,0,-1,0,0,0,0,0.107967,0.1187637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,0.1187637,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4357973,0,0,-1,0,0,0,0,0.4357973,0.479377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,0.479377,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.111606,0,0,-1,0,0,0,0,1.111606,1.222767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,1.222767,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2038296,0,0,-1,0,0,0,0,0.2038296,0.2242125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,0.2242125,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017236,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.5197895,0.5197895,4.025053,0,1.263839,0.5197895,17.33621,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2017991,0.5717685,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.679899,2.679899,5,0,1.53,2.679899,32.71502,0,0,0,0.8767294,0,0,2.320101,2.204096,8.385749,3.078101,3.080826,0,3.080826,8.967337,64.05228,0.2019651,2.947888,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,6.371078,6.371078,5,0,1.53,6.371078,28.7782,0,0,0,1.833482,1.443241,1.371079,0,0,5.304923,5.850844,0.390241,0,0.390241,9.337552,66.69666,0.2019818,7.008186,1.466785,5,7.684326
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,4.914681,6.202061,2.801153,0,2.801153,11.99496,85.67811,0.2017016,0,2.240922,0,9.003214
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.460474,2.460474,0,-1,0,2.460474,121.4295,0,0,0,2.987743,2.589973,2.460474,0,0,2.113528,8.723099,0.3977698,0,0.3977698,12.37232,88.37351,0.2016618,2.706522,2.390194,0,11.71084
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,4.334745,3.33,0,-1,0,3.33,122.9397,0,1.004745,1.43822,4.093892,3.505263,3.33,0,0,1.715759,9.081092,0.5886284,0,0.5886284,12.93074,92.36223,0.2016031,4.76822,3.275113,0,13.17498
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,-1,0,0,0,2.692285,0,0,3.819415,0,0,0,0,1.12713,9.610857,1.12713,0,1.12713,14.00003,100,0.2014906,0,3.055532,0,13.43027
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,-1,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2014906,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2014906,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.490086,2.490086,0,-1,0,2.490086,79.40799,0,0,0,1.977327,2.621144,2.490086,0,0,0,10.62527,0,0.6438161,-0.6438161,13.32139,95.15257,0.2014906,2.739095,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.356605,2.356605,0,-1,0,2.356605,73.92976,0,4.440892E-16,0,1.742233,2.480637,2.356605,0,0,0.7153512,9.981458,0,0.7384044,-0.7384044,12.54304,89.59296,0.2014906,2.592266,1.393786,0,11.72369
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.308542,3.308542,0,-1,0,3.308542,28.89881,0,4.440892E-16,0.3093957,0.9561292,3.482675,3.308542,0,0,1.535801,9.243053,0,2.526546,-2.526546,9.879827,70.57005,0.2014906,3.639396,0.7649034,0,10.19918
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,4.343074,6.716507,0.1483936,0,0.1483936,10.02061,71.57561,0.2014758,0,0.1187148,0,6.864901
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.212173,3.212173,0,-1,0,3.212173,0,0,4.440892E-16,0.2033906,0,3.381235,3.212173,0,0,4.194681,6.850062,0,3.381235,-3.381235,6.45647,46.11755,0.2014758,3.533391,0,0,6.850062
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,6.82236,3.295385,0,-1,0,3.295385,0,0,3.526974,4.20921,0,3.468827,3.295385,0,0,7.951608,3.468827,0,3.468827,-3.468827,2.800006,20,0.2014758,7.504596,0,0,3.468827
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.218482,0,0,-1,0,0,0,0,3.218482,3.540331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014758,3.540331,0,0,0
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.6956638,0,0,-1,0,0,0,0,0.6956638,0.7652301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014758,0.7652301,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.8027201,0,0,-1,0,0,0,0,0.8027201,0.8829921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014758,0.8829921,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3548887,0,0,-1,0,0,0,0,0.3548887,0.3903776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014758,0.3903776,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3261661,0,0,-1,0,0,0,0,0.3261661,0.3587827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014758,0.3587827,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.062339,0,0,-1,0,0,0,0,1.062339,1.168573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014758,1.168573,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.4318225,0,0,-1,0,0,0,0,0.4318225,0.4750048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014758,0.4750048,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.070866,0,0,-1,0,0,0,0,1.070866,1.177953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2014758,1.177953,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2426935,0.2426935,3.747957,0,1.188192,0.2426935,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2015187,0.2669629,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.424824,1.424824,4.668967,0,1.439628,1.424824,6.847737,0,0,0,0.09756821,0,0,3.244143,3.081936,8.475861,2.997,3.179504,0,3.179504,8.975463,64.11032,0.2017019,1.567307,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.455532,2.455532,5,0,1.53,2.455532,28.56797,4.440892E-16,0,0,0.7014958,0,0,2.544468,2.417245,5.296356,5.858553,3.11874,0,3.11874,11.93416,85.24383,0.2018717,2.701085,0.5611966,5,6.560049
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.2805,1.2805,0,0,0,1.2805,62.37837,0,0,0,0.7987553,1.347895,1.2805,0,0,2.177616,8.66542,0,0.5491399,-0.5491399,11.35532,81.10924,0.2018717,1.40855,0.6390042,0,9.464175
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.917289,2.917289,0,-1,0,2.917289,44.95552,0,0,0,1.311482,3.07083,2.917289,0,0,2.787771,8.11628,0,1.759348,-1.759348,9.5008,67.86272,0.2018717,3.209018,1.049186,0,9.427762
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.150057,0.150057,0,-1,0,0.150057,1125.13,0,0,0,1.688337,0.1579547,0.150057,0,0,4.742602,6.356932,1.530382,0,1.530382,10.95265,78.23305,0.2017197,0.1650627,1.350669,0,8.045269
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,5.714805,3.33,0,-1,0,3.33,48.42982,0,2.384804,2.956285,1.612713,3.505263,3.33,0,0,3.21222,7.734276,0,1.89255,-1.89255,8.957726,63.98362,0.2017197,6.286285,1.29017,0,9.346989
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.961806,1.961806,0,-1,0,1.961806,161.0309,0,0,0,3.159114,2.065059,1.961806,0,0,5.315054,5.841726,1.094055,0,1.094055,9.995637,71.39726,0.2016112,2.157987,2.527291,0,9.00084
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.264137,3.264137,0,-1,0,3.264137,67.77167,0,0,0.2605509,2.21216,3.435934,3.264137,0,0,4.220999,6.826375,0,1.223774,-1.223774,8.705667,62.1832,0.2016112,3.590551,1.769728,0,9.038535
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,4.312267,3.33,0,-1,0,3.33,66.6503,0,0.9822673,1.413494,2.219455,3.505263,3.33,0,0,5.580748,5.602602,0,1.285808,-1.285808,7.350306,52.50208,0.2016112,4.743494,1.775564,0,7.822057
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,0,0,0,1.841069,0,0,0,0,7.009423,4.316793,1.841069,0,1.841069,9.096897,64.97771,0.2014288,0,1.472855,0,6.157862
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.552904,2.552904,0,-1,0,2.552904,47.99207,0,4.440892E-16,0,1.225191,2.687267,2.552904,0,0,5.168354,5.973755,0,1.462076,-1.462076,7.555734,53.96942,0.2014288,2.808194,0.9801532,0,7.198947
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0,0,0,0.4292341,0,0,0,0,6.792883,4.51168,0.4292341,0,0.4292341,7.962941,56.87804,0.2013863,0,0.3433872,0,4.940914
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,6.043907,3.33,0,-1,0,3.33,1.417519,0,2.713907,3.318297,0.04720338,3.505263,3.33,0,0,6.363649,4.89799,0,3.45806,-3.45806,4.317826,30.84155,0.2013863,6.648297,0.0377627,0,4.945194
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.225123,1.367934,0,-1,0,1.367934,0,0,0.8571885,1.079701,0,1.439931,1.367934,0,0,10.20594,1.439931,0,1.439931,-1.439931,2.800006,20,0.2013863,2.447635,0,0,1.439931
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.033799,0,0,-1,0,0,0,0,2.033799,2.23718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,2.23718,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.721252,0,0,-1,0,0,0,0,1.721252,1.893378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,1.893378,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.04781,0,0,-1,0,0,0,0,1.04781,1.152591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,1.152591,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.379831,0,0,-1,0,0,0,0,0.379831,0.4178141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,0.4178141,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2015332,0,0,-1,0,0,0,0,0.2015332,0.2216865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,0.2216865,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.779096,0,0,-1,0,0,0,0,0.779096,0.8570057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,0.8570057,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.7097568,0,0,-1,0,0,0,0,0.7097568,0.7807325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013863,0.7807325,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3981564,0.3981564,3.903419,0,1.230633,0.3981564,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2014522,0.437972,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.5423757,0.5423757,4.047639,0,1.270005,0.5423757,8.908121,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.2015345,0.5966133,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.325338,2.325338,5,0,1.53,2.325338,34.52528,0,0,0,0.8028294,0,0,2.674662,2.540929,5.097545,6.037484,3.343758,0,3.343758,12.33624,88.11583,0.2017147,2.557872,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.963046,1.963046,0,0,0,1.963046,72.95382,0,2.220446E-16,0,1.432117,2.066364,1.963046,0,0,1.753786,9.046866,0,0.6342472,-0.6342472,11.66769,83.34044,0.2017147,2.159351,1.145694,0,10.47898
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.989233,1.989233,0,-1,0,1.989233,106.4418,0,0,0,2.117375,2.093929,1.989233,0,0,2.458505,8.41262,0.02344563,0,0.02344563,11.68993,83.49931,0.2017124,2.188156,1.6939,0,10.52999
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.499712,1.499712,0,-1,0,1.499712,220.3247,0,0,0,3.304236,1.578644,1.499712,0,0,2.43506,8.433721,1.725592,0,1.725592,13.32697,95.19244,0.2015424,1.649683,2.643389,0,11.73796
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,5.404076,3.33,0,-1,0,3.33,103.2848,0,2.074076,2.614483,3.439385,3.505263,3.33,0,0,0.7094682,9.986753,0,0.0658779,-0.0658779,13.25753,94.69643,0.2015424,5.944483,2.751508,0,13.42614
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,-1,0,0,0,2.681004,0,0,3.46367,0,0,0,0,0.7826658,9.920875,0.7826658,0,0.7826658,14.00003,100,0.2014654,0,2.770936,0,13.38454
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,-1,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2014654,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.060781,2.060781,0,-1,0,2.060781,144.0642,0.7996052,0,0,2.968848,2.169243,2.060781,0,0,0,10.62527,0,0,0,14.00003,100,0.2014654,2.266859,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.4639475,0.4639475,0,-1,0,0.4639475,454.8644,1.621966,0,0,2.110332,0.4883657,0.4639475,0,0,0,10.62527,0,0,0,14.00003,100,0.2014654,0.5103422,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,4.520973,3.33,0,-1,0,3.33,52.03199,0,1.190973,1.64307,1.732665,3.505263,3.33,0,0,0,10.62527,0,1.772598,-1.772598,12.13155,86.65372,0.2014654,4.97307,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1895383,0.1895383,0,-1,0,0.1895383,516.3157,0,0,0,0.9786158,0.199514,0.1895383,0,0,1.969553,8.852676,0.7791018,0,0.7791018,12.87067,91.93315,0.2013888,0.2084921,0.7828926,0,9.831292
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,6.862037,3.33,0,-1,0,3.33,4.556697,4.440892E-16,3.532037,4.218241,0.151738,3.505263,3.33,0,0,1.190451,9.553868,0,3.353525,-3.353525,9.335741,66.68373,0.2013888,7.548241,0.1213904,0,9.705606
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,5.46193,3.33,0,-1,0,3.33,0,0,2.13193,2.678123,0,3.505263,3.33,0,0,4.91659,6.200343,0,3.505263,-3.505263,5.640869,40.29184,0.2013888,6.008122,0,0,6.200343
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1747647,0.1747647,0,-1,0,0.1747647,0,0,2.775558E-17,0,0,0.1839629,0.1747647,0,0,8.811327,2.69508,0,0.1839629,-0.1839629,5.446955,38.90675,0.2013888,0.1922412,0,0,2.69508
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.863754,2.385561,0,-1,0,2.385561,0,0,0.4781933,0.7645688,0,2.511117,2.385561,0,0,9.01573,2.511117,0,2.511117,-2.511117,2.800006,20,0.2013888,3.15013,0,0,2.511117
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.5334034,0,0,-1,0,0,0,0,0.5334034,0.5867437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013888,0.5867437,0,0,0
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.6873413,0,0,-1,0,0,0,0,0.6873413,0.7560755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013888,0.7560755,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3462124,0,0,-1,0,0,0,0,0.3462124,0.3808336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013888,0.3808336,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.115136,0,0,-1,0,0,0,0,1.115136,1.22665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013888,1.22665,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3247971,0,0,-1,0,0,0,0,0.3247971,0.3572768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013888,0.3572768,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1304329,0,0,-1,0,0,0,0,0.1304329,0.1434762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013888,0.1434762,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.8380508,0,0,-1,0,0,0,0,0.8380508,0.9218559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013888,0.9218559,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2013888,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.7443153,0.7443153,4.249578,0,1.325135,0.7443153,3.202597,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.201503,0.8187468,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.04725897,0.04725897,3.552522,0,1.134839,0.04725897,1861.7,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2014302,0.05198487,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.835199,2.835199,5,0,1.53,2.835199,50.6138,0,0,0,1.435002,0,0,2.164801,2.056561,4.242202,6.807292,3.491563,0,3.491563,13.28791,94.91344,0.2016083,3.118719,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.654906,0,0,2.405545,0,0,0,0,0.7506397,9.949698,0.7506397,0,0.7506397,14.00003,100,0.2015348,0,1.924436,0,12.35524
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.06069339,0.06069339,0,-1,0,0.06069339,5666.635,3.375385,0,0,3.439273,0.06388777,0.06069339,0,0,0,10.62527,0,0,0,14.00003,100,0.2015348,0.06676273,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,5.329088,3.33,0,-1,0,3.33,100.1113,0,1.999088,2.531996,3.333707,3.505263,3.33,0,0,0,10.62527,0,0.171556,-0.171556,13.81919,98.70832,0.2015348,5.861996,2.666966,0,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,-1,0,0,0,3.394086,0,0,3.584704,0,0,0,0,0.1906177,10.45372,0.1906177,0,0.1906177,14.00003,100,0.2015162,0,2.867763,0,14.03842
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,-1,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2015162,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.567903,1.567903,0,-1,0,1.567903,205.9478,1.578638,0,0,3.229063,1.650424,1.567903,0,0,0,10.62527,0,0,0,14.00003,100,0.2015162,1.724694,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,4.576947,3.33,0,-1,0,3.33,92.94258,0,1.246947,1.704641,3.094988,3.505263,3.33,0,0,0,10.62527,0,0.4102751,-0.4102751,13.56756,96.91095,0.2015162,5.034641,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.970895,2.970895,0,-1,0,2.970895,69.72434,0,0,0,2.071437,3.127258,2.970895,0,0,0.4558612,10.215,0,1.055821,-1.055821,12.45463,88.96144,0.2015162,3.267984,1.657149,0,12.28644
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.687923,1.687923,0,-1,0,1.687923,56.90019,0,2.220446E-16,0,0.9604313,1.776761,1.687923,0,0,1.628996,9.159178,0,0.8163297,-0.8163297,11.59414,82.81512,0.2015162,1.856715,0.7683451,0,10.11961
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0,0,0,0.1508647,0,0,0,0,2.536029,8.342849,0.1508647,0,0.1508647,11.73726,83.83743,0.2015014,0,0.1206918,0,8.493713
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385164,8.478626,0,0,0,11.73726,83.83743,0.2015014,0,0,0,8.478626
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.977087,1.977087,0,-1,0,1.977087,0,0,0,0,0,2.081144,1.977087,0,0,2.385164,8.478626,0,2.081144,-2.081144,9.543545,68.16804,0.2015014,2.174796,0,0,8.478626
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.697546,6.397483,0,0,0,9.543545,68.16804,0.2015014,0,0,0,6.397483
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.5659417,0.5659417,0,-1,0,0.5659417,0,0,1.110223E-16,0,0,0.5957281,0.5659417,0,0,4.697546,6.397483,0,0.5957281,-0.5957281,8.915592,63.68267,0.2015014,0.6225358,0,0,6.397483
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.359466,5.801754,0,0,0,8.915592,63.68267,0.2015014,0,0,0,5.801754
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.208773,1.208773,0,-1,0,1.208773,0,0,2.220446E-16,0,0,1.272393,1.208773,0,0,5.359466,5.801754,0,1.272393,-1.272393,7.574372,54.10255,0.2015014,1.32965,0,0,5.801754
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.8303629,0.8303629,0,-1,0,0.8303629,0,0,1.110223E-16,0,0,0.8740662,0.8303629,0,0,6.773236,4.529362,0,0.8740662,-0.8740662,6.653026,47.52151,0.2015014,0.9133992,0,0,4.529362
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.744421,3.655296,0,0,0,6.653026,47.52151,0.2015014,0,0,0,3.655296
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.9845996,0.9845996,0,-1,0,0.9845996,0,0,2.220446E-16,0,0,1.036421,0.9845996,0,0,7.744421,3.655296,0,1.036421,-1.036421,5.560542,39.71808,0.2015014,1.08306,0,0,3.655296
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.895999,2.618875,0,0,0,5.560542,39.71808,0.2015014,0,0,0,2.618875
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.073784,1.073784,0,0,0,1.073784,0,0,0,0,0,1.130299,1.073784,0,0,8.895999,2.618875,0,1.130299,-1.130299,4.369102,31.20781,0.2015014,1.181163,0,0,2.618875
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.09972693,0.09972693,0,0,0,0.09972693,15.79093,0,1.387779E-17,0,0.01574781,0.1049757,0.09972693,0,0,10.15189,1.488576,0,0.08922791,-0.08922791,4.275048,30.53599,0.2015014,0.1096996,0.01259825,0,1.504323
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.527654,3.527654,5,0,1.53,3.527654,28.3927,0,0,0,1.001596,0,0,1.472346,1.398729,10.25103,1.399348,2.400325,0,2.400325,6.552196,46.8013,0.2016233,3.880419,0.8012769,5,2.400944
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.144752,4.144752,5,0,1.53,4.144752,51.60514,0,0,0,2.138905,0,0,0.8552478,0.8124855,7.850704,3.55964,2.951391,0,2.951391,9.352131,66.8008,0.2017592,4.559227,1.711124,5,5.698545
