Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.313711,1.313711,0,-1,0,1.313711,232.7757,0,0,0,3.058,1.382854,1.313711,0,0,4.899314,6.215892,1.675146,0,1.675146,10.94131,78.15208,0.2015958,1.445082,2.4464,0,9.273891
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,4.449646,3.33,0,-1,0,3.33,120.1532,0,1.119645,1.56461,4.001101,3.505263,3.33,0,0,3.224168,7.723523,0.4958372,0,0.4958372,11.41171,81.51202,0.2015474,4.89461,3.20088,0,11.72462
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,4.35988,3.33,0,-1,0,3.33,126.23,0,1.02988,1.465868,4.203458,3.505263,3.33,0,0,2.728331,8.169777,0.698195,0,0.698195,12.07407,86.2432,0.2014794,4.795868,3.362767,0,12.37323
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.10228,2.10228,0,-1,0,2.10228,219.024,0.3614356,0,0,4.604497,2.212926,2.10228,0,0,2.030136,8.798152,2.030136,0,2.030136,14.00003,100,0.201282,2.312508,3.683598,0,13.40265
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.9318879,0.9318879,0,-1,0,0.9318879,466.5549,3.366834,0,0,4.347768,0.9809346,0.9318879,0,0,0,10.62527,0,0,0,14.00003,100,0.201282,1.025077,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,5.348031,3.33,0,-1,0,3.33,103.3773,0,2.018031,2.552834,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.201282,5.882834,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.291963,3.291963,0,-1,0,3.291963,87.05228,0,4.440892E-16,0.291159,2.865729,3.465224,3.291963,0,0,0.0697766,10.56248,0,0.5994951,-0.5994951,13.30191,95.01344,0.201282,3.621159,2.292583,0,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.664774,2.664774,0,-1,0,2.664774,69.1731,0,4.440892E-16,0,1.843307,2.805026,2.664774,0,0,0.7358823,9.96298,0,0.9617186,-0.9617186,12.28817,87.77245,0.201282,2.931252,1.474646,0,11.80629
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2683064,0.2683064,0,-1,0,0.2683064,370.2091,0,0,0,0.9932947,0.2824278,0.2683064,0,0,1.804458,9.001262,0.7108669,0,0.7108669,12.96256,92.5895,0.2012129,0.295137,0.7946357,0,9.994556
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,5.746497,3.33,0,-1,0,3.33,4.305398,0,2.416497,2.991147,0.1433697,3.505263,3.33,0,0,1.093592,9.641042,0,3.361893,-3.361893,9.418809,67.27708,0.2012129,6.321147,0.1146958,0,9.784411
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.9651298,0.9651298,0,-1,0,0.9651298,0,0,0,0,0,1.015926,0.9651298,0,0,4.829029,6.279148,0,1.015926,-1.015926,8.347929,59.62794,0.2012129,1.061643,0,0,6.279148
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.957836,5.263222,0,0,0,8.347929,59.62794,0.2012129,0,0,0,5.263222
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.030591,3.33,0,-1,0,3.33,0,0,2.700591,3.30365,0,3.505263,3.33,0,0,5.957836,5.263222,0,3.505263,-3.505263,4.653057,33.23606,0.2012129,6.63365,0,0,5.263222
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2225497,0.2225497,0,-1,0,0.2225497,0,0,0,0,0,0.2342629,0.2225497,0,0,9.852572,1.757959,0,0.2342629,-0.2342629,4.406123,31.47224,0.2012129,0.2448047,0,0,1.757959
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11286,1.523696,0,0,0,4.406123,31.47224,0.2012129,0,0,0,1.523696
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.6908498,0.6908498,0,-1,0,0.6908498,0,0,0,0,0,0.7272103,0.6908498,0,0,10.11286,1.523696,0,0.7272103,-0.7272103,3.639575,25.99692,0.2012129,0.7599348,0,0,1.523696
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92088,0.7964859,0,0,0,3.639575,25.99692,0.2012129,0,0,0,0.7964859
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.4600658,0.4600658,0,-1,0,0.4600658,0,0,5.551115E-17,0,0,0.4842798,0.4600658,0,0,10.92088,0.7964859,0,0.4842798,-0.4842798,3.1291,22.35067,0.2012129,0.5060723,0,0,0.7964859
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.450169,0.2965958,0,-1,0,0.2965958,0,0,0.1535731,0.19859,0,0.3122061,0.2965958,0,0,11.45896,0.3122061,0,0.3122061,-0.3122061,2.800006,20,0.2012129,0.4951859,0,0,0.3122061
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.5643647,0,0,-1,0,0,0,0,0.5643647,0.6208012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2012129,0.6208012,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.9019929,0.9019929,4.407256,0,1.368181,0.9019929,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2013515,0.9921921,0,5,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,3.505263,0,1.121937,0,0,0,0,0,0.01667497,0,0,3.505263,3.33,8.475861,2.997,3.346675,0,3.346675,9.134056,65.24313,0.2013565,0,0.01333998,5,3.013675
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.014162,3.014162,5,0,1.53,3.014162,32.87478,0,0,0,0.9908989,0,0,1.985838,1.886546,5.129185,6.009007,2.877445,0,2.877445,11.86384,84.74155,0.2015047,3.315578,0.7927191,5,6.999907
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.748057,2.748057,0,0,0,2.748057,63.142,0,0,0,1.735178,2.892691,2.748057,0,0,2.25174,8.598708,0,1.157513,-1.157513,10.64371,76.02637,0.2015047,3.022862,1.388142,0,10.33389
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.377055,2.377055,0,-1,0,2.377055,123.6784,0,0,0,2.939904,2.502163,2.377055,0,0,3.537866,7.441195,0.4377409,0,0.4377409,11.05899,78.99264,0.2014623,2.614761,2.351923,0,10.3811
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.345561,1.345561,0,-1,0,1.345561,263.0565,0,0,0,3.539587,1.41638,1.345561,0,0,3.100125,7.835162,2.123206,0,2.123206,13.07324,93.38011,0.2012571,1.480117,2.831669,0,11.37475
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.112918,1.112918,0,-1,0,1.112918,301.8448,1.210874,0,0,3.359285,1.171492,1.112918,0,0,0.9769183,9.746048,0.9769183,0,0.9769183,14.00003,100,0.2011628,1.22421,2.687428,0,13.10533
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.607126,1.607126,0,-1,0,1.607126,268.33,2.62069,0,0,4.312402,1.691712,1.607126,0,0,0,10.62527,0,0,0,14.00003,100,0.2011628,1.767839,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.519555,1.519555,0,-1,0,1.519555,261.9982,2.381676,0,0,3.981208,1.599532,1.519555,0,0,0,10.62527,0,0,0,14.00003,100,0.2011628,1.671511,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.082492,3.082492,0,-1,0,3.082492,121.8012,0.5097846,0,0.06074147,3.754513,3.244729,3.082492,0,0,0,10.62527,0,0,0,14.00003,100,0.2011628,3.390741,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.786378,3.33,0,-1,0,3.33,76.28915,0,0.4563782,0.8350161,2.540429,3.505263,3.33,0,0,0,10.62527,0,0.9648343,-0.9648343,12.983,92.73555,0.2011628,4.165016,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.172407,2.172407,0,-1,0,2.172407,81.75558,0,0,0,1.776064,2.286745,2.172407,0,0,1.072038,9.660439,0,0.5106803,-0.5106803,12.4447,88.89053,0.2011628,2.389648,1.420851,0,11.4365
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,4.452762,3.33,0,-1,0,3.33,28.61854,0,1.122761,1.568038,0.9529975,3.505263,3.33,0,0,1.639461,9.149759,0,2.552266,-2.552266,9.754375,69.67397,0.2011628,4.898037,0.762398,0,10.10276
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1781239,0.1781239,0,-1,0,0.1781239,88.32195,0,0,0,0.1573225,0.1874989,0.1781239,0,0,4.475311,6.597494,0,0.03017635,-0.03017635,9.722567,69.44676,0.2011628,0.1959363,0.125858,0,6.754817
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,4.873718,3.33,0,-1,0,3.33,0,0,1.543718,2.03109,0,3.505263,3.33,0,0,4.508841,6.567317,0,3.505263,-3.505263,6.027694,43.05487,0.2011628,5.36109,0,0,6.567317
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.924533,0.924533,0,-1,0,0.924533,0,0,1.110223E-16,0,0,0.9731926,0.924533,0,0,8.403578,3.062054,0,0.9731926,-0.9731926,5.001859,35.72749,0.2011628,1.016986,0,0,3.062054
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.120986,1.120986,0,-1,0,1.120986,0,0,0,0,0,1.179985,1.120986,0,0,9.484902,2.088862,0,1.179985,-1.179985,3.758046,26.84313,0.2011628,1.233085,0,0,2.088862
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.358441,0.8634327,0,-1,0,0.8634327,0,0,0.4950085,0.6308526,0,0.9088765,0.8634327,0,0,10.796,0.9088765,0,0.9088765,-0.9088765,2.800006,20,0.2011628,1.494285,0,0,0.9088765
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.012798,0,0,-1,0,0,0,0,1.012798,1.114077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2011628,1.114077,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.544139,0,0,-1,0,0,0,0,1.544139,1.698553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2011628,1.698553,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.604956,0,0,-1,0,0,0,0,1.604956,1.765452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2011628,1.765452,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2011628,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.7408714,0,0,-1,0,0,0,0,0.7408714,0.8149585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2011628,0.8149585,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.254637,0,0,-1,0,0,0,0,1.254637,1.380101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2011628,1.380101,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2351156,0.2351156,3.740379,0,1.186123,0.2351156,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2012037,0.2586272,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.9016724,0.9016724,4.406936,0,1.368093,0.9016724,11.15021,4.440892E-16,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2013315,0.9918396,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.612929,1.612929,4.879295,0,1.497048,1.612929,33.24054,0,0,0,0.5361465,0,0,3.266366,3.103047,5.045322,6.084485,3.639194,0,3.639194,12.66606,90.47166,0.2015072,1.774222,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.395554,3.395554,3.873878,0,1.222569,3.395554,26.58267,0,0,0,0.9026288,0,0,0.4783244,0.4544081,1.406128,9.359759,1.357037,0,1.357037,13.95346,99.66734,0.2015701,3.735109,0.7221031,5,10.26239
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.286788,1.286788,0,-1,0,1.286788,87.58491,0,0,0,1.127032,1.354514,1.286788,0,0,0.04909119,10.58109,0,0.2274816,-0.2274816,13.71367,97.95458,0.2015701,1.415467,0.9016256,0,11.70812
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.334889,1.334889,0,-1,0,1.334889,108.7007,0,0,0,1.451033,1.405146,1.334889,0,0,0.3018485,10.35361,0.04588692,0,0.04588692,13.7572,98.26553,0.2015657,1.468378,1.160827,0,11.80464
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.973772,1.973772,0,-1,0,1.973772,137.4084,0.378513,0,0,2.712129,2.077655,1.973772,0,0,0.2559616,10.39491,0.2559616,0,0.2559616,14.00003,100,0.2015411,2.171149,2.169703,0,13.10704
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,-1,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2015411,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.368933,1.368933,0,-1,0,1.368933,227.1246,1.668202,0,0,3.109184,1.440982,1.368933,0,0,0,10.62527,0,0,0,14.00003,100,0.2015411,1.505826,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.541735,1.541735,0,-1,0,1.541735,223.0125,1.815384,0,0,3.438263,1.622879,1.541735,0,0,0,10.62527,0,0,0,14.00003,100,0.2015411,1.695909,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2015411,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.737622,3.33,0,-1,0,3.33,40.63745,4.440892E-16,0.4076218,0.7813841,1.353227,3.505263,3.33,0,0,0,10.62527,0,2.152036,-2.152036,11.73158,83.79685,0.2015411,4.111384,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.7347386,0.7347386,0,-1,0,0.7347386,102.0347,0,0,0,0.7496887,0.7734091,0.7347386,0,0,2.391151,8.473238,0,0.02372041,-0.02372041,11.70658,83.61826,0.2015411,0.8082125,0.5997509,0,9.222927
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,6.27376,3.33,0,-1,0,3.33,3.307701,0,2.94376,3.571136,0.1101465,3.505263,3.33,0,0,2.417507,8.449518,0,3.395117,-3.395117,8.127812,58.05568,0.2015411,6.901136,0.08811717,0,8.559664
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.189859,5.054401,0,0,0,8.127812,58.05568,0.2015411,0,0,0,5.054401
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.189859,5.054401,0,0,0,8.127812,58.05568,0.2015411,0,0,0,5.054401
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.467603,3.33,0,-1,0,3.33,0,0,0.1376035,0.4843639,0,3.505263,3.33,0,0,6.189859,5.054401,0,3.505263,-3.505263,4.43294,31.6638,0.2015411,3.814364,0,0,5.054401
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3152276,0.3152276,0,-1,0,0.3152276,0,0,5.551115E-17,0,0,0.3318186,0.3152276,0,0,10.0846,1.549138,0,0.3318186,-0.3318186,4.083173,29.16546,0.2015411,0.3467504,0,0,1.549138
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2559237,0.2559237,0,-1,0,0.2559237,0,0,0,0,0,0.2693934,0.2559237,0,0,10.45328,1.217319,0,0.2693934,-0.2693934,3.799207,27.13714,0.2015411,0.2815161,0,0,1.217319
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1638267,0.1638267,0,-1,0,0.1638267,0,0,0,0,0,0.1724491,0.1638267,0,0,10.75261,0.947926,0,0.1724491,-0.1724491,3.61743,25.83873,0.2015411,0.1802093,0,0,0.947926
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.7150812,0.7150812,0,-1,0,0.7150812,0,0,1.110223E-16,0.04988631,0,0.7527171,0.7150812,0,0,10.94422,0.7754769,0,0.7527171,-0.7527171,2.823997,20.17136,0.2015411,0.7865894,0,0,0.7754769
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.5983486,0.02162182,0,-1,0,0.02162182,0,0,0.5767267,0.6365616,0,0.02275981,0.02162182,0,0,11.78057,0.02275981,0,0.02275981,-0.02275981,2.800006,20,0.2015411,0.6581835,0,0,0.02275981
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.9602512,0,0,-1,0,0,0,0,0.9602512,1.056276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015411,1.056276,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.018442,0,0,-1,0,0,0,0,1.018442,1.120286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015411,1.120286,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2015411,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.032718,1.032718,4.537981,0,1.403869,1.032718,2.279184,0,0,0,0.02353754,0,0,3.505263,3.33,11.80586,0,3.353538,0,3.353538,5.981451,42.72456,0.2016941,1.13599,0.01883003,5,0.02353754
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1733709,0.1733709,3.678634,0,1.169267,0.1733709,30.72069,0,0,0,0.05326073,0,0,3.505263,3.33,8.452323,3.018184,3.383261,0,3.383261,9.191093,65.65054,0.2017199,0.1907079,0.04260859,5,3.071445
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.976012,2.976012,5,0,1.53,2.976012,6.58004,0,0,0,0.1958228,0,0,2.023988,1.922789,5.069062,6.063118,2.118611,0,2.118611,11.20098,80.00687,0.2018353,3.273613,0.1566582,5,6.258941
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,5.082617,3.33,0,-1,0,3.33,5.364237,0,1.752617,2.260879,0.1786291,3.505263,3.33,0,0,2.950451,7.969869,0,3.326634,-3.326634,7.694405,54.95992,0.2018353,5.590879,0.1429033,0,8.148498
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,5.033265,3.33,0,-1,0,3.33,9.499101,0,1.703264,2.206591,0.3163201,3.505263,3.33,0,0,6.646711,4.643235,0,3.188943,-3.188943,4.332963,30.94968,0.2018353,5.536591,0.253056,0,4.959555
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.477278,2.16508,0,-1,0,2.16508,38.09282,0,0.3121985,1.186729,0.8247401,2.279032,2.16508,0,0,10.18998,1.454291,0,1.454291,-1.454291,2.800006,20,0.2018353,2.725006,0.659792,0,2.279032
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.548759,0.8938581,0,-1,0,0.8938581,105.2632,0,1.654901,2.624863,0.9409032,0.9409032,0.8938581,0,0,11.80586,0,0,0,0,2.800006,20,0.2018353,2.803634,0.7527226,0,0.9409032
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,4.900705,0.6385232,0,-1,0,0.6385232,105.2632,0,4.262182,5.263071,0.6721297,0.6721297,0.6385232,0,0,11.80586,0,0,0,0,2.800006,20,0.2018353,5.390776,0.5377038,0,0.6721297
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.453579,0.2972241,0,-1,0,0.2972241,105.2632,0,2.156355,2.639492,0.3128674,0.3128674,0.2972241,0,0,11.80586,0,0,0,0,2.800006,20,0.2018353,2.698937,0.2502939,0,0.3128674
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.154461,0.4726084,0,-1,0,0.4726084,105.2632,0,1.681853,2.275386,0.4974825,0.4974825,0.4726084,0,0,11.80586,0,0,0,0,2.800006,20,0.2018353,2.369907,0.397986,0,0.4974825
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.760956,0.08177853,0,-1,0,0.08177853,105.2632,0,1.679177,1.920696,0.08608266,0.08608266,0.08177853,0,0,11.80586,0,0,0,0,2.800006,20,0.2018353,1.937051,0.06886613,0,0.08608266
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,11.80586,0,0.01166305,0,0.01166305,2.81107,20.07903,0.2018342,0,0.009330438,0,0.01166305
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.719794,0.1672792,0,-1,0,0.1672792,98.98817,0,2.552514,2.95034,0.1655867,0.1760834,0.1672792,0,0,11.7942,0.01049674,0,0.01049674,-0.01049674,2.800006,20,0.2018342,2.991773,0.1324693,0,0.1760834
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,9.852373,0,0,-1,0,0,0,0,9.852373,10.83761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,10.83761,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.292949,0,0,-1,0,0,0,0,3.292949,3.622244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,3.622244,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,7.050501,0,0,-1,0,0,0,0,7.050501,7.755552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,7.755552,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.9589754,0,0,-1,0,0,0,0,0.9589754,1.054873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,1.054873,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.055636,0,0,-1,0,0,0,0,1.055636,1.1612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,1.1612,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.8308014,0,0,-1,0,0,0,0,0.8308014,0.9138815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,0.9138815,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.7360893,0,0,-1,0,0,0,0,0.7360893,0.8096983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,0.8096983,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2349725,0,0,-1,0,0,0,0,0.2349725,0.2584697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,0.2584697,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.7906254,0,0,-1,0,0,0,0,0.7906254,0.8696879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,0.8696879,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.6995263,0,0,-1,0,0,0,0,0.6995263,0.7694789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2018342,0.7694789,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.687415,1.687415,5,0,1.53,1.687415,0,0,0,0,0,0,0,3.312585,3.146955,11.80586,0,3.146955,0,3.146955,5.78547,41.3247,0.2020094,1.856157,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2922685,0.2922685,3.797532,0,1.201726,0.2922685,13.1979,0,0,0,0.0385733,0,0,3.505263,3.33,8.658905,2.83226,3.368573,0,3.368573,8.981179,64.15115,0.2020531,0.3214954,0.03085864,5,2.870833
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.776435,2.776435,5,0,1.53,2.776435,3.230148,0,0,0,0.08968294,0,0,2.223565,2.112387,5.290331,5.863976,2.20207,0,2.20207,11.07025,79.07303,0.2021739,3.054078,0.07174636,5,5.953659
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.278184,4.278184,5,0,1.53,4.278184,15.74318,0,0,0,0.673522,0,0,0.7218162,0.6857254,3.088261,7.845839,1.359247,0,1.359247,12.35974,88.28369,0.2022392,4.706002,0.5388176,5,8.519361
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.780389,1.780389,0,-1,0,1.780389,59.89249,0,0,0,1.066319,1.874094,1.780389,0,0,1.729014,9.069161,0,0.8077745,-0.8077745,11.50827,82.20178,0.2022392,1.958428,0.8530555,0,10.13548
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,3.550554,3.33,0,-1,0,3.33,23.55683,0,0.2205543,0.5756097,0.7844422,3.505263,3.33,0,0,2.626541,8.261387,0,2.720821,-2.720821,8.640275,61.71613,0.2022392,3.90561,0.6275538,0,9.04583
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.74712,2.74712,0,-1,0,2.74712,35.59933,0,0,0,0.9779564,2.891705,2.74712,0,0,5.649675,5.540566,0,1.913749,-1.913749,6.623007,47.3071,0.2022392,3.021832,0.7823651,0,6.518523
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1919792,0.1919792,0,-1,0,0.1919792,458.2917,0,0,0,0.8798246,0.2020833,0.1919792,0,0,7.776063,3.626817,0.6777412,0,0.6777412,7.265969,51.89967,0.2021744,0.2111771,0.7038597,0,4.506642
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.815391,1.815391,0,-1,0,1.815391,84.89636,0,0,0,1.541201,1.910938,1.815391,0,0,7.098322,4.236784,0,0.369737,-0.369737,6.876232,49.11584,0.2021744,1.99693,1.232961,0,5.777986
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.3740385,0.3740385,0,-1,0,0.3740385,112.6679,0,0,0,0.4214213,0.3937248,0.3740385,0,0,7.50914,3.867048,0.02769651,0,0.02769651,6.902507,49.30352,0.2021718,0.4114424,0.337137,0,4.288469
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.6329766,0.6329766,0,-1,0,0.6329766,125.5448,0,0,0,0.7946694,0.6662912,0.6329766,0,0,7.481444,3.891974,0.1283782,0,0.1283782,7.024297,50.17345,0.2021595,0.6962743,0.6357355,0,4.686644
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.262725,2.262725,0,-1,0,2.262725,49.09165,0,0,0,1.110809,2.381816,2.262725,0,0,7.353066,4.007515,0,1.271007,-1.271007,5.684538,40.60376,0.2021595,2.488998,0.8886472,0,5.118324
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.342403,3.051726,0,-1,0,3.051726,15.59232,0,0.2906772,0.9865521,0.4758349,3.212343,3.051726,0,0,8.765296,2.736508,0,2.736508,-2.736508,2.800006,20,0.2021595,3.676643,0.380668,0,3.212343
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.904756,0.1411759,0,-1,0,0.1411759,105.2632,0,2.76358,3.166996,0.1486062,0.1486062,0.1411759,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,3.195231,0.118885,0,0.1486062
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,4.75419,0,0,-1,0,0,0,0,4.75419,5.229609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,5.229609,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.106062,0,0,-1,0,0,0,0,3.106062,3.416668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,3.416668,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.182696,0,0,-1,0,0,0,0,4.182696,4.600965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,4.600965,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.143707,0,0,-1,0,0,0,0,1.143707,1.258078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,1.258078,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.08841744,0,0,-1,0,0,0,0,0.08841744,0.09725919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,0.09725919,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.9533858,0,0,-1,0,0,0,0,0.9533858,1.048724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,1.048724,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.5432454,0,0,-1,0,0,0,0,0.5432454,0.5975699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,0.5975699,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.054936,0,0,-1,0,0,0,0,1.054936,1.160429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,1.160429,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.8238171,0,0,-1,0,0,0,0,0.8238171,0.9061988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,0.9061988,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.186916,0,0,-1,0,0,0,0,0.186916,0.2056076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021595,0.2056076,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.4383152,0.4383152,3.943578,0,1.241597,0.4383152,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2022274,0.4821467,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.7655841,0.7655841,4.270847,0,1.330941,0.7655841,12.52841,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2023326,0.8421425,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.009942,3.009942,5,0,1.53,3.009942,28.89503,0,0,0,0.8697236,0,0,1.990058,1.890555,5.049945,6.080324,2.760279,0,2.760279,11.82786,84.48454,0.2024717,3.310936,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,4.447691,4.447691,5,0,1.53,4.447691,37.97453,0,0,0,1.68899,0,0,0.5523092,0.5246937,2.289666,8.564575,2.213683,0,2.213683,13.92794,99.48512,0.2025685,4.89246,1.351192,5,10.25356
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.7551256,0.7551256,0,-1,0,0.7551256,337.0472,1.674278,0,0,2.54513,0.7948691,0.7551256,0,0,0.07598261,10.55689,0.07598261,0,0.07598261,14.00003,100,0.2025613,0.8306382,2.036104,0,13.10202
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,-1,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025613,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.647689,1.647689,0,-1,0,1.647689,165.6141,0.9943956,0,0,2.728805,1.73441,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2025613,1.812458,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,4.384996,3.33,0,-1,0,3.33,62.35089,0,1.054996,1.493495,2.076285,3.505263,3.33,0,0,0,10.62527,0,1.428978,-1.428978,12.49375,89.24091,0.2025613,4.823495,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.773183,2.773183,0,-1,0,2.773183,67.96331,0,0,0,1.884747,2.91914,2.773183,0,0,1.587754,9.196296,0,1.034393,-1.034393,11.40341,81.45274,0.2025613,3.050501,1.507797,0,11.08104
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.9005954,0.9005954,0,-1,0,0.9005954,118.835,0,0,0,1.070223,0.9479952,0.9005954,0,0,2.737079,8.161902,0.1222277,0,0.1222277,11.51936,82.28099,0.2025496,0.990655,0.8561783,0,9.232125
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,3.701947,3.33,0,-1,0,3.33,27.90093,0,0.3719475,0.7421423,0.9291009,3.505263,3.33,0,0,2.614852,8.271908,0,2.576162,-2.576162,8.803848,62.88451,0.2025496,4.072142,0.7432807,0,9.201009
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,6.434061,3.33,0,-1,0,3.33,9.144123,0,3.104061,3.747467,0.3044993,3.505263,3.33,0,0,5.477254,5.695745,0,3.200764,-3.200764,5.429947,38.78526,0.2025496,7.077467,0.2435994,0,6.000245
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,9.033658,2.494982,0.2065114,0,0.2065114,5.625861,40.18464,0.20253,0,0.1652091,0,2.701493
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.241195,2.241195,0,-1,0,2.241195,5.791088,4.440892E-16,0,0,0.1297896,2.359153,2.241195,0,0,8.827147,2.680842,0,2.229363,-2.229363,3.275906,23.39928,0.20253,2.465315,0.1038317,0,2.810632
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,6.08198,0.4289047,0,-1,0,0.4289047,0,0,5.653075,6.261273,0,0.4514787,0.4289047,0,0,11.30422,0.4514787,0,0.4514787,-0.4514787,2.800006,20,0.20253,6.690178,0,0,0.4514787
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,7.622522,0,0,-1,0,0,0,0,7.622522,8.384775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,8.384775,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.387145,0,0,-1,0,0,0,0,4.387145,4.82586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,4.82586,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.5956132,0,0,-1,0,0,0,0,0.5956132,0.6551746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,0.6551746,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.266748,0,0,-1,0,0,0,0,1.266748,1.393423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,1.393423,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.8876861,0,0,-1,0,0,0,0,0.8876861,0.9764547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,0.9764547,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.9069137,0,0,-1,0,0,0,0,0.9069137,0.9976051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,0.9976051,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1836246,0,0,-1,0,0,0,0,0.1836246,0.201987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,0.201987,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1271584,0,0,-1,0,0,0,0,0.1271584,0.1398743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20253,0.1398743,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.021655,1.021655,4.526918,0,1.400849,1.021655,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2026798,1.12382,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.6005851,0.6005851,4.105848,0,1.285897,0.6005851,13.99412,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2027615,0.6606436,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.136033,3.136033,5,0,1.53,3.136033,26.18662,0,0,0,0.821221,0,0,1.863967,1.770769,5.061813,6.069642,2.59199,0,2.59199,11.65695,83.26374,0.2028907,3.449636,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.167662,3.167662,4.092268,0,1.282189,3.167662,47.24476,0,0,0,1.496554,0,0,0.9246065,0.8783762,2.469824,8.402432,2.37493,0,2.37493,13.91,99.35697,0.2029981,3.484428,1.197243,5,9.898987
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.583177,2.583177,0,-1,0,2.583177,68.22874,0,0,0,1.762469,2.719134,2.583177,0,0,0.09489383,10.53987,0,0.9566645,-0.9566645,12.90159,92.15404,0.2029981,2.841495,1.409975,0,12.30234
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,4.556425,3.33,0,-1,0,3.33,73.6719,0,1.226424,1.682067,2.453274,3.505263,3.33,0,0,1.157854,9.583205,0,1.051989,-1.051989,11.7927,84.23338,0.2029981,5.012067,1.962619,0,12.03648
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.361147,2.361147,0,-1,0,2.361147,170.6944,0,0,0,4.030346,2.485418,2.361147,0,0,2.326731,8.531217,1.544927,0,1.544927,13.25834,94.70227,0.2028517,2.597262,3.224277,0,12.56156
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,-1,0,0,0,3.075422,0,0,3.857226,0,0,0,0,0.7818035,9.921651,0.7818035,0,0.7818035,14.00003,100,0.2027777,0,3.085781,0,13.77888
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,-1,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027777,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.778084,1.778084,0,-1,0,1.778084,202.4806,1.728607,0,0,3.600274,1.871667,1.778084,0,0,0,10.62527,0,0,0,14.00003,100,0.2027777,1.955892,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027777,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.812888,1.812888,0,-1,0,1.812888,76.90929,0,0,0,1.394279,1.908303,1.812888,0,0,0,10.62527,0,0.5140236,-0.5140236,13.4582,96.12981,0.2027777,1.994176,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.196454,1.196454,0,-1,0,1.196454,78.83176,0,0,0,0.9431861,1.259426,1.196454,0,0,0.5711374,10.11125,0,0.3162396,-0.3162396,13.12485,93.74876,0.2027777,1.3161,0.7545488,0,11.05444
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.583251,3.33,0,-1,0,3.33,4.734356,0,0.2532511,0.6115762,0.157654,3.505263,3.33,0,0,0.9225147,9.795011,0,3.347609,-3.347609,9.596164,68.54389,0.2027777,3.941576,0.1261232,0,9.952665
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,6.826097,3.33,0,-1,0,3.33,0,0,3.496097,4.178707,0,3.505263,3.33,0,0,4.64208,6.447402,0,3.505263,-3.505263,5.901292,42.152,0.2027777,7.508707,0,0,6.447402
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.241744,2.241744,0,-1,0,2.241744,0,0,0,0,0,2.35973,2.241744,0,0,8.536818,2.942139,0,2.35973,-2.35973,3.413918,24.38508,0.2027777,2.465918,0,0,2.942139
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,4.955729,0.553288,0,-1,0,0.553288,0,0,4.402441,4.898014,0,0.5824084,0.553288,0,0,11.15874,0.5824084,0,0.5824084,-0.5824084,2.800006,20,0.2027777,5.451302,0,0,0.5824084
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2214304,0,0,-1,0,0,0,0,0.2214304,0.2435735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027777,0.2435735,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.6952733,0,0,-1,0,0,0,0,0.6952733,0.7648007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027777,0.7648007,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.7755251,0,0,-1,0,0,0,0,0.7755251,0.8530777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027777,0.8530777,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.6943553,0,0,-1,0,0,0,0,0.6943553,0.7637908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027777,0.7637908,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.7277936,0,0,-1,0,0,0,0,0.7277936,0.8005729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027777,0.8005729,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.124991,0,0,-1,0,0,0,0,1.124991,1.23749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027777,1.23749,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027777,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.5411804,0.5411804,4.046443,0,1.269679,0.5411804,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2028583,0.5952985,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.9640562,0.9640562,4.469319,0,1.385124,0.9640562,9.244987,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2029899,1.060462,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.363553,1.363553,4.656581,0,1.436247,1.363553,51.29965,0,0,0,0.6994978,0,0,3.293029,3.128377,5.056733,6.074214,3.827875,0,3.827875,12.83423,91.67289,0.2031089,1.499908,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.257898,2.257898,0,0,0,2.257898,41.15832,0,0,0,0.9293127,2.376734,2.257898,0,0,1.228858,9.519301,0,1.447422,-1.447422,11.30851,80.77494,0.2031089,2.483688,0.7434502,0,10.44861
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.707621,1.707621,0,-1,0,1.707621,93.77302,0,2.220446E-16,0,1.601288,1.797496,1.707621,0,0,2.837105,8.071879,0,0.196208,-0.196208,11.10169,79.29765,0.2031089,1.878383,1.28103,0,9.673167
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.74182,1.74182,0,-1,0,1.74182,106.0485,0,0,0,1.847173,1.833495,1.74182,0,0,3.055114,7.875672,0.01367867,0,0.01367867,11.11467,79.39034,0.2031076,1.916002,1.477739,0,9.722845
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,5.665939,3.33,0,-1,0,3.33,46.76656,0,2.335939,2.902533,1.557326,3.505263,3.33,0,0,3.041435,7.887982,0,1.947937,-1.947937,9.061363,64.72389,0.2031076,6.232533,1.245861,0,9.445309
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,4.509526,3.33,0,-1,0,3.33,93.69397,0,1.179526,1.630479,3.120009,3.505263,3.33,0,0,5.20581,5.940046,0,0.385254,-0.385254,8.655271,61.82323,0.2031076,4.960479,2.496007,0,9.060055
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.9615734,0.9615734,0,-1,0,0.9615734,374.2767,0,0,0,3.598945,1.012182,0.9615734,0,0,5.63387,5.554791,2.586762,0,2.586762,11.10929,79.3519,0.202864,1.057731,2.879156,0,9.153736
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,4.97488,3.33,0,-1,0,3.33,78.03066,4.440892E-16,1.64488,2.142368,2.598421,3.505263,3.33,0,0,3.047107,7.882878,0,0.9068422,-0.9068422,10.15339,72.52409,0.202864,5.472368,2.078737,0,10.4813
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,0,0,0,2.147548,0,0,0,0,4.054709,6.976036,2.147548,0,2.147548,12.19074,87.07652,0.2026622,0,1.718039,0,9.123584
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.970042,2.970042,0,-1,0,2.970042,60.05923,0,0,0,1.783785,3.12636,2.970042,0,0,1.907161,8.908829,0,1.342576,-1.342576,10.77554,76.96797,0.2026622,3.267046,1.427028,0,10.69261
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.731758,2.731758,0,-1,0,2.731758,30.1775,0,4.440892E-16,0,0.8243761,2.875534,2.731758,0,0,3.398912,7.566254,0,2.051158,-2.051158,8.613426,61.52435,0.2026622,3.004933,0.6595009,0,8.39063
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.34578,0.34578,0,-1,0,0.34578,47.98457,0,0,0,0.165921,0.3639789,0.34578,0,0,5.677977,5.515095,0,0.1980579,-0.1980579,8.404655,60.03313,0.2026622,0.380358,0.1327368,0,5.681016
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.120143,3.33,0,-1,0,3.33,0,0,0.7901433,1.202158,0,3.505263,3.33,0,0,5.898041,5.317038,0,3.505263,-3.505263,4.709784,33.64124,0.2026622,4.532157,0,0,5.317038
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,10.35163,1.721186,0,-1,0,1.721186,0,0,8.630445,9.665607,0,1.811774,1.721186,0,0,9.792778,1.811774,0,1.811774,-1.811774,2.800006,20,0.2026622,11.38679,0,0,1.811774
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.9324,0,0,-1,0,0,0,0,3.9324,4.325641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026622,4.325641,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.904883,0,0,-1,0,0,0,0,1.904883,2.095371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026622,2.095371,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.8779328,0,0,-1,0,0,0,0,0.8779328,0.9657261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026622,0.9657261,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.5491992,0,0,-1,0,0,0,0,0.5491992,0.6041191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026622,0.6041191,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2275059,0,0,-1,0,0,0,0,0.2275059,0.2502565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026622,0.2502565,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026622,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.3808716,0,0,-1,0,0,0,0,0.3808716,0.4189587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026622,0.4189587,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.7521248,0,0,-1,0,0,0,0,0.7521248,0.8273373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026622,0.8273373,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3443822,0.3443822,3.849645,0,1.215953,0.3443822,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027148,0.3788204,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.9447903,0.9447903,4.450054,0,1.379865,0.9447903,9.95795,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.2028425,1.039269,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.705956,2.705956,5,0,1.53,2.705956,22.51112,0,0,0,0.609141,0,0,2.294044,2.179342,5.051778,6.078673,2.788483,0,2.788483,11.85288,84.66325,0.2029835,2.976551,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,5.356465,5.356465,5,0,1.53,5.356465,23.46662,0,0,0,1.256981,0.3752267,0.3564654,0,0,2.263295,8.588308,0.8817546,0,0.8817546,12.68938,90.63828,0.2030181,5.892112,1.005585,5,9.84529
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,4.705439,3.33,0,-1,0,3.33,66.82913,0,1.375439,1.845983,2.22541,3.505263,3.33,0,0,1.381541,9.381887,0,1.279853,-1.279853,11.3403,81.00198,0.2030181,5.175983,1.780328,0,11.6073
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.503336,2.503336,0,-1,0,2.503336,101.0123,0,0,0,2.528678,2.635091,2.503336,0,0,2.8036,8.102035,0,0.1064122,-0.1064122,11.22813,80.20078,0.2030181,2.75367,2.022943,0,10.63071
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,5.533616,3.33,0,-1,0,3.33,110.2412,0,2.203616,2.756978,3.671034,3.505263,3.33,0,0,2.921835,7.995622,0.1657706,0,0.1657706,11.3854,81.32409,0.2030026,6.086977,2.936827,0,11.66666
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.429723,2.429723,0,-1,0,2.429723,105.1357,0,0,0,2.554508,2.557603,2.429723,0,0,2.756065,8.144815,0,0.003095663,-0.003095663,11.38213,81.30078,0.2030026,2.672696,2.043606,0,10.69932
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.341393,1.341393,0,-1,0,1.341393,169.7243,0,0,0,2.276671,1.411993,1.341393,0,0,2.759505,8.14172,0.8646777,0,0.8646777,12.20244,87.1601,0.2029217,1.475533,1.821337,0,10.41839
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,5.036533,3.33,0,-1,0,3.33,112.791,0,1.706533,2.210186,3.75594,3.505263,3.33,0,0,1.894827,8.91993,0.2506773,0,0.2506773,12.44025,88.85876,0.2028983,5.540186,3.004752,0,12.67587
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.382382,2.382382,0,-1,0,2.382382,123.1116,0,0,0,2.932988,2.507771,2.382382,0,0,1.644149,9.145539,0.425217,0,0.425217,12.84365,91.74015,0.2028586,2.62062,2.34639,0,12.07853
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.56306,1.56306,0,-1,0,1.56306,138.4156,0,0,0,2.163519,1.645326,1.56306,0,0,1.218932,9.528235,0.5181923,0,0.5181923,13.33525,95.25158,0.2028101,1.719366,1.730815,0,11.69175
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.248873,0,0,0.9496132,0,0,0,0,0.7007401,9.994608,0.7007401,0,0.7007401,14.00003,100,0.2027447,0,0.7596905,0,10.94422
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,7.074405,3.33,0,-1,0,3.33,3.807805,0,3.744405,4.451846,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.2027447,7.781846,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,6.466405,3.33,0,-1,0,3.33,0,0,3.136405,3.783045,0,3.505263,3.33,0,0,3.753848,7.246811,0,3.505263,-3.505263,6.743943,48.17093,0.2027447,7.113045,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,5.233352,3.33,0,-1,0,3.33,0,0,1.903352,2.426687,0,3.505263,3.33,0,0,7.648585,3.741548,0,3.505263,-3.505263,3.049072,21.77904,0.2027447,5.756688,0,0,3.741548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.454635,0.2244704,0,-1,0,0.2244704,0,0,4.230164,4.675628,0,0.2362846,0.2244704,0,0,11.54332,0.2362846,0,0.2362846,-0.2362846,2.800006,20,0.2027447,4.900098,0,0,0.2362846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.08397382,0,0,-1,0,0,0,0,0.08397382,0.0923712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027447,0.0923712,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027447,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027447,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.625622,0,0,-1,0,0,0,0,1.625622,1.788184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027447,1.788184,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.084101,0,0,-1,0,0,0,0,1.084101,1.192511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027447,1.192511,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.7075572,0,0,-1,0,0,0,0,0.7075572,0.7783129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027447,0.7783129,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027447,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.228227,1.228227,4.73349,0,1.457243,1.228227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2029201,1.35105,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.2029204,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.2028941,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.181926,4.181926,4.431549,0,1.374813,4.181926,28.48255,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.2029533,4.600119,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.282223,2.282223,0,-1,0,2.282223,85.90359,0,0,0,1.960511,2.402339,2.282223,0,0,0.02561922,10.60222,0,0.4418283,-0.4418283,13.51,96.49978,0.2029533,2.510445,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.083611,1.083611,0,-1,0,1.083611,197.9505,0.4878303,0,0,2.145013,1.140643,1.083611,0,0,0.5165396,10.16039,0.5165396,0,0.5165396,14.00003,100,0.2029053,1.191972,1.71601,0,12.3054
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.157525,2.157525,0,-1,0,2.157525,113.3812,0.1751485,0,0,2.446228,2.271079,2.157525,0,0,0,10.62527,0,0,0,14.00003,100,0.2029053,2.373278,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.417261,1.417261,0,-1,0,1.417261,264.9326,2.262933,0,0,3.754787,1.491854,1.417261,0,0,0,10.62527,0,0,0,14.00003,100,0.2029053,1.558987,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,-1,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029053,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,3.710328,3.33,0,-1,0,3.33,75.42381,0,0.3803276,0.7513604,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2029053,4.08136,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.4641759,0.4641759,0,-1,0,0.4641759,487.1711,0.6686686,0,0,2.261331,0.4886062,0.4641759,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2028028,0.5105935,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.7975944,0.7975944,0,-1,0,0.7975944,183.4886,0.6239218,0,0,1.463495,0.8395731,0.7975944,0,0,0,10.62527,0,0,0,14.00003,100,0.2028028,0.8773539,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1626328,0.1626328,0,-1,0,0.1626328,545.251,0.7155645,0,0,0.8867569,0.1711924,0.1626328,0,0,0,10.62527,0,0,0,14.00003,100,0.2028028,0.1788961,0.7094055,0,11.51203
