Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,4.242148,3.33,0,-1,0,3.33,5.304303,0,0.9121478,1.336363,0.1766333,3.505263,3.33,0,0,0,10.62527,0,3.32863,-3.32863,10.49134,74.93802,0.2028028,4.666363,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.370125,2.370125,0,-1,0,2.370125,0,0,0,0,0,2.494868,2.370125,0,0,3.698478,7.296644,0,2.494868,-2.494868,7.861522,56.15362,0.2028028,2.607137,0,0,7.296644
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4251062,0.4251062,0,-1,0,0.4251062,0,0,5.551115E-17,0,0,0.4474802,0.4251062,0,0,6.470553,4.801776,0,0.4474802,-0.4474802,7.389836,52.78444,0.2028028,0.4676168,0,0,4.801776
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.64484,1.64484,0,-1,0,1.64484,0,0,2.220446E-16,0,0,1.73141,1.64484,0,0,6.967753,4.354296,0,1.73141,-1.73141,5.56477,39.74828,0.2028028,1.809324,0,0,4.354296
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.406619,1.406619,0,-1,0,1.406619,0,0,0,0,0,1.480651,1.406619,0,0,8.891542,2.622886,0,1.480651,-1.480651,4.004026,28.60013,0.2028028,1.547281,0,0,2.622886
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.6587496,0.6587496,0,-1,0,0.6587496,0,0,0,0,0,0.6934207,0.6587496,0,0,10.53671,1.142235,0,0.6934207,-0.6934207,3.273097,23.37922,0.2028028,0.7246246,0,0,1.142235
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.004586,0.4263732,0,-1,0,0.4263732,0,0,0.5782132,0.6786718,0,0.4488139,0.4263732,0,0,11.30718,0.4488139,0,0.4488139,-0.4488139,2.800006,20,0.2028028,1.105045,0,0,0.4488139
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.7835086,0,0,-1,0,0,0,0,0.7835086,0.8618594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028028,0.8618594,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.5420619,0,0,-1,0,0,0,0,0.5420619,0.5962681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028028,0.5962681,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.5769917,0,0,-1,0,0,0,0,0.5769917,0.6346909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028028,0.6346909,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2028028,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.224369,1.224369,4.729632,0,1.45619,1.224369,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2029765,1.346806,0,5,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.044702,1.044702,4.549965,0,1.40714,1.044702,3.654137,0,0,0,0.03817485,0,0,3.505263,3.33,8.475861,2.997,3.368175,0,3.368175,9.154452,65.38882,0.2031212,1.149172,0.03053988,5,3.035175
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.1054514,0.1054514,3.610714,0,1.150725,0.1054514,800.6481,0,0,0,0.8442944,0,0,3.505263,3.33,5.107686,6.028358,4.174294,0,4.174294,13.11454,93.67506,0.2030612,0.1159965,0.6754355,5,6.872652
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.6125596,0,0,1.545951,0,0,0,0,0.933391,9.785222,0.933391,0,0.933391,14.00003,100,0.2029749,0,1.23676,0,11.33117
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,6.469262,3.33,0,-1,0,3.33,76.77447,0,3.139262,3.786189,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2029749,7.116189,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,-1,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2028776,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.580272,3.33,0,-1,0,3.33,124.5935,0.6437019,0.2502717,0.6082988,4.148965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2028776,3.938299,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.613187,1.613187,0,-1,0,1.613187,244.4976,2.246112,0,0,3.944204,1.698092,1.613187,0,0,0,10.62527,0,0,0,14.00003,100,0.2028776,1.774506,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,-1,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028776,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028776,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4016033,0.4016033,0,-1,0,0.4016033,662.234,2.236813,0,0,2.659554,0.4227403,0.4016033,0,0,0,10.62527,0,0,0,14.00003,100,0.2028776,0.4417636,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028776,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.539664,2.539664,0,-1,0,2.539664,35.63853,0,0,0,0.9050986,2.67333,2.539664,0,0,0,10.62527,0,1.768231,-1.768231,12.13615,86.6866,0.2028776,2.79363,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0,0,0,0.1325992,0,0,0,0,1.964702,8.857043,0.1325992,0,0.1325992,12.26194,87.58514,0.2028654,0,0.1060793,0,8.989642
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.118149,3.33,0,-1,0,3.33,0,0,1.788149,2.299964,0,3.505263,3.33,0,0,1.832102,8.976382,0,3.505263,-3.505263,8.567071,61.19324,0.2028654,5.629964,0,0,8.976382
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1407258,0.1407258,0,-1,0,0.1407258,0,0,2.775558E-17,0,0,0.1481324,0.1407258,0,0,5.726839,5.471119,0,0.1481324,-0.1481324,8.410926,60.07792,0.2028654,0.1547984,0,0,5.471119
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.891431,5.322987,0,0,0,8.410926,60.07792,0.2028654,0,0,0,5.322987
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2155649,0.2155649,0,-1,0,0.2155649,0,0,2.775558E-17,0,0,0.2269104,0.2155649,0,0,5.891431,5.322987,0,0.2269104,-0.2269104,8.171741,58.36946,0.2028654,0.2371214,0,0,5.322987
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.4725828,0.4725828,0,-1,0,0.4725828,0,0,0,0,0,0.4974556,0.4725828,0,0,6.143553,5.096076,0,0.4974556,-0.4974556,7.647377,54.62401,0.2028654,0.5198411,0,0,5.096076
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.696282,4.59862,0,0,0,7.647377,54.62401,0.2028654,0,0,0,4.59862
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.7862266,0.7862266,0,-1,0,0.7862266,0,0,1.110223E-16,0,0,0.827607,0.7862266,0,0,6.696282,4.59862,0,0.827607,-0.827607,6.775003,48.39278,0.2028654,0.8648493,0,0,4.59862
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1144969,0.1144969,0,-1,0,0.1144969,0,0,1.387779E-17,0,0,0.1205231,0.1144969,0,0,7.615845,3.771013,0,0.1205231,-0.1205231,6.64796,47.48534,0.2028654,0.1259466,0,0,3.771013
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1287237,0.1287237,0,-1,0,0.1287237,0,0,0,0,0,0.1354986,0.1287237,0,0,7.74976,3.65049,0,0.1354986,-0.1354986,6.505132,46.46514,0.2028654,0.141596,0,0,3.65049
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.900314,3.514992,0,0,0,6.505132,46.46514,0.2028654,0,0,0,3.514992
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.6402948,0.6402948,0,0,0,0.6402948,0,0,0,0,0,0.6739945,0.6402948,0,0,7.900314,3.514992,0,0.6739945,-0.6739945,5.79468,41.39049,0.2028654,0.7043242,0,0,3.514992
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,8.649197,2.840997,0.04367848,0,0.04367848,5.836117,41.68647,0.2028613,0,0.03494279,0,2.884676
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.7777584,0.7777584,0,0,0,0.7777584,42.22316,0,0,0,0.3283942,0.8186931,0.7777584,0,0,8.605518,2.880308,0,0.4902989,-0.4902989,5.319296,37.9949,0.2028613,0.8555343,0.2627154,0,3.208702
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.329983,1.329983,0,0,0,1.329983,21.14987,0,2.220446E-16,0,0.2812897,1.399982,1.329983,0,0,9.150294,2.390009,0,1.118692,-1.118692,4.140091,29.57202,0.2028613,1.462981,0.2250318,0,2.671299
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.9664902,0.9664902,0,-1,0,0.9664902,50.70981,0,1.110223E-16,0,0.4901054,1.017358,0.9664902,0,0,10.39329,1.271317,0,0.5272528,-0.5272528,3.584318,25.60222,0.2028613,1.063139,0.3920843,0,1.761422
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.495507,1.158339,0,-1,0,1.158339,41.02772,0,2.337168,3.047901,0.4752399,1.219304,1.158339,0,0,10.97912,0.744064,0,0.744064,-0.744064,2.800006,20,0.2028613,3.845057,0.3801919,0,1.219304
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,7.010996,0.4612021,0,-1,0,0.4612021,105.2632,0,6.549794,7.619855,0.4854758,0.4854758,0.4612021,0,0,11.80586,0,0,0,0,2.800006,20,0.2028613,7.712095,0.3883807,0,0.4854758
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.6116214,0.6116214,0,-1,0,0.6116214,219.8941,0,0,0.4172489,1.344919,0.643812,0.6116214,0,0,11.80586,0,0.7011074,0,0.7011074,3.465134,24.75091,0.2027967,0.6727836,1.075935,0,1.344919
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.495651,1.730825,0,-1,0,1.730825,68.80675,0,1.764826,3.019494,1.190924,1.821921,1.730825,0,0,11.10475,0.6309966,0,0.6309966,-0.6309966,2.800006,20,0.2027967,3.845216,0.9527394,0,1.821921
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.570607,0.7203317,0,-1,0,0.7203317,105.2632,0,1.850276,2.683602,0.7582439,0.7582439,0.7203317,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,2.827668,0.6065951,0,0.7582439
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.100415,0.5000663,0,-1,0,0.5000663,105.2632,0,2.600349,3.310444,0.5263856,0.5263856,0.5000663,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,3.410457,0.4211085,0,0.5263856
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.130148,0.03426858,0,-1,0,0.03426858,105.2632,0,3.095879,3.436309,0.03607219,0.03607219,0.03426858,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,3.443162,0.02885775,0,0.03607219
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.9112762,0.1665579,0,-1,0,0.1665579,105.2632,0,0.7447183,0.9690922,0.1753241,0.1753241,0.1665579,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,1.002404,0.1402593,0,0.1753241
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.287632,0.07966565,0,-1,0,0.07966565,105.2632,0,2.207966,2.500462,0.08385858,0.08385858,0.07966565,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,2.516395,0.06708686,0,0.08385858
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,6.337718,0,0,-1,0,0,0,0,6.337718,6.971489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,6.971489,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.947588,0,0,-1,0,0,0,0,2.947588,3.242347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,3.242347,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.6345642,0,0,-1,0,0,0,0,0.6345642,0.6980206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,0.6980206,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1002562,0,0,-1,0,0,0,0,0.1002562,0.1102818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,0.1102818,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.9045388,0,0,-1,0,0,0,0,0.9045388,0.9949927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,0.9949927,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.4427382,0,0,-1,0,0,0,0,0.4427382,0.487012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,0.487012,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.8774912,0,0,-1,0,0,0,0,0.8774912,0.9652403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,0.9652403,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1344899,0,0,-1,0,0,0,0,0.1344899,0.1479388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,0.1479388,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.6364967,0,0,-1,0,0,0,0,0.6364967,0.7001464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027967,0.7001464,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.311058,1.311058,4.816321,0,1.479856,1.311058,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2029728,1.442164,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.04804,1.04804,4.553303,0,1.408052,1.04804,8.8592,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.2031121,1.152844,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,4.847787,4.847787,5,0,1.53,4.847787,4.201563,0,0,0,0.2036829,0,0,0.1522126,0.144602,5.053012,6.077563,0.3482848,0,0.3482848,9.536732,68.11938,0.2031276,5.332566,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,4.704728,6.391019,3.609367,0,3.609367,12.96088,92.57751,0.2031054,0,0.2234932,5,6.670386
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,5.081382,3.33,0,-1,0,3.33,17.16685,0,1.751382,2.25952,0.5716563,3.505263,3.33,0,0,1.095361,9.639449,0,2.933607,-2.933607,9.868585,70.48975,0.2031054,5.58952,0.457325,0,10.21111
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.821194,2.821194,0,-1,0,2.821194,42.64797,0,0,0,1.203182,2.969678,2.821194,0,0,4.354924,6.705842,0,1.766496,-1.766496,8.006535,57.18941,0.2031054,3.103313,0.9625455,0,7.909024
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.343228,1.343228,0,-1,0,1.343228,106.2067,0,0,0,1.426598,1.413924,1.343228,0,0,6.317698,4.939347,0.01267406,0,0.01267406,8.018558,57.2753,0.2031042,1.47755,1.141278,0,6.365944
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.207885,3.207885,0,-1,0,3.207885,27.19761,0,4.440892E-16,0.1986734,0.8724679,3.376721,3.207885,0,0,6.305023,4.950753,0,2.504253,-2.504253,5.378843,38.42023,0.2031042,3.528673,0.6979743,0,5.823221
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.056811,2.790695,0,-1,0,2.790695,17.59682,0,1.266116,2.045013,0.4910736,2.937574,2.790695,0,0,9.087526,2.4465,0,2.4465,-2.4465,2.800006,20,0.2031042,4.462492,0.3928589,0,2.937574
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.988224,1.107896,0,-1,0,1.107896,105.2632,0,0.8803274,1.965467,1.166206,1.166206,1.107896,0,0,11.80586,0,0,0,0,2.800006,20,0.2031042,2.187046,0.9329652,0,1.166206
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,6.330372,1.147493,0,-1,0,1.147493,105.2632,0,5.182879,6.733911,1.207887,1.207887,1.147493,0,0,11.80586,0,0,0,0,2.800006,20,0.2031042,6.963409,0.96631,0,1.207887
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.642868,1.274459,0,-1,0,1.274459,105.2632,0,2.368409,3.752263,1.341536,1.341536,1.274459,0,0,11.80586,0,0,0,0,2.800006,20,0.2031042,4.007155,1.073228,0,1.341536
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.654752,0.5572748,0,-1,0,0.5572748,105.2632,0,1.097477,1.708772,0.5866051,0.5866051,0.5572748,0,0,11.80586,0,0,0,0,2.800006,20,0.2031042,1.820227,0.4692841,0,0.5866051
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,11.80586,0,0.1552387,0,0.1552387,2.947278,21.05194,0.20309,0,0.124191,0,0.1552387
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.173463,0.1327291,0,-1,0,0.1327291,0,0,5.040734,5.55808,0,0.1397149,0.1327291,0,0,11.65062,0.1397149,0,0.1397149,-0.1397149,2.800006,20,0.20309,5.690809,0,0,0.1397149
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,5.670731,0,0,-1,0,0,0,0,5.670731,6.237804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,6.237804,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.7120155,0,0,-1,0,0,0,0,0.7120155,0.783217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,0.783217,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.28934,0,0,-1,0,0,0,0,1.28934,1.418274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,1.418274,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.5992105,0,0,-1,0,0,0,0,0.5992105,0.6591316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,0.6591316,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.6823878,0,0,-1,0,0,0,0,0.6823878,0.7506266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,0.7506266,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.6850576,0,0,-1,0,0,0,0,0.6850576,0.7535634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,0.7535634,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.9785842,0,0,-1,0,0,0,0,0.9785842,1.076443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,1.076443,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.3916454,0,0,-1,0,0,0,0,0.3916454,0.4308099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20309,0.4308099,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.8648061,0.8648061,4.37007,0,1.358029,0.8648061,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203212,0.9512867,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.5113138,0.5113138,4.016577,0,1.261526,0.5113138,15.41501,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2032781,0.5624452,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.414197,1.414197,4.698141,0,1.447592,1.414197,52.96373,0,0,0,0.7490116,0,0,3.283943,3.119746,5.067041,6.064937,3.868758,0,3.868758,12.86324,91.88008,0.2033949,1.555617,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.132751,2.132751,0,0,0,2.132751,91.64026,0,0,0,1.954458,2.245001,2.132751,0,0,1.198283,9.54682,0,0.2905425,-0.2905425,12.55698,89.69252,0.2033949,2.346025,1.563566,0,11.50128
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.798516,1.798516,0,-1,0,1.798516,128.5994,0,0,0,2.312881,1.893175,1.798516,0,0,1.521108,9.256277,0.4197062,0,0.4197062,12.95515,92.53658,0.2033565,1.978367,1.850305,0,11.56916
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.091749,3.091749,0,-1,0,3.091749,106.5122,0,0,0.07092346,3.29309,3.254472,3.091749,0,0,1.101402,9.634012,0.03861805,0,0.03861805,12.99178,92.79826,0.203353,3.400923,2.634472,0,12.9271
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.925248,1.925248,0,-1,0,1.925248,164.8864,0.08511031,0,0,3.174471,2.026577,1.925248,0,0,1.062784,9.668769,1.062784,0,1.062784,14.00003,100,0.2032557,2.117773,2.539577,0,12.84324
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,-1,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032557,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.407097,1.407097,0,-1,0,1.407097,177.0533,1.010158,0,0,2.491313,1.481155,1.407097,0,0,0,10.62527,0,0,0,14.00003,100,0.2032557,1.547807,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.104585,2.104585,0,-1,0,2.104585,138.021,0.6894177,0,0,2.90477,2.215353,2.104585,0,0,0,10.62527,0,0,0,14.00003,100,0.2032557,2.315043,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032557,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.633604,1.633604,0,-1,0,1.633604,108.7028,0.05618957,0,0,1.775773,1.719584,1.633604,0,0,0,10.62527,0,0,0,14.00003,100,0.2032557,1.796965,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.4788775,0.4788775,0,-1,0,0.4788775,176.5042,0.3411573,0,0,0.8452389,0.5040815,0.4788775,0,0,0,10.62527,0,0,0,14.00003,100,0.2032557,0.5267652,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.055727,2.055727,0,-1,0,2.055727,8.807934,0,0,0,0.1810671,2.163924,2.055727,0,0,0,10.62527,0,1.982857,-1.982857,11.90991,85.07064,0.2032557,2.2613,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.213345,3.213345,0,-1,0,3.213345,0,0,4.440892E-16,0.2046792,0,3.382468,3.213345,0,0,2.203174,8.642418,0,3.382468,-3.382468,8.34448,59.6033,0.2032557,3.534679,0,0,8.642418
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.365738,3.33,0,-1,0,3.33,0,0,1.035738,1.472312,0,3.505263,3.33,0,0,5.961472,5.25995,0,3.505263,-3.505263,4.649607,33.21141,0.2032557,4.802312,0,0,5.25995
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.856209,1.754686,0,0,0,4.649607,33.21141,0.2032557,0,0,0,1.754686
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.8873673,0.8873673,0,-1,0,0.8873673,0,0,1.110223E-16,0,0,0.9340708,0.8873673,0,0,9.856209,1.754686,0,0.9340708,-0.9340708,3.66501,26.17859,0.2032557,0.976104,0,0,1.754686
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.07637878,0.07637878,0,-1,0,0.07637878,0,0,0,0,0,0.08039871,0.07637878,0,0,10.89406,0.8206155,0,0.08039871,-0.08039871,3.580263,25.57325,0.2032557,0.08401665,0,0,0.8206155
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1052992,0.1052992,0,-1,0,0.1052992,0,0,1.387779E-17,0,0,0.1108413,0.1052992,0,0,10.9834,0.7402168,0,0.1108413,-0.1108413,3.463426,24.7387,0.2032557,0.1158291,0,0,0.7402168
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.9707454,0.5979068,0,-1,0,0.5979068,0,0,0.3728387,0.4699132,0,0.6293755,0.5979068,0,0,11.10655,0.6293755,0,0.6293755,-0.6293755,2.800006,20,0.2032557,1.06782,0,0,0.6293755
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.4437716,0,0,-1,0,0,0,0,0.4437716,0.4881487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032557,0.4881487,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.8928072,0,0,-1,0,0,0,0,0.8928072,0.9820879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032557,0.9820879,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1355595,0,0,-1,0,0,0,0,0.1355595,0.1491154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032557,0.1491154,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.6921608,0.6921608,4.197424,0,1.310897,0.6921608,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033533,0.7613769,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.305364,1.305364,4.627206,0,1.428227,1.305364,6.892818,0,0,0,0.08997637,0,0,3.321842,3.15575,8.475861,2.997,3.245726,0,3.245726,9.038287,64.55907,0.2035168,1.4359,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.507579,3.507579,5,0,1.53,3.507579,15.32489,0,0,0,0.5375327,0,0,1.492421,1.4178,5.230134,5.918153,1.955332,0,1.955332,10.89328,77.80898,0.2036108,3.858337,0.4300262,5,6.455686
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.347993,3.347993,5,0,1.53,3.347993,37.73375,0,0,0,1.263323,0,0,1.652007,1.569407,3.274802,7.677952,2.83273,0,2.83273,13.58064,97.00439,0.2037399,3.682792,1.010659,5,8.941276
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,2.27033,0,0,2.712402,0,0,0,0,0.4420718,10.22741,0.4420718,0,0.4420718,14.00003,100,0.2036996,0,2.169921,0,12.93981
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,-1,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036996,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.129393,3.33,0,-1,0,3.33,99.60539,4.440892E-16,0.7993924,1.212332,3.316859,3.505263,3.33,0,0,0,10.62527,0,0.1884036,-0.1884036,13.80143,98.58147,0.2036996,4.542332,2.653488,0,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.960335,1.960335,0,-1,0,1.960335,174.016,1.138448,0,0,3.411296,2.06351,1.960335,0,0,0.2093373,10.43687,0.2093373,0,0.2093373,14.00003,100,0.2036805,2.156368,2.729037,0,13.84817
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,4.462325,3.33,0,-1,0,3.33,59.33475,0,1.132325,1.578557,1.975847,3.505263,3.33,0,0,0,10.62527,0,1.529416,-1.529416,12.38788,88.4847,0.2036805,4.908557,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.465016,1.465016,0,-1,0,1.465016,150.7888,0,0,0,2.20908,1.542122,1.465016,0,0,1.699351,9.095859,0.6669574,0,0.6669574,13.02061,93.0042,0.2036197,1.611518,1.767264,0,11.30494
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,0.6559055,0,0,1.688299,0,0,0,0,1.032393,9.69612,1.032393,0,1.032393,14.00003,100,0.2035257,0,1.350639,0,11.38442
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,4.475158,3.33,0,-1,0,3.33,35.52701,0,1.145158,1.592674,1.183049,3.505263,3.33,0,0,0,10.62527,0,2.322214,-2.322214,11.5522,82.51555,0.2035257,4.922674,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.309584,3.309584,0,-1,0,3.309584,11.71096,0,4.440892E-16,0.3105427,0.3875841,3.483773,3.309584,0,0,2.580237,8.303061,0,3.096189,-3.096189,8.28853,59.20367,0.2035257,3.640543,0.3100672,0,8.690644
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.817509,2.817509,0,-1,0,2.817509,4.537406,0,0,0,0.1278418,2.965799,2.817509,0,0,6.020447,5.206872,0,2.837957,-2.837957,5.297061,37.83607,0.2035257,3.09926,0.1022735,0,5.334713
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.173733,2.368915,0,0,0,5.297061,37.83607,0.2035257,0,0,0,2.368915
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.980979,1.980979,0,-1,0,1.980979,0,0,0,0,0,2.085241,1.980979,0,0,9.173733,2.368915,0,2.085241,-2.085241,3.099024,22.13584,0.2035257,2.179077,0,0,2.368915
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49067,0.2836737,0,0,0,3.099024,22.13584,0.2035257,0,0,0,0.2836737
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.066153,0.2694901,0,-1,0,0.2694901,0,0,0.7966631,0.9032784,0,0.2836737,0.2694901,0,0,11.49067,0.2836737,0,0.2836737,-0.2836737,2.800006,20,0.2035257,1.172768,0,0,0.2836737
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035257,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.4867574,0,0,-1,0,0,0,0,0.4867574,0.5354332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035257,0.5354332,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5166599,0,0,-1,0,0,0,0,0.5166599,0.5683258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035257,0.5683258,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.8216328,0,0,-1,0,0,0,0,0.8216328,0.9037961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035257,0.9037961,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.322746,0,0,-1,0,0,0,0,1.322746,1.455021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035257,1.455021,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1980648,0,0,-1,0,0,0,0,0.1980648,0.2178713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035257,0.2178713,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4178094,0.4178094,3.923073,0,1.235999,0.4178094,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035852,0.4595903,0,5,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04302366,0,0,3.505263,3.33,8.475861,2.997,3.373024,0,3.373024,9.159052,65.42167,0.203584,0,0.03441893,5,3.040024
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.445043,3.445043,5,0,1.53,3.445043,28.92504,0,0,0,0.9964801,0,0,1.554957,1.477209,5.102837,6.032722,2.473689,0,2.473689,11.5058,82.18412,0.2036977,3.789548,0.7971841,5,7.029202
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.852908,1.852908,0,0,0,1.852908,114.5556,0,0,0,2.12261,1.950429,1.852908,0,0,2.629148,8.259042,0.1721811,0,0.1721811,11.66914,83.35087,0.2036821,2.038198,1.698088,0,10.38165
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.025689,2.025689,0,-1,0,2.025689,107.7762,0,0,0,2.183211,2.132304,2.025689,0,0,2.456966,8.414004,0.05090735,0,0.05090735,11.71744,83.69583,0.2036774,2.228257,1.746569,0,10.59722
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,-1,0,0,0,0,0,0,2.374811,0,0,0,0,2.406059,8.459821,2.374811,0,2.374811,13.97038,99.78825,0.2034622,0,1.899849,0,10.83463
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.392881,2.392881,0,-1,0,2.392881,143.5302,0.8844359,0,0,3.434507,2.518822,2.392881,0,0,0.03124818,10.59715,0.03124818,0,0.03124818,14.00003,100,0.2034594,2.632169,2.747605,0,14.03166
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,-1,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034594,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,6.52137,3.33,0,-1,0,3.33,90.40239,0,3.19137,3.843507,3.010399,3.505263,3.33,0,0,0,10.62527,0,0.4948637,-0.4948637,13.4784,96.27406,0.2034594,7.173507,2.408319,0,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,4.641759,3.33,0,-1,0,3.33,63.8904,0,1.311759,1.775935,2.12755,3.505263,3.33,0,0,0.5498486,10.13041,0,1.377713,-1.377713,12.02616,85.90096,0.2034594,5.105936,1.70204,0,12.25796
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.53755,2.53755,0,-1,0,2.53755,80.49618,0,0,0,2.04263,2.671105,2.53755,0,0,2.080641,8.752698,0,0.6284745,-0.6284745,11.36369,81.16904,0.2034594,2.791305,1.634104,0,10.79533
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,0,0,0,1.53343,0,0,0,0,2.778946,8.124223,1.53343,0,1.53343,12.81843,91.56002,0.2033207,0,1.226744,0,9.657654
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.241645,2.241645,0,-1,0,2.241645,37.90908,0,0,0,0.8497869,2.359626,2.241645,0,0,1.245515,9.504311,0,1.509839,-1.509839,11.22692,80.19212,0.2033207,2.465809,0.6798295,0,10.3541
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.280288,3.33,0,-1,0,3.33,5.600811,0,0.9502883,1.378317,0.186507,3.505263,3.33,0,0,2.923114,7.994472,0,3.318756,-3.318756,7.728642,55.20448,0.2033207,4.708317,0.1492056,0,8.180979
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.970283,1.970283,0,-1,0,1.970283,0,0,0,0,0,2.073982,1.970283,0,0,6.610621,4.675715,0,2.073982,-2.073982,5.542473,39.58901,0.2033207,2.167312,0,0,4.675715
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.915046,2.601733,0,0,0,5.542473,39.58901,0.2033207,0,0,0,2.601733
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.466999,1.466999,0,-1,0,1.466999,0,0,0,0,0,1.544209,1.466999,0,0,8.915046,2.601733,0,1.544209,-1.544209,3.914733,27.96233,0.2033207,1.613699,0,0,2.601733
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.7538891,0.7538891,0,-1,0,0.7538891,0,0,1.110223E-16,0,0,0.7935675,0.7538891,0,0,10.63083,1.057524,0,0.7935675,-0.7935675,3.07824,21.98738,0.2033207,0.829278,0,0,1.057524
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.5718606,0.2507584,0,-1,0,0.2507584,0,0,0.3211022,0.3782883,0,0.2639562,0.2507584,0,0,11.51258,0.2639562,0,0.2639562,-0.2639562,2.800006,20,0.2033207,0.6290467,0,0,0.2639562
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3510157,0,0,-1,0,0,0,0,0.3510157,0.3861173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033207,0.3861173,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.8443716,0,0,-1,0,0,0,0,0.8443716,0.9288087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033207,0.9288087,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02406736,0,0,-1,0,0,0,0,0.02406736,0.02647409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033207,0.02647409,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.0678257,0,0,-1,0,0,0,0,0.0678257,0.07460828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033207,0.07460828,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.528754,0,0,-1,0,0,0,0,1.528754,1.681629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033207,1.681629,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2489169,0.2489169,3.75418,0,1.189891,0.2489169,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033573,0.2738085,0,5,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.9024694,0.9024694,4.407732,0,1.368311,0.9024694,9.960157,0,0,0,0.08988737,0,0,3.505263,3.33,8.475861,2.997,3.419887,0,3.419887,9.203511,65.73923,0.2034736,0.9927163,0.0719099,5,3.086887
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.329276,3.329276,5,0,1.53,3.329276,11.9907,0,0,0,0.3992035,0,0,1.670724,1.587188,5.055973,6.074899,1.986391,0,1.986391,11.08797,79.19961,0.20357,3.662204,0.3193628,5,6.474102
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.643563,2.643563,4.827098,0,1.482798,2.643563,29.16984,0,0,0,0.7711231,0,0,2.183536,2.074359,3.069582,7.862651,2.845482,0,2.845482,13.78743,98.48144,0.2037051,2.907919,0.6168985,5,8.633774
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.992659,2.992659,0,-1,0,2.992659,41.98162,0,4.440892E-16,0,1.256367,3.150167,2.992659,0,0,0.2240997,10.42358,0,1.8938,-1.8938,11.79119,84.2226,0.2037051,3.291925,1.005093,0,11.67995
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,7.14539,3.33,0,-1,0,3.33,65.68881,0,3.815389,4.529928,2.187438,3.505263,3.33,0,0,2.328322,8.529784,0,1.317826,-1.317826,10.40208,74.3004,0.2037051,7.859929,1.74995,0,10.71722
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1151102,0.1151102,0,-1,0,0.1151102,2508.314,0,0,0,2.887326,0.1211686,0.1151102,0,0,3.792573,7.211958,2.766157,0,2.766157,13.02628,93.0447,0.2034561,0.1266212,2.309861,0,10.09928
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.865627,2.865627,0,-1,0,2.865627,102.1785,4.440892E-16,0,0,2.928053,3.016449,2.865627,0,0,1.026416,9.7015,0,0.08839625,-0.08839625,12.93311,92.37914,0.2034561,3.15219,2.342443,0,12.62955
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.215832,0.215832,0,-1,0,0.215832,1117.898,1.060956,0,0,2.412782,0.2271916,0.215832,0,0,1.124634,9.613104,1.124634,0,1.124634,14.00003,100,0.2033551,0.2374152,1.930226,0,12.02589
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.002414,3.002414,0,-1,0,3.002414,68.10575,0,0,0,2.044816,3.160435,3.002414,0,0,0,10.62527,0,1.115619,-1.115619,12.82406,91.60027,0.2033551,3.302655,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.935266,2.935266,0,-1,0,2.935266,84.22511,0,0,0,2.472232,3.089754,2.935266,0,0,1.239577,9.509655,0,0.6175227,-0.6175227,12.17314,86.9508,0.2033551,3.228793,1.977785,0,11.98189
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,4.613966,3.33,0,-1,0,3.33,40.42658,0,1.283966,1.745362,1.346205,3.505263,3.33,0,0,1.925713,8.892133,0,2.159058,-2.159058,9.897289,70.69478,0.2033551,5.075362,1.076964,0,10.23834
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.18155,3.18155,0,-1,0,3.18155,15.80608,0,4.440892E-16,0.1697053,0.5028784,3.349,3.18155,0,0,4.324667,6.733075,0,2.846122,-2.846122,6.897213,49.26571,0.2033551,3.499705,0.4023027,0,7.235953
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.9798018,0.9798018,0,-1,0,0.9798018,17.07952,0,2.220446E-16,0,0.1673454,1.03137,0.9798018,0,0,7.487024,3.886953,0,0.8640249,-0.8640249,5.986451,42.76028,0.2033551,1.077782,0.1338763,0,4.054298
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.5151966,0.5151966,0,-1,0,0.5151966,0,0,0,0,0,0.5423121,0.5151966,0,0,8.447052,3.022928,0,0.5423121,-0.5423121,5.414804,38.67709,0.2033551,0.5667162,0,0,3.022928
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.620788,2.356585,0,-1,0,2.356585,0,0,1.264203,1.626282,0,2.480616,2.356585,0,0,9.049621,2.480616,0,2.480616,-2.480616,2.800006,20,0.2033551,3.982867,0,0,2.480616
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.84538,0,0,-1,0,0,0,0,3.84538,4.229918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033551,4.229918,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.938792,0,0,-1,0,0,0,0,1.938792,2.132671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033551,2.132671,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033551,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033551,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033551,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033551,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5132152,0,0,-1,0,0,0,0,0.5132152,0.5645368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033551,0.5645368,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.00558414,0,0,-1,0,0,0,0,0.00558414,0.006142554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033551,0.006142554,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.6944857,0.6944857,4.199749,0,1.311531,0.6944857,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203451,0.7639343,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2034478,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2033918,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.37719,1.37719,0,0,0,1.37719,51.03349,0,0,0,0.7028283,1.449674,1.37719,0,0,1.087899,9.646166,0,0.7468458,-0.7468458,12.18071,87.00491,0.2033918,1.514909,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.725999,2.725999,0,-1,0,2.725999,77.32715,0,0,0,2.107937,2.869473,2.725999,0,0,1.917727,8.89932,0,0.7615352,-0.7615352,11.37798,81.27115,0.2033918,2.998599,1.68635,0,11.00726
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.373788,1.373788,0,-1,0,1.373788,215.2787,0,0,0,2.957473,1.446093,1.373788,0,0,2.763877,8.137784,1.51138,0,1.51138,12.8118,91.51271,0.2032567,1.511167,2.365979,0,11.09526
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,6.976231,3.33,0,-1,0,3.33,74.00977,0,3.64623,4.343853,2.464525,3.505263,3.33,0,0,1.252497,9.498027,0,1.040738,-1.040738,11.71477,83.67677,0.2032567,7.673853,1.97162,0,11.96255
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,-1,0,0,0,0.3398085,0,0,2.748681,0,0,0,0,2.408873,8.457289,2.408873,0,2.408873,14.00003,100,0.2030419,0,2.198945,0,11.20597
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.226576,1.226576,0,-1,0,1.226576,302.6996,2.421706,0,0,3.712839,1.291132,1.226576,0,0,0,10.62527,0,0,0,14.00003,100,0.2030419,1.349233,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.4269568,0.4269568,0,-1,0,0.4269568,572.3888,1.994425,0,0,2.443853,0.4494282,0.4269568,0,0,0,10.62527,0,0,0,14.00003,100,0.2030419,0.4696525,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02156175,0.02156175,0,-1,0,0.02156175,8194.158,1.744107,0,0,1.766804,0.02269658,0.02156175,0,0,0,10.62527,0,0,0,14.00003,100,0.2030419,0.02371792,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.3841072,0.3841072,0,-1,0,0.3841072,271.4551,0.6383551,0,0,1.042678,0.4043234,0.3841072,0,0,0,10.62527,0,0,0,14.00003,100,0.2030419,0.4225179,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030419,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3200229,0.3200229,0,-1,0,0.3200229,60.40481,0,5.551115E-17,0,0.1933092,0.3368661,0.3200229,0,0,0,10.62527,0,0.143557,-0.143557,13.84871,98.91913,0.2030419,0.3520251,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,8.689723,3.33,0,-1,0,3.33,0,0,5.359724,6.228696,0,3.505263,3.33,0,0,0.1595077,10.48172,0,3.505263,-3.505263,10.15383,72.52724,0.2030419,9.558696,0,0,10.48172
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,6.385952,3.33,0,-1,0,3.33,0,0,3.055953,3.694548,0,3.505263,3.33,0,0,4.054245,6.976454,0,3.505263,-3.505263,6.458962,46.13535,0.2030419,7.024548,0,0,6.976454
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.978384,3.297631,0,-1,0,3.297631,0,0,1.680753,2.178591,0,3.471191,3.297631,0,0,7.948981,3.471191,0,3.471191,-3.471191,2.800006,20,0.2030419,5.476223,0,0,3.471191
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030419,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2616335,0,0,-1,0,0,0,0,0.2616335,0.2877969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030419,0.2877969,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3539461,0,0,-1,0,0,0,0,0.3539461,0.3893407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030419,0.3893407,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.4441584,0,0,-1,0,0,0,0,0.4441584,0.4885743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030419,0.4885743,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3902913,0,0,-1,0,0,0,0,0.3902913,0.4293205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030419,0.4293205,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.5910683,0,0,-1,0,0,0,0,0.5910683,0.6501752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030419,0.6501752,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.5247422,0,0,-1,0,0,0,0,0.5247422,0.5772164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030419,0.5772164,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.7195531,0.7195531,4.224816,0,1.318375,0.7195531,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203141,0.7915084,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.2031388,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.6690403,0.6690403,4.174304,0,1.304585,0.6690403,60.10965,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2031951,0.7359443,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2031535,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.385933,2.385933,0,-1,0,2.385933,26.32628,0,0,0,0.6281275,2.511509,2.385933,0,0,0.8821519,9.831338,0,1.883381,-1.883381,11.17789,79.84189,0.2031535,2.624527,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,-1,0,0,0,0,0,0,1.164424,0,0,0,0,2.974798,7.947956,1.164424,0,1.164424,12.28256,87.73237,0.2030503,0,0.9315392,0,9.11238
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,-1,0,0,0,0,0,0,1.530043,0,0,0,0,1.810374,8.995937,1.530043,0,1.530043,13.73408,98.1004,0.2029148,0,1.224035,0,10.52598
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.280647,1.280647,0,-1,0,1.280647,130.5608,0.0436428,0,0,1.672023,1.348049,1.280647,0,0,0.2803307,10.37298,0.2803307,0,0.2803307,14.00003,100,0.2028899,1.408711,1.337618,0,12.045
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.766371,2.766371,0,-1,0,2.766371,28.80136,0,0,0,0.7967524,2.911969,2.766371,0,0,0,10.62527,0,2.115217,-2.115217,11.77039,84.07407,0.2028899,3.043008,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0,0,0,1.735391,0,0,0,0,2.350241,8.510057,1.735391,0,1.735391,13.41673,95.8336,0.2027365,0,1.388313,0,10.24545
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3780465,0.3780465,0,-1,0,0.3780465,172.8278,0,0,0,0.6533696,0.3979437,0.3780465,0,0,0.6148502,10.07191,0.2554259,0,0.2554259,13.65905,97.56444,0.202714,0.4158512,0.5226957,0,10.72528
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.89809,1.89809,0,-1,0,1.89809,10.44142,0,2.220446E-16,0,0.1981875,1.99799,1.89809,0,0,0.3594243,10.30179,0,1.799802,-1.799802,11.76189,84.01333,0.202714,2.087899,0.15855,0,10.49998
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.766281,2.766281,0,-1,0,2.766281,2.99846,0,4.440892E-16,0,0.0829458,2.911874,2.766281,0,0,2.359205,8.50199,0,2.828928,-2.828928,8.779938,62.71371,0.202714,3.042909,0.06635664,0,8.584936
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,5.502459,5.673061,0.07547134,0,0.07547134,8.851536,63.22513,0.2027073,0,0.06037707,0,5.748533
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.786133,1.786133,0,-1,0,1.786133,0,0,2.220446E-16,0,0,1.88014,1.786133,0,0,5.426987,5.740986,0,1.88014,-1.88014,6.869694,49.06914,0.2027073,1.964747,0,0,5.740986
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516032,3.860845,0,0,0,6.869694,49.06914,0.2027073,0,0,0,3.860845
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.997606,2.997606,0,-1,0,2.997606,0,0,4.440892E-16,0,0,3.155374,2.997606,0,0,7.516032,3.860845,0,3.155374,-3.155374,3.543637,25.31165,0.2027073,3.297366,0,0,3.860845
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.022,0.705471,0,0,0,3.543637,25.31165,0.2027073,0,0,0,0.705471
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.022,0.705471,0,0,0,3.543637,25.31165,0.2027073,0,0,0,0.705471
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.04793085,0.04793085,0,-1,0,0.04793085,0,0,6.938894E-18,0,0,0.05045352,0.04793085,0,0,11.022,0.705471,0,0.05045352,-0.05045352,3.490455,24.93177,0.2027073,0.05272393,0,0,0.705471
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07806,0.6550175,0,0,0,3.490455,24.93177,0.2027073,0,0,0,0.6550175
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.7450096,0.6222667,0,-1,0,0.6222667,0,0,0.122743,0.1972439,0,0.6550175,0.6222667,0,0,11.07806,0.6550175,0,0.6550175,-0.6550175,2.800006,20,0.2027073,0.8195106,0,0,0.6550175
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027073,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.35939,0,0,-1,0,0,0,0,1.35939,1.495329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027073,1.495329,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.6480285,0.6480285,4.153292,0,1.298849,0.6480285,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027968,0.7128313,0,5,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.7897882,0.7897882,4.295052,0,1.337549,0.7897882,7.836591,0,0,0,0.06189247,0,0,3.505263,3.33,8.475861,2.997,3.391892,0,3.391892,9.176952,65.54953,0.2028992,0.868767,0.04951397,5,3.058892
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.200447,2.200447,5,0,1.53,2.200447,11.56182,0,0,0,0.2544118,0,0,2.799553,2.659575,5.083968,6.049703,2.913987,0,2.913987,11.9414,85.29557,0.2030429,2.420491,0.2035294,5,6.304115
