Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,5.134043,5.134043,5,0,1.53,5.134043,9.072506,0,0,0,0.4657864,0.1410981,0.1340432,0,0,2.169981,8.672292,0.3246883,0,0.3246883,12.24943,87.49576,0.2030549,5.647448,0.3726291,5,9.138078
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,1.845292,8.964511,0.6129057,0,0.6129057,12.83088,91.64899,0.2030009,0,0.4903246,0,9.577417
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.570027,1.570027,0,-1,0,1.570027,166.0488,0,0,0,2.60701,1.65266,1.570027,0,0,1.232386,9.516127,0.9543505,0,0.9543505,13.73626,98.11594,0.2029169,1.727029,2.085608,0,12.12314
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,-1,0,0,0,3.354395,0,0,3.632431,0,0,0,0,0.2780359,10.37504,0.2780359,0,0.2780359,14.00003,100,0.2028925,0,2.905945,0,14.00747
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.330373,2.330373,0,-1,0,2.330373,156.526,1.194615,0,0,3.647639,2.453024,2.330373,0,0,0,10.62527,0,0,0,14.00003,100,0.2028925,2.56341,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.633616,2.633616,0,-1,0,2.633616,89.89808,4.440892E-16,0,0,2.367571,2.772228,2.633616,0,0,0,10.62527,0,0.4046573,-0.4046573,13.57348,96.95325,0.2028925,2.896978,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,5.176459,3.33,0,-1,0,3.33,73.08263,0,1.846459,2.364105,2.433651,3.505263,3.33,0,0,0.4496192,10.22062,0,1.071612,-1.071612,12.4439,88.88485,0.2028925,5.694105,1.946921,0,12.65427
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,0.5588546,0,0,2.199153,0,0,0,0,1.640299,9.149005,1.640299,0,1.640299,14.00003,100,0.2027483,0,1.759323,0,11.34816
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.6474577,0.6474577,0,-1,0,0.6474577,176.7139,0.4626133,0,0,1.144148,0.6815343,0.6474577,0,0,0,10.62527,0,0,0,14.00003,100,0.2027483,0.7122034,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.210467,2.210467,0,-1,0,2.210467,14.64858,0,0,0,0.3238021,2.326807,2.210467,0,0,0,10.62527,0,2.003005,-2.003005,11.88867,84.91894,0.2027483,2.431514,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,2.225561,8.622269,0.196982,0,0.196982,12.07555,86.25375,0.202731,0,0.1575856,0,8.819251
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.028579,8.799553,0,0,0,12.07555,86.25375,0.202731,0,0,0,8.799553
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.014065,3.33,0,-1,0,3.33,0,0,0.684065,1.085472,0,3.505263,3.33,0,0,2.028579,8.799553,0,3.505263,-3.505263,8.380677,59.86186,0.202731,4.415472,0,0,8.799553
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.923316,5.29429,0,0,0,8.380677,59.86186,0.202731,0,0,0,5.29429
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.923316,5.29429,0,0,0,8.380677,59.86186,0.202731,0,0,0,5.29429
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.524824,1.524824,0,-1,0,1.524824,0,0,2.220446E-16,0,0,1.605078,1.524824,0,0,5.923316,5.29429,0,1.605078,-1.605078,6.688776,47.77688,0.202731,1.677306,0,0,5.29429
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.706736,3.689212,0,0,0,6.688776,47.77688,0.202731,0,0,0,3.689212
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.4660071,0.4660071,0,-1,0,0.4660071,0,0,0,0,0,0.4905338,0.4660071,0,0,7.706736,3.689212,0,0.4905338,-0.4905338,6.171708,44.08354,0.202731,0.5126078,0,0,3.689212
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.44306,0.44306,0,-1,0,0.44306,0,0,5.551115E-17,0,0,0.4663789,0.44306,0,0,8.251774,3.198678,0,0.4663789,-0.4663789,5.680101,40.57207,0.202731,0.487366,0,0,3.198678
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.6314507,0.6314507,0,-1,0,0.6314507,0,0,0,0,0,0.6646849,0.6314507,0,0,8.769973,2.732299,0,0.6646849,-0.6646849,4.979462,35.56752,0.202731,0.6945958,0,0,2.732299
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.508512,2.067614,0,0,0,4.979462,35.56752,0.202731,0,0,0,2.067614
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1056945,0.1056945,0,0,0,0.1056945,0,0,0,0,0,0.1112574,0.1056945,0,0,9.508512,2.067614,0,0.1112574,-0.1112574,4.862186,34.72984,0.202731,0.116264,0,0,2.067614
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3373146,0.3373146,0,0,0,0.3373146,2.405619,0,1.110223E-16,0,0.008114505,0.355068,0.3373146,0,0,9.632131,1.956357,0,0.3469535,-0.3469535,4.496466,32.11755,0.202731,0.3710461,0.006491603,0,1.964471
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.839966,1.839966,5,0,1.53,1.839966,2.100376,4.440892E-16,0,0,0.03864621,0,0,3.160034,3.002032,10.01763,1.609403,3.040679,0,3.040679,7.381106,52.72208,0.2028838,2.023963,0.03091697,5,1.648049
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,5.995162,5.995162,5,0,1.53,5.995162,4.81189,0,8.881784E-16,0,0.2884806,1.047539,0.9951618,0,0,6.976956,4.346014,0,0.7590582,-0.7590582,6.580989,47.00697,0.2028838,6.594678,0.2307845,5,4.634494
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,4.565138,3.33,0,-1,0,3.33,19.78584,0,1.235138,1.691652,0.6588686,3.505263,3.33,0,0,7.820354,3.586956,0,2.846395,-2.846395,3.580626,25.57585,0.2028838,5.021652,0.5270948,0,4.245824
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,-1,0,0,0,0,0,0,0.2117253,0,0,0,0,10.98302,0.740561,0.2117253,0,0.2117253,3.781486,27.01056,0.2028653,0,0.1693803,0,0.9522864
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.015476,1.015476,0,-1,0,1.015476,149.0892,0,0,0,1.513965,1.068922,1.015476,0,0,10.77129,0.9311138,0.4450432,0,0.4450432,4.203691,30.0263,0.2028262,1.117024,1.211172,0,2.445079
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.117213,1.117213,0,-1,0,1.117213,208.7635,0,0,0,2.332334,1.176014,1.117213,0,0,10.32625,1.331653,1.15632,0,1.15632,5.300672,37.86187,0.2027248,1.228935,1.865867,0,3.663986
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2522411,0.2522411,0,-1,0,0.2522411,622.7415,0,0,0,1.57081,0.265517,0.2522411,0,0,9.169927,2.37234,1.305293,0,1.305293,6.538982,46.70692,0.2026105,0.2774653,1.256648,0,3.943151
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.652401,2.652401,0,-1,0,2.652401,53.78292,0,0,0,1.426539,2.792001,2.652401,0,0,7.864633,3.547104,0,1.365462,-1.365462,5.099658,36.42606,0.2026105,2.917641,1.141231,0,4.973643
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,6.46295,3.032866,0,-1,0,3.032866,33.3298,0,3.430084,4.844624,1.010848,3.19249,3.032866,0,0,9.381813,2.181642,0,2.181642,-2.181642,2.800006,20,0.2026105,7.109244,0.8086783,0,3.19249
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.9954868,0.3880197,0,-1,0,0.3880197,105.2632,0,0.6074671,1.017431,0.4084418,0.4084418,0.3880197,0,0,11.80586,0,0,0,0,2.800006,20,0.2026105,1.095035,0.3267535,0,0.4084418
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,11.80586,0,0.1765713,0,0.1765713,2.967516,21.1965,0.2025951,0,0.141257,0,0.1765713
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,7.162897,0.3397725,0,-1,0,0.3397725,58.4924,0,6.823124,7.690457,0.1987411,0.3576552,0.3397725,0,0,11.62929,0.1589142,0,0.1589142,-0.1589142,2.800006,20,0.2025951,7.879186,0.1589929,0,0.3576552
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.44802,0,0,-1,0,0,0,0,1.44802,1.592823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,1.592823,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.648458,0,0,-1,0,0,0,0,3.648458,4.013303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,4.013303,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,9.664392,0,0,-1,0,0,0,0,9.664392,10.63083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,10.63083,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.334403,0,0,-1,0,0,0,0,1.334403,1.467843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,1.467843,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.6889299,0,0,-1,0,0,0,0,0.6889299,0.7578229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,0.7578229,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03850734,0,0,-1,0,0,0,0,0.03850734,0.04235807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,0.04235807,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.115415,0,0,-1,0,0,0,0,1.115415,1.226956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,1.226956,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.325206,0,0,-1,0,0,0,0,1.325206,1.457727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,1.457727,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01217647,0,0,-1,0,0,0,0,0.01217647,0.01339412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,0.01339412,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2036752,0,0,-1,0,0,0,0,0.2036752,0.2240427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025951,0.2240427,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.3787403,0.3787403,3.884003,0,1.225333,0.3787403,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2026487,0.4166144,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.766952,0.766952,4.272215,0,1.331315,0.766952,5.830161,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.202749,0.8436472,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,5.357516,5.357516,5,0,1.53,5.357516,10.31054,0,0,0,0.5523889,0.3763329,0.3575163,0,0,5.101146,6.034243,0.1760559,0,0.1760559,9.327678,66.62614,0.2027555,5.893268,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.461704,1.461704,4.431755,0,1.374869,1.461704,123.0564,0,0,0,1.79872,0,0,2.970051,2.821549,4.92509,6.192693,4.620269,0,4.620269,13.71085,97.93444,0.2027677,1.607875,1.438976,5,7.991414
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.010946,2.010946,0,-1,0,2.010946,92.68385,0,0,0,1.863822,2.116785,2.010946,0,0,0.304821,10.35093,0,0.2529632,-0.2529632,13.4442,96.02983,0.2027677,2.21204,1.491058,0,12.21476
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.919016,1.919016,0,-1,0,1.919016,68.70029,0,0,0,1.31837,2.020017,1.919016,0,0,0.5858912,10.09797,0,0.7016472,-0.7016472,12.7046,90.74697,0.2027677,2.110918,1.054696,0,11.41634
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,7.077503,3.33,0,-1,0,3.33,55.87328,0,3.747503,4.455253,1.86058,3.505263,3.33,0,0,1.365499,9.396325,0,1.644683,-1.644683,10.97095,78.3638,0.2027677,7.785253,1.488464,0,11.25691
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.508987,3.33,0,-1,0,3.33,57.59661,0,0.1789872,0.5298859,1.917967,3.505263,3.33,0,0,3.192924,7.751642,0,1.587296,-1.587296,9.297797,66.4127,0.2027677,3.859886,1.534374,0,9.669609
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.614412,3.33,0,-1,0,3.33,79.25106,0,0.2844117,0.6458529,2.63906,3.505263,3.33,0,0,4.956587,6.164346,0,0.8662028,-0.8662028,8.384739,59.89087,0.2027677,3.975853,2.111248,0,8.803407
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.64643,2.64643,0,-1,0,2.64643,89.86291,0,0,0,2.378159,2.785715,2.64643,0,0,5.919034,5.298143,0,0.4075567,-0.4075567,7.955136,56.82229,0.2027677,2.911072,1.902527,0,7.676302
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.948669,1.948669,0,-1,0,1.948669,103.2472,0,0,0,2.011947,2.05123,1.948669,0,0,6.371875,4.890586,0,0.03928371,-0.03928371,7.913728,56.52652,0.2027677,2.143536,1.609557,0,6.902533
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.246701,3.246701,0,-1,0,3.246701,43.22066,0,4.440892E-16,0.2413715,1.403246,3.41758,3.246701,0,0,6.415524,4.851303,0,2.014335,-2.014335,5.790432,41.36015,0.2027677,3.571372,1.122597,0,6.254549
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0,0,0,0.8622156,0,0,0,0,8.653673,2.836968,0.8622156,0,0.8622156,6.608402,47.20278,0.2026926,0,0.6897725,0,3.699184
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,9.912255,3.33,0,-1,0,3.33,5.516179,0,6.582255,7.57348,0.1836887,3.505263,3.33,0,0,7.791458,3.612962,0,3.321574,-3.321574,3.107155,22.19392,0.2026926,10.90348,0.146951,0,3.796651
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.371883,0.2768185,0,-1,0,0.2768185,0,0,3.095065,3.432253,0,0.2913879,0.2768185,0,0,11.4821,0.2913879,0,0.2913879,-0.2913879,2.800006,20,0.2026926,3.709072,0,0,0.2913879
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.235151,0,0,-1,0,0,0,0,3.235151,3.558666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,3.558666,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.006124,0,0,-1,0,0,0,0,4.006124,4.406737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,4.406737,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.883295,0,0,-1,0,0,0,0,0.883295,0.9716245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,0.9716245,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3996703,0,0,-1,0,0,0,0,0.3996703,0.4396373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,0.4396373,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.8618615,0,0,-1,0,0,0,0,0.8618615,0.9480477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,0.9480477,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.8480259,0,0,-1,0,0,0,0,0.8480259,0.9328284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,0.9328284,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.6399174,0,0,-1,0,0,0,0,0.6399174,0.7039092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,0.7039092,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.876931,0,0,-1,0,0,0,0,0.876931,0.9646242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,0.9646242,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.1325,0,0,-1,0,0,0,0,1.1325,1.24575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026926,1.24575,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2225478,0.2225478,3.727811,0,1.182692,0.2225478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027254,0.2448026,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.7365886,0.7365886,4.241852,0,1.323026,0.7365886,11.28819,4.440892E-16,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.2028178,0.8102475,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.691434,1.691434,4.781469,0,1.470341,1.691434,52.32038,0,0,0,0.8849644,0,0,3.090035,2.935534,5.062713,6.068833,3.820498,0,3.820498,12.82156,91.58239,0.2029445,1.860577,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.444784,1.444784,0,0,0,1.444784,141.107,0,0,0,2.038692,1.520826,1.444784,0,0,1.242215,9.507281,0.5178668,0,0.5178668,13.31285,95.09161,0.2028996,1.589263,1.630954,0,11.54597
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,5.33539,3.33,0,-1,0,3.33,88.91391,4.440892E-16,2.00539,2.538929,2.960833,3.505263,3.33,0,0,0.7243479,9.973361,0,0.54443,-0.54443,12.73897,90.99247,0.2028996,5.868929,2.368667,0,12.93419
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,3.708926,3.33,0,-1,0,3.33,74.11942,0,0.3789258,0.7498183,2.468177,3.505263,3.33,0,0,1.32927,9.428931,0,1.037086,-1.037086,11.64579,83.18402,0.2028996,4.079818,1.974541,0,11.89711
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.841364,1.841364,0,-1,0,1.841364,207.4286,0,0,0,3.819515,1.938278,1.841364,0,0,2.481588,8.391845,1.881238,0,1.881238,13.43049,95.93185,0.2027365,2.0255,3.055612,0,12.21136
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.121042,3.121042,0,-1,0,3.121042,100.0951,0,0,0.1031462,3.124009,3.285307,3.121042,0,0,0.6003506,10.08496,0,0.1612983,-0.1612983,13.26046,94.7174,0.2027365,3.433146,2.499207,0,13.20897
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.407042,2.407042,0,-1,0,2.407042,167.2824,0.7132575,0,0,4.026557,2.533729,2.407042,0,0,0.7795709,9.92366,0.7795709,0,0.7795709,14.00003,100,0.202669,2.647746,3.221246,0,13.95022
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.3626243,0.3626243,0,-1,0,0.3626243,910.5317,2.920099,0,0,3.301809,0.3817098,0.3626243,0,0,0,10.62527,0,0,0,14.00003,100,0.202669,0.3988867,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.596925,2.596925,0,-1,0,2.596925,115.0807,0.2549539,0,0,2.98856,2.733606,2.596925,0,0,0,10.62527,0,0,0,14.00003,100,0.202669,2.856618,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,6.774045,3.33,0,-1,0,3.33,60.80977,0,3.444045,4.121449,2.024965,3.505263,3.33,0,0,0,10.62527,0,1.480298,-1.480298,12.43966,88.85452,0.202669,7.451449,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.234729,3.234729,0,-1,0,3.234729,34.03733,4.440892E-16,0,0.2282015,1.101015,3.404978,3.234729,0,0,1.644775,9.144977,0,2.303962,-2.303962,10.01107,71.50748,0.202669,3.558202,0.8808123,0,10.24599
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,4.224695,3.33,0,-1,0,3.33,5.399876,0,0.8946952,1.317165,0.1798159,3.505263,3.33,0,0,4.204733,6.841014,0,3.325447,-3.325447,6.505739,46.46947,0.202669,4.647165,0.1438527,0,7.02083
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.521659,2.521659,0,-1,0,2.521659,0,0,4.440892E-16,0,0,2.654378,2.521659,0,0,7.899675,3.515567,0,2.654378,-2.654378,3.707778,26.48408,0.202669,2.773825,0,0,3.515567
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,6.746768,0.8181295,0,-1,0,0.8181295,0,0,5.928638,6.603315,0,0.8611889,0.8181295,0,0,10.84898,0.8611889,0,0.8611889,-0.8611889,2.800006,20,0.202669,7.421445,0,0,0.8611889
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.112825,0,0,-1,0,0,0,0,2.112825,2.324108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202669,2.324108,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202669,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.5707219,0,0,-1,0,0,0,0,0.5707219,0.627794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202669,0.627794,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202669,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.6836413,0,0,-1,0,0,0,0,0.6836413,0.7520053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202669,0.7520053,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.9108699,0,0,-1,0,0,0,0,0.9108699,1.001957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202669,1.001957,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.7702642,0,0,-1,0,0,0,0,0.7702642,0.8472906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202669,0.8472906,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.7051224,0,0,-1,0,0,0,0,0.7051224,0.7756346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202669,0.7756346,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3703721,0.3703721,3.875635,0,1.223048,0.3703721,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027209,0.4074093,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.5757613,0.5757613,4.081025,0,1.27912,0.5757613,13.53984,8.881784E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2027924,0.6333374,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2027627,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,3.663486,3.663486,3.763752,0,1.192504,3.663486,33.98036,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2028126,4.029835,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.494107,2.494107,0,-1,0,2.494107,52.05852,0,4.440892E-16,0,1.298395,2.625376,2.494107,0,0,0.01029036,10.61601,0,1.326981,-1.326981,12.59151,89.93914,0.2028126,2.743518,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.509347,2.509347,0,-1,0,2.509347,78.66615,0,0,0,1.974006,2.641418,2.509347,0,0,1.484714,9.289032,0,0.6674111,-0.6674111,11.88799,84.91405,0.2028126,2.760281,1.579205,0,11.26304
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.275099,3.275099,0,-1,0,3.275099,41.17042,0,0,0.2726089,1.348372,3.447473,3.275099,0,0,2.226282,8.621621,0,2.099101,-2.099101,9.675345,69.10947,0.2028126,3.602609,1.078698,0,9.969993
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.162154,2.162154,0,-1,0,2.162154,68.31607,0,0,0,1.477099,2.275952,2.162154,0,0,4.558616,6.52252,0,0.798853,-0.798853,8.833281,63.09473,0.2028126,2.378369,1.181679,0,7.999619
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,-1,0,0,0,0,0,0,0.7388146,0,0,0,0,5.44623,5.723667,0.7388146,0,0.7388146,9.534182,68.10116,0.2027489,0,0.5910516,0,6.462481
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,4.707416,6.3886,0.230808,0,0.230808,9.753145,69.66518,0.202729,0,0.1846464,0,6.619408
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.273444,3.273444,0,-1,0,3.273444,23.9731,0,4.440892E-16,0.2707883,0.7847459,3.44573,3.273444,0,0,4.476607,6.596327,0,2.660985,-2.660985,6.948221,49.63005,0.202729,3.600788,0.6277967,0,7.381073
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,5.231186,3.33,0,-1,0,3.33,10.65779,0,1.901186,2.424304,0.3549045,3.505263,3.33,0,0,7.433257,3.935343,0,3.150359,-3.150359,3.627452,25.91032,0.202729,5.754304,0.2839236,0,4.290247
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.435087,0.8650447,0,-1,0,0.8650447,14.51822,0,1.570043,1.908999,0.1255891,0.9105734,0.8650447,0,0,10.93366,0.7849843,0,0.7849843,-0.7849843,2.800006,20,0.202729,2.678596,0.1004713,0,0.9105734
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,11.80586,0,0.1741309,0,0.1741309,2.965201,21.17996,0.202714,0,0.1393047,0,0.1741309
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.036489,0.1488819,0,-1,0,0.1488819,0,0,6.887608,7.591257,0,0.1567178,0.1488819,0,0,11.63173,0.1567178,0,0.1567178,-0.1567178,2.800006,20,0.202714,7.740139,0,0,0.1567178
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,5.731399,0,0,-1,0,0,0,0,5.731399,6.304539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,6.304539,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.349197,0,0,-1,0,0,0,0,3.349197,3.684117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,3.684117,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.5551841,0,0,-1,0,0,0,0,0.5551841,0.6107025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,0.6107025,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2278558,0,0,-1,0,0,0,0,0.2278558,0.2506414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,0.2506414,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.4368136,0,0,-1,0,0,0,0,0.4368136,0.4804949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,0.4804949,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.5815805,0,0,-1,0,0,0,0,0.5815805,0.6397386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,0.6397386,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.3276116,0,0,-1,0,0,0,0,0.3276116,0.3603727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,0.3603727,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1388866,0,0,-1,0,0,0,0,0.1388866,0.1527753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202714,0.1527753,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.7454919,0.7454919,4.250755,0,1.325456,0.7454919,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2028138,0.8200411,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.5804443,0.5804443,4.085708,0,1.280398,0.5804443,9.418288,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2028874,0.6384888,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,3.961445,3.961445,5,0,1.53,3.961445,18.16705,0,0,0,0.7196776,0,0,1.038555,0.9866276,5.091192,6.043201,1.706305,0,1.706305,10.78884,77.063,0.202962,4.357589,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,4.269145,4.269145,5,0,1.53,4.269145,28.28083,0,0,0,1.20735,0,0,0.7308543,0.6943116,3.384887,7.578876,1.901661,0,1.901661,12.59292,89.94923,0.2030396,4.69606,0.9658797,5,8.786225
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.07333,3.07333,0,-1,0,3.07333,50.88432,0,4.440892E-16,0.05066278,1.563843,3.235084,3.07333,0,0,1.483226,9.290371,0,1.671241,-1.671241,10.83127,77.36609,0.2030396,3.380663,1.251074,0,10.85421
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.623259,1.623259,0,-1,0,1.623259,111.0723,0,0,0,1.802991,1.708693,1.623259,0,0,3.34016,7.61913,0.09429749,0,0.09429749,10.92073,78.00507,0.2030316,1.785584,1.442393,0,9.422121
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.8061293,0.8061293,0,-1,0,0.8061293,190.081,0,0,0,1.532298,0.8485571,0.8061293,0,0,3.245862,7.703998,0.6837413,0,0.6837413,11.56939,82.63831,0.2029729,0.8867422,1.225839,0,9.236297
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.7528009,0.7528009,0,-1,0,0.7528009,316.4214,0,0,0,2.382023,0.7924221,0.7528009,0,0,2.562121,8.319366,1.589601,0,1.589601,13.07741,93.40991,0.2028365,0.8280811,1.905618,0,10.70139
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.125944,1.125944,0,-1,0,1.125944,200.5274,0.1001011,0,0,2.257825,1.185204,1.125944,0,0,0.9725205,9.750006,0.9725205,0,0.9725205,14.00003,100,0.2027532,1.238538,1.80626,0,12.00783
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.713938,2.713938,0,-1,0,2.713938,110.8889,0.1526783,0,0,3.009455,2.856777,2.713938,0,0,0,10.62527,0,0,0,14.00003,100,0.2027532,2.985332,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1818701,0.1818701,0,-1,0,0.1818701,873.1262,1.396513,0,0,1.587956,0.1914422,0.1818701,0,0,0,10.62527,0,0,0,14.00003,100,0.2027532,0.2000571,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.046076,2.046076,0,-1,0,2.046076,86.19203,0,0,0,1.763554,2.153764,2.046076,0,0,0,10.62527,0,0.3902097,-0.3902097,13.58871,97.06203,0.2027532,2.250684,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,5.64283,3.33,0,-1,0,3.33,28.33958,0,2.31283,2.877113,0.9437081,3.505263,3.33,0,0,0.4335664,10.23506,0,2.561555,-2.561555,10.88859,77.77552,0.2027532,6.207113,0.7549664,0,11.17877
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,5.186651,3.33,0,-1,0,3.33,3.647873,0,1.856651,2.375317,0.1214742,3.505263,3.33,0,0,3.279739,7.673509,0,3.383789,-3.383789,7.321768,52.29824,0.2027532,5.705317,0.09717933,0,7.794983
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,5.730128,3.33,0,-1,0,3.33,0,0,2.400128,2.973141,0,3.505263,3.33,0,0,7.039504,4.289721,0,3.505263,-3.505263,3.626896,25.90635,0.2027532,6.303141,0,0,4.289721
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.514875,0.7452343,0,-1,0,0.7452343,0,0,3.769641,4.221128,0,0.7844572,0.7452343,0,0,10.93424,0.7844572,0,0.7844572,-0.7844572,2.800006,20,0.2027532,4.966363,0,0,0.7844572
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.349728,0,0,-1,0,0,0,0,1.349728,1.4847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027532,1.4847,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027532,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04292767,0,0,-1,0,0,0,0,0.04292767,0.04722043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027532,0.04722043,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.286361,0,0,-1,0,0,0,0,1.286361,1.414997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027532,1.414997,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.06984108,0,0,-1,0,0,0,0,0.06984108,0.07682519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027532,0.07682519,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027532,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.8902566,0,0,-1,0,0,0,0,0.8902566,0.9792822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027532,0.9792822,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.04461328,0,0,-1,0,0,0,0,0.04461328,0.04907461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027532,0.04907461,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.6424575,0.6424575,4.147721,0,1.297328,0.6424575,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2028392,0.7067032,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2028384,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.3694223,0.3694223,3.874686,0,1.222789,0.3694223,206.814,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.202824,0.4063646,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.6748265,0.6748265,0,0,0,0.6748265,285.2652,0.2142932,0,0,1.925045,0.7103437,0.6748265,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2027387,0.7423091,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.41668,1.41668,0,-1,0,1.41668,215.4619,1.561164,0,0,3.052407,1.491242,1.41668,0,0,0,10.62527,0,0,0,14.00003,100,0.2027387,1.558348,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.8678337,0.8678337,0,-1,0,0.8678337,424.5916,2.77124,0,0,3.684749,0.9135091,0.8678337,0,0,0,10.62527,0,0,0,14.00003,100,0.2027387,0.954617,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,4.350067,3.33,0,-1,0,3.33,133.7123,0.9473555,1.020067,1.455074,4.452619,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2027387,4.785074,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.137037,1.137037,0,-1,0,1.137037,388.1151,3.216131,0,0,4.413012,1.196881,1.137037,0,0,0,10.62527,0,0,0,14.00003,100,0.2027387,1.250741,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02735103,0.02735103,0,-1,0,0.02735103,16230.66,4.410463,0,0,4.439254,0.02879056,0.02735103,0,0,0,10.62527,0,0,0,14.00003,100,0.2027387,0.03008613,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.634607,2.634607,0,-1,0,2.634607,163.1313,1.524599,0,0,4.297869,2.77327,2.634607,0,0,0,10.62527,0,0,0,14.00003,100,0.2027387,2.898067,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.256674,1.256674,0,-1,0,1.256674,260.5318,1.951221,0,0,3.274036,1.322815,1.256674,0,0,0,10.62527,0,0,0,14.00003,100,0.2027387,1.382342,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027387,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.353778,2.353778,0,-1,0,2.353778,44.95927,0,0,0,1.058241,2.477661,2.353778,0,0,0,10.62527,0,1.41942,-1.41942,12.50383,89.31288,0.2027387,2.589156,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0,0,0,0.1948363,0,0,0,0,1.577133,9.205854,0.1948363,0,0.1948363,12.68867,90.63315,0.2027222,0,0.1558691,0,9.400691
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382297,9.381207,0,0,0,12.68867,90.63315,0.2027222,0,0,0,9.381207
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.364391,3.33,0,-1,0,3.33,0,0,1.034391,1.47083,0,3.505263,3.33,0,0,1.382297,9.381207,0,3.505263,-3.505263,8.993794,64.24126,0.2027222,4.80083,0,0,9.381207
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,5.644439,3.33,0,-1,0,3.33,0,0,2.314439,2.878882,0,3.505263,3.33,0,0,5.277034,5.875944,0,3.505263,-3.505263,5.298923,37.84937,0.2027222,6.208882,0,0,5.875944
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.349017,1.349017,0,-1,0,1.349017,0,0,2.220446E-16,0,0,1.420018,1.349017,0,0,9.17177,2.370681,0,1.420018,-1.420018,3.802092,27.15774,0.2027222,1.483919,0,0,2.370681
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4421856,0.4421856,0,-1,0,0.4421856,0,0,5.551115E-17,0,0,0.4654585,0.4421856,0,0,10.74957,0.9506624,0,0.4654585,-0.4654585,3.311455,23.65321,0.2027222,0.4864041,0,0,0.9506624
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.7679003,0.4609438,0,-1,0,0.4609438,0,0,0.3069566,0.3837467,0,0.485204,0.4609438,0,0,11.26674,0.485204,0,0.485204,-0.485204,2.800006,20,0.2027222,0.8446904,0,0,0.485204
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.339635,0,0,-1,0,0,0,0,1.339635,1.473599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027222,1.473599,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.7628902,0,0,-1,0,0,0,0,0.7628902,0.8391793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027222,0.8391793,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.617602,0,0,-1,0,0,0,0,1.617602,1.779362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027222,1.779362,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027222,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2056436,0.2056436,3.710907,0,1.178078,0.2056436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027521,0.2262079,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.352263,1.352263,4.662517,0,1.437867,1.352263,2.52625,0,0,0,0.03416155,0,0,3.310254,3.144741,8.475861,2.997,3.178903,0,3.178903,8.974893,64.10625,0.2029069,1.487489,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,8.231209,8.231209,5,0,1.53,8.231209,7.55654,0,0,0.7243292,0.6219946,3.401272,3.231208,0,0,5.296957,5.858012,0,2.779277,-2.779277,6.045277,43.18047,0.2029069,9.054329,0.4975957,5,6.480007
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.630577,1.630577,4.675197,0,1.441329,1.630577,75.75045,0,0,0,1.23517,0,0,3.04462,2.892389,8.385043,3.078735,4.127559,0,4.127559,9.961023,71.15002,0.2029912,1.793635,0.9881358,5,4.313905
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.526083,1.526083,0,-1,0,1.526083,105.7152,0,0,0,1.613302,1.606403,1.526083,0,0,4.257485,6.793538,0.006899241,0,0.006899241,9.967568,71.19678,0.2029906,1.678691,1.290642,0,8.406839
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.684847,1.684847,0,-1,0,1.684847,163.107,0,0,0,2.748102,1.773523,1.684847,0,0,4.250586,6.799747,0.9745798,0,0.9745798,10.89214,77.80081,0.2029079,1.853331,2.198482,0,9.54785
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.431205,3.33,0,-1,0,3.33,62.04305,0,0.1012045,0.4443249,2.066034,3.505263,3.33,0,0,3.276006,7.676869,0,1.439229,-1.439229,9.375054,66.96455,0.2029079,3.774325,1.652827,0,9.742903
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,-1,0,0,0,0,0,0,3.77373,0,0,0,0,4.87515,6.237639,3.77373,0,3.77373,12.95513,92.53645,0.2025882,0,3.018984,0,10.01137
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.009628,2.009628,0,-1,0,2.009628,148.3456,0,0,0,2.981195,2.115397,2.009628,0,0,1.10142,9.633996,0.8657974,0,0.8657974,13.7765,98.40335,0.202515,2.21059,2.384956,0,12.61519
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.505265,1.505265,0,-1,0,1.505265,174.8275,0.8115058,0,0,2.631618,1.584489,1.505265,0,0,0.2356224,10.41321,0.2356224,0,0.2356224,14.00003,100,0.2024951,1.655791,2.105294,0,13.04483
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.020426,1.020426,0,-1,0,1.020426,193.6301,0.9017188,0,0,1.975852,1.074133,1.020426,0,0,0,10.62527,0,0,0,14.00003,100,0.2024951,1.122469,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.617339,3.33,0,-1,0,3.33,45.12122,0,0.2873391,0.649073,1.502537,3.505263,3.33,0,0,0,10.62527,0,2.002727,-2.002727,11.88897,84.92104,0.2024951,3.979073,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0,0,0,0.9759944,0,0,0,0,2.225252,8.622547,0.9759944,0,0.9759944,12.81488,91.53466,0.2024127,0,0.7807956,0,9.598542
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.912572,2.912572,0,-1,0,2.912572,6.973183,0,4.440892E-16,0,0.203099,3.065865,2.912572,0,0,1.249257,9.500942,0,2.862766,-2.862766,9.797257,69.98027,0.2024127,3.203829,0.1624792,0,9.704041
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,5.374252,3.33,0,-1,0,3.33,0,0,2.044253,2.581678,0,3.505263,3.33,0,0,4.430109,6.638176,0,3.505263,-3.505263,6.102386,43.58838,0.2024127,5.911678,0,0,6.638176
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.324845,3.132913,0,0,0,6.102386,43.58838,0.2024127,0,0,0,3.132913
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,6.669057,2.976267,0,-1,0,2.976267,0,0,3.69279,4.359696,0,3.132913,2.976267,0,0,8.324845,3.132913,0,3.132913,-3.132913,2.800006,20,0.2024127,7.335963,0,0,3.132913
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024127,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024127,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.179971,0,0,-1,0,0,0,0,1.179971,1.297969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024127,1.297969,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024127,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024127,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4368408,0,0,-1,0,0,0,0,0.4368408,0.4805249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024127,0.4805249,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.6079869,0,0,-1,0,0,0,0,0.6079869,0.6687856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024127,0.6687856,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4167294,0.4167294,3.921993,0,1.235704,0.4167294,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024695,0.4584023,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.5902563,0.5902563,4.09552,0,1.283077,0.5902563,8.072178,0,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.2025441,0.649282,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2023726,0.2023726,3.707636,0,1.177185,0.2023726,362.3394,0,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.2025119,0.2226099,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.2024249,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.392385,2.392385,0,-1,0,2.392385,138.5967,0.7974674,0,0,3.315767,2.5183,2.392385,0,0,0,10.62527,0,0,0,14.00003,100,0.2024249,2.631623,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.07004806,0.07004806,0,-1,0,0.07004806,5375.254,3.691526,0,0,3.765261,0.0737348,0.07004806,0,0,0,10.62527,0,0,0,14.00003,100,0.2024249,0.07705287,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,-1,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024249,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.7269238,0.7269238,0,-1,0,0.7269238,574.2275,3.409014,0,0,4.174197,0.7651829,0.7269238,0,0,0,10.62527,0,0,0,14.00003,100,0.2024249,0.7996162,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.767035,3.33,0,-1,0,3.33,119.0849,0.460264,0.4370353,0.8137388,3.965527,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2024249,4.143739,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.27147,2.27147,0,-1,0,2.27147,158.2035,1.202524,0,0,3.593545,2.391021,2.27147,0,0,0,10.62527,0,0,0,14.00003,100,0.2024249,2.498617,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3034898,0.3034898,0,-1,0,0.3034898,829.7907,2.198867,0,0,2.51833,0.319463,0.3034898,0,0,0,10.62527,0,0,0,14.00003,100,0.2024249,0.3338388,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,5.602407,3.33,0,-1,0,3.33,64.56828,4.440892E-16,2.272408,2.832648,2.150124,3.505263,3.33,0,0,0,10.62527,0,1.355139,-1.355139,12.57159,89.79686,0.2024249,6.162648,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.752534,2.752534,0,-1,0,2.752534,47.43568,0,0,0,1.305683,2.897404,2.752534,0,0,1.50571,9.270135,0,1.591721,-1.591721,10.89376,77.81245,0.2024249,3.027788,1.044547,0,10.57582
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,6.671267,3.33,0,-1,0,3.33,5.679165,0,3.341267,4.008394,0.1891162,3.505263,3.33,0,0,3.274289,7.678414,0,3.316147,-3.316147,7.398239,52.84446,0.2024249,7.338394,0.1512929,0,7.86753
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,6.244525,3.33,0,-1,0,3.33,0,0,2.914525,3.538977,0,3.505263,3.33,0,0,6.958897,4.362267,0,3.505263,-3.505263,3.703367,26.45257,0.2024249,6.868977,0,0,4.362267
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.371794,0.8141534,0,-1,0,0.8141534,0,0,2.55764,2.894819,0,0.8570036,0.8141534,0,0,10.85363,0.8570036,0,0.8570036,-0.8570036,2.800006,20,0.2024249,3.708973,0,0,0.8570036
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024249,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024249,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024249,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1862307,0,0,-1,0,0,0,0,0.1862307,0.2048537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024249,0.2048537,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.6277762,0,0,-1,0,0,0,0,0.6277762,0.6905538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024249,0.6905538,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.915409,0,0,-1,0,0,0,0,1.915409,2.10695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024249,2.10695,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.019565,0,0,-1,0,0,0,0,1.019565,1.121521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024249,1.121521,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2532824,0,0,-1,0,0,0,0,0.2532824,0.2786106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024249,0.2786106,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.5986412,0.5986412,4.103904,0,1.285366,0.5986412,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2025043,0.6585053,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.831346,0.831346,4.336609,0,1.348894,0.831346,4.3933,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2026097,0.9144806,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.9633023,0.9633023,4.468565,0,1.384918,0.9633023,99.16428,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2026543,1.059633,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,4.998854,4.998854,3.713771,0,1.17886,4.998854,43.54605,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2026834,5.49874,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.380697,3.33,0,-1,0,3.33,84.58363,0,0.05069653,0.3887662,2.816635,3.505263,3.33,0,0,0,10.62527,0,0.6886284,-0.6886284,13.27415,94.81517,0.2026834,3.718766,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.264014,1.264014,0,-1,0,1.264014,273.1599,1.357095,0,0,3.452778,1.330541,1.264014,0,0,0.7651426,9.936646,0.7651426,0,0.7651426,14.00003,100,0.2026194,1.390415,2.762223,0,13.38942
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.235772,3.235772,0,-1,0,3.235772,128.0809,0.7383319,0,0.2293496,4.144408,3.406076,3.235772,0,0,0,10.62527,0,0,0,14.00003,100,0.2026194,3.55935,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.060425,3.060425,0,-1,0,3.060425,155.3374,1.532485,0,0.03646776,4.753986,3.2215,3.060425,0,0,0,10.62527,0,0,0,14.00003,100,0.2026194,3.366468,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.959903,1.959903,0,-1,0,1.959903,203.9413,1.933995,0,0,3.997051,2.063056,1.959903,0,0,0,10.62527,0,0,0,14.00003,100,0.2026194,2.155893,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026194,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.634086,2.634086,0,-1,0,2.634086,123.0621,0.4688383,0,0,3.24156,2.772722,2.634086,0,0,0,10.62527,0,0,0,14.00003,100,0.2026194,2.897495,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026194,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.472193,1.472193,0,-1,0,1.472193,58.91671,0,2.220446E-16,0,0.8673675,1.549677,1.472193,0,0,0,10.62527,0,0.6823091,-0.6823091,13.28081,94.86275,0.2026194,1.619412,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,4.963692,3.33,0,-1,0,3.33,6.264733,4.440892E-16,1.633692,2.130061,0.2086156,3.505263,3.33,0,0,0.7581212,9.942966,0,3.296648,-3.296648,9.80584,70.04157,0.2026194,5.460062,0.1668925,0,10.15158
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.266237,2.266237,0,-1,0,2.266237,0,0,0,0,0,2.385513,2.266237,0,0,4.421063,6.646317,0,2.385513,-2.385513,7.291288,52.08052,0.2026194,2.492861,0,0,6.646317
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.071633,4.260804,0,0,0,7.291288,52.08052,0.2026194,0,0,0,4.260804
