Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.650137,2.650137,0,-1,0,2.650137,0,0,4.440892E-16,0,0,2.789618,2.650137,0,0,7.071633,4.260804,0,2.789618,-2.789618,4.350772,31.07688,0.2026194,2.915151,0,0,4.260804
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.5184833,0.5184833,0,-1,0,0.5184833,0,0,0,0,0,0.545772,0.5184833,0,0,10.17121,1.471186,0,0.545772,-0.545772,3.775478,26.96765,0.2026194,0.5703317,0,0,1.471186
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.6079022,0.6079022,0,-1,0,0.6079022,0,0,0,0,0,0.6398971,0.6079022,0,0,10.77762,0.9254142,0,0.6398971,-0.6398971,3.100967,22.14972,0.2026194,0.6686925,0,0,0.9254142
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.5090062,0.2712412,0,-1,0,0.2712412,0,0,0.237765,0.2886656,0,0.2855171,0.2712412,0,0,11.48862,0.2855171,0,0.2855171,-0.2855171,2.800006,20,0.2026194,0.5599068,0,0,0.2855171
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026194,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.6502644,0,0,-1,0,0,0,0,0.6502644,0.7152909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026194,0.7152909,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.6023945,0,0,-1,0,0,0,0,0.6023945,0.6626339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026194,0.6626339,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.419308,0,0,-1,0,0,0,0,1.419308,1.561238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026194,1.561238,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.7108955,0.7108955,4.216159,0,1.316011,0.7108955,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027122,0.781985,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.0374147,0.0374147,3.542678,0,1.132151,0.0374147,76.08231,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.2027182,0.04115617,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.629445,2.629445,5,0,1.53,2.629445,9.195868,0,0,0,0.2418003,0,0,2.370555,2.252027,5.117394,6.019619,2.493828,0,2.493828,11.51109,82.22194,0.2028347,2.892389,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.360008,2.360008,0,0,0,2.360008,22.29648,0,0,0,0.5261986,2.484219,2.360008,0,0,2.623567,8.264064,0,1.95802,-1.95802,9.44716,67.47958,0.2028347,2.596009,0.4209589,0,8.790263
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,4.799144,6.306044,0.5217903,0,0.5217903,9.942174,71.01538,0.2027912,0,0.4174323,0,6.827835
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.942906,1.942906,0,-1,0,1.942906,65.91739,0,0,0,1.280713,2.045164,1.942906,0,0,4.277354,6.775655,0,0.7644514,-0.7644514,9.136371,65.25967,0.2027912,2.137197,1.02457,0,8.056369
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,-1,0,0,0,0,0,0,1.723221,0,0,0,0,5.126745,6.011204,1.723221,0,1.723221,10.77116,76.93671,0.2026476,0,1.378577,0,7.734425
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1368339,0.1368339,0,-1,0,0.1368339,840.1816,0,0,0,1.149654,0.1440357,0.1368339,0,0,3.403524,7.562103,1.005618,0,1.005618,11.72517,83.75108,0.2025639,0.1505173,0.9197228,0,8.711756
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.419713,1.419713,0,-1,0,1.419713,37.28586,0,2.220446E-16,0,0.5293523,1.494435,1.419713,0,0,2.397906,8.467158,0,0.9650828,-0.9650828,10.70789,76.48476,0.2025639,1.561685,0.4234818,0,8.996511
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.32718,3.32718,0,-1,0,3.32718,34.0197,0,0,0.3298983,1.131897,3.502295,3.32718,0,0,3.47022,7.502076,0,2.370398,-2.370398,8.209269,58.63752,0.2025639,3.659898,0.9055175,0,8.633973
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,6.103996,5.131678,0.82696,0,0.82696,8.993793,64.24124,0.2024951,0,0.661568,0,5.958638
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,5.277036,5.875942,0.6643839,0,0.6643839,9.624082,68.74331,0.2024398,0,0.5315071,0,6.540326
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,3.914443,3.33,0,-1,0,3.33,7.472549,0,0.5844436,0.9758879,0.2488359,3.505263,3.33,0,0,4.612652,6.473887,0,3.256427,-3.256427,6.191506,44.22496,0.2024398,4.305888,0.1990687,0,6.722723
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.020106,2.020106,0,-1,0,2.020106,10.19128,0,0,0,0.2058748,2.126428,2.020106,0,0,8.230905,3.21746,0,1.920553,-1.920553,4.167066,29.7647,0.2024398,2.222117,0.1646998,0,3.423335
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.800746,1.232062,0,-1,0,1.232062,0,0,3.568685,4.048759,0,1.296907,1.232062,0,0,10.36485,1.296907,0,1.296907,-1.296907,2.800006,20,0.2024398,5.280821,0,0,1.296907
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.385356,0,0,-1,0,0,0,0,1.385356,1.523892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,1.523892,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,8.12831,0,0,-1,0,0,0,0,8.12831,8.941141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,8.941141,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.6053261,0,0,-1,0,0,0,0,0.6053261,0.6658587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,0.6658587,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.128589,0,0,-1,0,0,0,0,1.128589,1.241447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,1.241447,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.213033,0,0,-1,0,0,0,0,1.213033,1.334336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,1.334336,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.8781706,0,0,-1,0,0,0,0,0.8781706,0.9659877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,0.9659877,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.394211,0,0,-1,0,0,0,0,1.394211,1.533633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,1.533633,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.177063,0,0,-1,0,0,0,0,1.177063,1.29477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024398,1.29477,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1745095,0.1745095,3.679773,0,1.169578,0.1745095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024656,0.1919604,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.05550217,0.05550217,3.560765,0,1.137089,0.05550217,84.11317,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2024727,0.06105239,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.165208,2.165208,4.914388,0,1.506628,2.165208,33.41334,0,0,0,0.7234684,0,0,2.74918,2.611721,5.099175,6.036016,3.335189,0,3.335189,12.32656,88.04671,0.2026228,2.381729,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.234438,1.234438,0,0,0,1.234438,135.4714,0,0,0,1.672311,1.299409,1.234438,0,0,1.763986,9.037686,0.3729019,0,0.3729019,12.68033,90.5736,0.2025919,1.357882,1.337849,0,10.71
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.582394,2.582394,0,-1,0,2.582394,76.95288,0,0,0,1.987226,2.718309,2.582394,0,0,1.391084,9.373299,0,0.7310828,-0.7310828,11.9097,85.06912,0.2025919,2.840633,1.589781,0,11.36052
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.156997,3.156997,0,-1,0,3.156997,114.7783,0,0,0.1426966,3.623548,3.323155,3.156997,0,0,2.203398,8.642216,0.3003935,0,0.3003935,12.19468,87.10468,0.202567,3.472697,2.898839,0,12.26576
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,-1,0,0,0,1.493312,0,0,3.396317,0,0,0,0,1.903005,8.91257,1.903005,0,1.903005,14.00003,100,0.2024096,0,2.717053,0,12.30889
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.094682,3.094682,0,-1,0,3.094682,121.8603,0.5136296,0,0.07415035,3.77119,3.25756,3.094682,0,0,0,10.62527,0,0,0,14.00003,100,0.2024096,3.40415,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.989417,1.989417,0,-1,0,1.989417,201.2665,1.909906,0,0,4.00403,2.094123,1.989417,0,0,0,10.62527,0,0,0,14.00003,100,0.2024096,2.188359,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.280934,3.33,0,-1,0,3.33,85.10572,0,0.9509341,1.379027,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2024096,4.709027,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.304242,2.304242,0,-1,0,2.304242,77.77666,0,0,0,1.792163,2.425518,2.304242,0,0,0.7458251,9.954032,0,0.6333555,-0.6333555,12.62486,90.1774,0.2024096,2.534666,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.016424,1.016424,0,-1,0,1.016424,146.968,0,0,0,1.493818,1.06992,1.016424,0,0,1.449553,9.320676,0.423898,0,0.423898,13.02701,93.04986,0.2023745,1.118066,1.195054,0,10.81449
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.770127,1.770127,0,-1,0,1.770127,49.82668,0,2.220446E-16,0,0.8819953,1.863291,1.770127,0,0,1.025655,9.702185,0,0.9812959,-0.9812959,11.99263,85.66147,0.2023745,1.947139,0.7055962,0,10.58418
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,4.201758,3.33,0,-1,0,3.33,6.396281,0,0.8717584,1.291934,0.2129962,3.505263,3.33,0,0,2.115984,8.720888,0,3.292267,-3.292267,8.522275,60.87327,0.2023745,4.621934,0.1703969,0,8.933885
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,8.70802,3.33,0,-1,0,3.33,0,0,5.37802,6.248823,0,3.505263,3.33,0,0,5.774058,5.428621,0,3.505263,-3.505263,4.827403,34.48138,0.2023745,9.578822,0,0,5.428621
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.891893,1.82719,0,-1,0,1.82719,0,0,2.064702,2.453892,0,1.923358,1.82719,0,0,9.668796,1.923358,0,1.923358,-1.923358,2.800006,20,0.2023745,4.281082,0,0,1.923358
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.910965,0,0,-1,0,0,0,0,0.910965,1.002061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023745,1.002061,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023745,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02906002,0,0,-1,0,0,0,0,0.02906002,0.03196603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023745,0.03196603,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.316929,0,0,-1,0,0,0,0,1.316929,1.448622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023745,1.448622,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.7377582,0,0,-1,0,0,0,0,0.7377582,0.811534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023745,0.811534,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.4520998,0,0,-1,0,0,0,0,0.4520998,0.4973097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023745,0.4973097,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1138263,0,0,-1,0,0,0,0,0.1138263,0.1252089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023745,0.1252089,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.836536,0,0,-1,0,0,0,0,0.836536,0.9201896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023745,0.9201896,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.7409288,0.7409288,4.246192,0,1.32421,0.7409288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024703,0.8150217,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3000382,0.3000382,3.805301,0,1.203847,0.3000382,18.92895,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2025068,0.3300421,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2024757,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2023659,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.682691,2.682691,0,-1,0,2.682691,90.38049,0,0,0,2.424629,2.823885,2.682691,0,0,0,10.62527,0,0.399256,-0.399256,13.57917,96.99391,0.2023659,2.95096,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.867228,2.867228,0,-1,0,2.867228,122.832,0.060122,0,0,3.521875,3.018135,2.867228,0,0,0.4436178,10.22602,0.4436178,0,0.4436178,14.00003,100,0.2023295,3.153951,2.8175,0,13.74789
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.688386,2.688386,0,-1,0,2.688386,133.9068,0.7700506,0,0,3.599931,2.82988,2.688386,0,0,0,10.62527,0,0,0,14.00003,100,0.2023295,2.957224,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.86307,1.86307,0,-1,0,1.86307,121.4494,0.3015612,0,0,2.262688,1.961126,1.86307,0,0,0,10.62527,0,0,0,14.00003,100,0.2023295,2.049377,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.528297,2.528297,0,-1,0,2.528297,111.7897,0.1650109,0,0,2.826376,2.661366,2.528297,0,0,0,10.62527,0,0,0,14.00003,100,0.2023295,2.781127,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.116943,1.116943,0,-1,0,1.116943,303.5076,2.214277,0,0,3.390007,1.175729,1.116943,0,0,0,10.62527,0,0,0,14.00003,100,0.2023295,1.228637,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023295,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023295,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023295,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.4953772,0.4953772,0,-1,0,0.4953772,42.64101,0,5.551115E-17,0,0.2112339,0.5214497,0.4953772,0,0,0,10.62527,0,0.3102159,-0.3102159,13.67303,97.66431,0.2023295,0.544915,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,5.781507,3.33,0,-1,0,3.33,0,0,2.451508,3.029658,0,3.505263,3.33,0,0,0.3446843,10.31506,0,3.505263,-3.505263,9.97816,71.27243,0.2023295,6.359658,0,0,10.31506
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,5.72419,3.33,0,-1,0,3.33,0,0,2.39419,2.966609,0,3.505263,3.33,0,0,4.239421,6.809795,0,3.505263,-3.505263,6.283288,44.88054,0.2023295,6.296609,0,0,6.809795
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.131709,2.131709,0,-1,0,2.131709,0,0,0,0,0,2.243904,2.131709,0,0,8.134158,3.304532,0,2.243904,-2.243904,3.918006,27.9857,0.2023295,2.344879,0,0,3.304532
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2286503,0.2286503,0,-1,0,0.2286503,0,0,2.775558E-17,0,0,0.2406845,0.2286503,0,0,10.62738,1.060628,0,0.2406845,-0.2406845,3.664302,26.17353,0.2023295,0.2515154,0,0,1.060628
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3786383,0.3786383,0,-1,0,0.3786383,0,0,5.551115E-17,0,0,0.3985667,0.3786383,0,0,10.89481,0.8199437,0,0.3985667,-0.3985667,3.244176,23.17264,0.2023295,0.4165021,0,0,0.8199437
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03578918,0.03578918,0,-1,0,0.03578918,0,0,6.938894E-18,0,0,0.03767283,0.03578918,0,0,11.33766,0.4213771,0,0.03767283,-0.03767283,3.204465,22.88899,0.2023295,0.0393681,0,0,0.4213771
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.6826565,0.364519,0,-1,0,0.364519,0,0,0.3181374,0.3864031,0,0.3837042,0.364519,0,0,11.37952,0.3837042,0,0.3837042,-0.3837042,2.800006,20,0.2023295,0.7509221,0,0,0.3837042
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3183884,0,0,-1,0,0,0,0,0.3183884,0.3502272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023295,0.3502272,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2755246,0,0,-1,0,0,0,0,0.2755246,0.3030771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023295,0.3030771,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.562721,0,0,-1,0,0,0,0,0.562721,0.6189931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023295,0.6189931,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3160845,0.3160845,3.821348,0,1.208228,0.3160845,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2023726,0.3476929,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.711036,1.711036,5,0,1.53,1.711036,1.61945,0,0,0,0.02770936,0,0,3.288965,3.124516,8.475861,2.997,3.152225,0,3.152225,8.949585,63.92548,0.2025216,1.882139,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.856379,1.856379,5,0,1.53,1.856379,16.98884,0,0,0,0.3153772,0,0,3.143621,2.98644,5.323635,5.834003,3.301817,0,3.301817,12.08196,86.29957,0.2026737,2.042017,0.2523018,5,6.14938
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.370544,3.370544,4.74838,0,1.461308,3.370544,16.95464,0,0,0,0.5714636,0,0,1.377836,1.308944,2.021817,8.805638,1.880408,0,1.880408,13.86588,99.04177,0.2027552,3.707598,0.4571709,5,9.377102
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.149568,1.149568,0,-1,0,1.149568,53.97938,0,0,0,0.6205295,1.210071,1.149568,0,0,0.1414095,10.49801,0,0.5895419,-0.5895419,13.24444,94.60298,0.2027552,1.264525,0.4964237,0,11.11854
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.462576,3.33,0,-1,0,3.33,25.20266,0,0.1325762,0.4788339,0.8392487,3.505263,3.33,0,0,0.796456,9.908463,0,2.666014,-2.666014,10.43422,74.52998,0.2027552,3.808834,0.6713989,0,10.74771
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.208606,3.208606,0,-1,0,3.208606,63.36954,0,0,0.1994662,2.033279,3.37748,3.208606,0,0,3.758694,7.242449,0,1.344201,-1.344201,9.017305,64.40919,0.2027552,3.529466,1.626623,0,9.275728
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2173916,0.2173916,0,-1,0,0.2173916,835.9226,0,0,0,1.817225,0.2288332,0.2173916,0,0,5.252251,5.898248,1.588392,0,1.588392,10.52419,75.17261,0.202625,0.2391308,1.45378,0,7.715474
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2881143,0.2881143,0,-1,0,0.2881143,851.5021,0,0,0,2.453299,0.3032782,0.2881143,0,0,3.663859,7.327801,2.150021,0,2.150021,12.56388,89.74179,0.2024491,0.3169257,1.962639,0,9.7811
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,0.6825072,0,0,2.196345,0,0,0,0,1.513838,9.26282,1.513838,0,1.513838,14.00003,100,0.2023254,0,1.757076,0,11.45917
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.9163736,0.9163736,0,-1,0,0.9163736,145.2571,0.3664935,0,0,1.331097,0.9646037,0.9163736,0,0,0,10.62527,0,0,0,14.00003,100,0.2023254,1.008011,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.9987465,0.9987465,0,-1,0,0.9987465,132.1615,0.268646,0,0,1.319958,1.051312,0.9987465,0,0,0,10.62527,0,0,0,14.00003,100,0.2023254,1.098621,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,3.681403,3.33,0,-1,0,3.33,15.26602,0,0.3514031,0.7195435,0.5083584,3.505263,3.33,0,0,0,10.62527,0,2.996905,-2.996905,10.84101,77.43565,0.2023254,4.049543,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,3.329894,7.628369,0.1812194,0,0.1812194,11.01293,78.66365,0.2023106,0,0.1449756,0,7.809589
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1573478,0.1573478,0,-1,0,0.1573478,0,0,0,0,0,0.1656293,0.1573478,0,0,3.148675,7.791467,0,0.1656293,-0.1656293,10.83834,77.41659,0.2023106,0.1730826,0,0,7.791467
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.245107,2.245107,0,-1,0,2.245107,0,0,0,0,0,2.363271,2.245107,0,0,3.332707,7.625837,0,2.363271,-2.363271,8.347239,59.62301,0.2023106,2.469618,0,0,7.625837
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4307444,0.4307444,0,-1,0,0.4307444,0,0,5.551115E-17,0,0,0.4534152,0.4307444,0,0,5.958563,5.262567,0,0.4534152,-0.4534152,7.869297,56.20915,0.2023106,0.4738188,0,0,5.262567
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.3960031,0.3960031,0,-1,0,0.3960031,0,0,5.551115E-17,0,0,0.4168454,0.3960031,0,0,6.462358,4.809152,0,0.4168454,-0.4168454,7.429904,53.07063,0.2023106,0.4356034,0,0,4.809152
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.42723,1.42723,0,-1,0,1.42723,0,0,2.220446E-16,0,0,1.502348,1.42723,0,0,6.925519,4.392307,0,1.502348,-1.502348,5.84629,41.75913,0.2023106,1.569953,0,0,4.392307
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.442443,1.442443,0,-1,0,1.442443,0,0,0,0,0,1.518361,1.442443,0,0,8.594794,2.889959,0,1.518361,-1.518361,4.245797,30.32706,0.2023106,1.586688,0,0,2.889959
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28186,1.371598,0,0,0,4.245797,30.32706,0.2023106,0,0,0,1.371598
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2409702,0.2409702,0,-1,0,0.2409702,0,0,0,0,0,0.2536528,0.2409702,0,0,10.28186,1.371598,0,0.2536528,-0.2536528,3.978423,28.41725,0.2023106,0.2650672,0,0,1.371598
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.08477341,0.08477341,0,-1,0,0.08477341,0,0,1.387779E-17,0,0,0.08923517,0.08477341,0,0,10.5637,1.117945,0,0.08923517,-0.08923517,3.884361,27.74538,0.2023106,0.09325076,0,0,1.117945
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66285,1.02871,0,0,0,3.884361,27.74538,0.2023106,0,0,0,1.02871
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.8569123,0.8569123,0,0,0,0.8569123,0,0,1.110223E-16,0,0,0.9020129,0.8569123,0,0,10.66285,1.02871,0,0.9020129,-0.9020129,2.933556,20.95393,0.2023106,0.9426035,0,0,1.02871
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.005089,1.005089,4.510352,0,1.396326,1.005089,7.132685,0,0,0,0.07168981,0,0,3.505263,3.33,11.66509,0.1266967,3.40169,0,3.40169,6.160682,44.00478,0.2024318,1.105597,0.05735184,5,0.1983865
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.801668,2.801668,5,0,1.53,2.801668,28.9807,4.440892E-16,0,0,0.8119431,0,0,2.198332,2.088415,8.263396,3.188218,2.900358,0,2.900358,8.912203,63.65847,0.2025581,3.081835,0.6495545,5,4.000161
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,5.245538,5.245538,5,0,1.53,5.245538,21.06638,0,0,0,1.105045,0.2584608,0.2455377,0,0,5.363038,5.79854,0.8465841,0,0.8465841,9.715343,69.39517,0.2025872,5.770092,0.8840359,5,6.903584
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3724047,0.3724047,0,-1,0,0.3724047,619.4374,0,0,0,2.306814,0.3920049,0.3724047,0,0,4.516454,6.560465,1.914809,0,1.914809,11.53189,82.37048,0.2024313,0.4096451,1.845451,0,8.867279
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,-1,0,0,0,1.4579,0,0,4.059545,0,0,0,0,2.601645,8.283793,2.601645,0,2.601645,14.00003,100,0.2022197,0,3.247636,0,12.34334
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.049464,3.33,0,-1,0,3.33,140.1976,1.163317,0.7194641,1.124411,4.668581,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2022197,4.454411,3.734864,0,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.4505157,0.4505157,0,-1,0,0.4505157,925.4075,3.694879,0,0,4.169106,0.474227,0.4505157,0,0,0,10.62527,0,0,0,14.00003,100,0.2022197,0.4955672,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.299333,3.299333,0,-1,0,3.299333,103.9469,0,0,0.2992658,3.429553,3.472982,3.299333,0,0,0,10.62527,0,0.04342897,-0.04342897,13.95425,99.67301,0.2022197,3.629266,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.539056,3.33,0,-1,0,3.33,90.31517,0,0.2090559,0.5629615,3.007495,3.505263,3.33,0,0,0.04825441,10.58185,0,0.497768,-0.497768,13.42956,95.92521,0.2022197,3.892962,2.405996,0,13.58934
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,3.970057,3.33,0,-1,0,3.33,89.12447,4.440892E-16,0.6400564,1.037062,2.967845,3.505263,3.33,0,0,0.60133,10.08408,0,0.5374182,-0.5374182,12.86307,91.87887,0.2022197,4.367062,2.374276,0,13.05192
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.71385,2.71385,0,-1,0,2.71385,61.63153,4.440892E-16,0,0,1.672587,2.856684,2.71385,0,0,1.198461,9.546659,0,1.184097,-1.184097,11.61492,82.96355,0.2022197,2.985234,1.33807,0,11.21925
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.4361252,0.4361252,0,-1,0,0.4361252,230.4542,0,0,0,1.005069,0.4590791,0.4361252,0,0,2.514125,8.362562,0.5459895,0,0.5459895,12.13289,86.66334,0.2021754,0.4797377,0.8040549,0,9.367631
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,7.228595,3.33,0,-1,0,3.33,6.432602,0,3.898595,4.621455,0.2142057,3.505263,3.33,0,0,1.968135,8.853952,0,3.291058,-3.291058,8.663812,61.88425,0.2021754,7.951455,0.1713645,0,9.068158
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.624866,5.562895,0,0,0,8.663812,61.88425,0.2021754,0,0,0,5.562895
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.770717,3.33,0,-1,0,3.33,0,0,0.4407174,0.8177892,0,3.505263,3.33,0,0,5.624866,5.562895,0,3.505263,-3.505263,4.96894,35.49236,0.2021754,4.147789,0,0,5.562895
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.803718,1.95475,0,-1,0,1.95475,0,0,0.8489678,1.12934,0,2.057632,1.95475,0,0,9.519603,2.057632,0,2.057632,-2.057632,2.800006,20,0.2021754,3.08409,0,0,2.057632
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.909647,0,0,-1,0,0,0,0,0.909647,1.000612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021754,1.000612,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.4786356,0,0,-1,0,0,0,0,0.4786356,0.5264992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021754,0.5264992,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.6640259,0,0,-1,0,0,0,0,0.6640259,0.7304285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021754,0.7304285,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021754,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1184283,0,0,-1,0,0,0,0,0.1184283,0.1302712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021754,0.1302712,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.5732509,0,0,-1,0,0,0,0,0.5732509,0.630576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021754,0.630576,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.081504,0,0,-1,0,0,0,0,1.081504,1.189655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021754,1.189655,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.6532527,0.6532527,4.158516,0,1.300275,0.6532527,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2022592,0.718578,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.04345699,0.04345699,3.54872,0,1.133801,0.04345699,150.3622,0,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2022634,0.04780269,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.42681,1.42681,4.609396,0,1.423365,1.42681,27.20494,0,0,0,0.3881629,0,0,3.182585,3.023456,5.080517,6.052809,3.411619,0,3.411619,12.41677,88.69106,0.202395,1.569491,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.668898,9.123265,1.159523,0,1.159523,13.51679,96.54832,0.2023012,0,0.9276184,0,10.28279
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.604307,2.604307,0,-1,0,2.604307,41.79543,0,0,0,1.088481,2.741375,2.604307,0,0,0.5093752,10.16684,0,1.652894,-1.652894,11.77449,84.10332,0.2023012,2.864737,0.8707848,0,11.25532
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.336576,3.33,0,-1,0,3.33,44.84299,4.440892E-16,0.00657645,0.3402341,1.493272,3.505263,3.33,0,0,2.345924,8.513942,0,2.011992,-2.011992,9.653664,68.9546,0.2023012,3.670234,1.194617,0,10.00721
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,5.04354,3.33,0,-1,0,3.33,47.62871,0,1.71354,2.217894,1.586036,3.505263,3.33,0,0,4.58147,6.501951,0,1.919227,-1.919227,7.63062,54.50432,0.2023012,5.547894,1.268829,0,8.087987
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,-1,0,0,0,0,0,0,1.579991,0,0,0,0,6.713945,4.582724,1.579991,0,1.579991,9.129531,65.21081,0.2021735,0,1.263992,0,6.162714
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,-1,0,0,0,0,0,0,1.725575,0,0,0,0,5.133955,6.004715,1.725575,0,1.725575,10.76655,76.90381,0.2020342,0,1.38046,0,7.73029
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.296927,3.33,0,-1,0,3.33,49.3116,0,0.9669269,1.39662,1.642076,3.505263,3.33,0,0,3.40838,7.557732,0,1.863187,-1.863187,8.802584,62.87547,0.2020342,4.72662,1.313661,0,9.199809
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.917301,2.917301,0,-1,0,2.917301,25.38417,0,4.440892E-16,0,0.7405326,3.070843,2.917301,0,0,5.478588,5.694545,0,2.33031,-2.33031,6.346221,45.33006,0.2020342,3.209031,0.5924261,0,6.435078
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.546668,1.546668,0,-1,0,1.546668,45.11322,0,2.220446E-16,0,0.6977517,1.628071,1.546668,0,0,8.067822,3.364235,0,0.9303196,-0.9303196,5.365578,38.32548,0.2020342,1.701334,0.5582014,0,4.061987
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.645058,2.645058,0,-1,0,2.645058,25.81355,0,0,0.4676149,0.6827832,2.784271,2.645058,0,0,9.101509,2.433916,0,2.101488,-2.101488,3.150415,22.50292,0.2020342,2.909564,0.5462266,0,3.116699
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,11.4365,0.3324275,0.2153939,0,0.2153939,3.354756,23.96249,0.2020168,0,0.1723151,0,0.5478214
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.184293,0.4999679,0,-1,0,0.4999679,0,0,4.684325,5.202754,0,0.526282,0.4999679,0,0,11.2211,0.526282,0,0.526282,-0.526282,2.800006,20,0.2020168,5.702723,0,0,0.526282
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.018267,0,0,-1,0,0,0,0,3.018267,3.320093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,3.320093,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.559145,0,0,-1,0,0,0,0,2.559145,2.815059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,2.815059,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1326394,0,0,-1,0,0,0,0,0.1326394,0.1459033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,0.1459033,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2127655,0,0,-1,0,0,0,0,0.2127655,0.234042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,0.234042,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.4487928,0,0,-1,0,0,0,0,0.4487928,0.4936721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,0.4936721,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.6134953,0,0,-1,0,0,0,0,0.6134953,0.6748449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,0.6748449,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2521013,0,0,-1,0,0,0,0,0.2521013,0.2773114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020168,0.2773114,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.07112669,0.07112669,3.57639,0,1.141354,0.07112669,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.20203,0.07823937,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.8122006,0.8122006,4.317464,0,1.343668,0.8122006,5.55346,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2021289,0.8934207,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.023787,1.023787,4.52905,0,1.401431,1.023787,92.27496,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.2021808,1.126166,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2021145,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.813115,1.813115,0,-1,0,1.813115,63.28344,0,2.220446E-16,0,1.147401,1.908542,1.813115,0,0,0,10.62527,0,0.7611403,-0.7611403,13.19772,94.26921,0.2021145,1.994426,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.8078111,0.8078111,0,-1,0,0.8078111,396.1523,1.504124,0,0,3.200163,0.8503276,0.8078111,0,0,0.8457115,9.864134,0.8457115,0,0.8457115,14.00003,100,0.2020466,0.8885923,2.56013,0,13.0643
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,5.752251,3.33,0,-1,0,3.33,133.84,0.951608,2.422251,2.997476,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2020466,6.327477,3.565497,0,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.4709923,0.4709923,0,-1,0,0.4709923,904.0326,3.762142,0,0,4.257924,0.4957813,0.4709923,0,0,0,10.62527,0,0,0,14.00003,100,0.2020466,0.5180915,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,-1,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2020466,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.826786,1.826786,0,-1,0,1.826786,70.74504,0,0,0,1.292361,1.922933,1.826786,0,0,0,10.62527,0,0.6305723,-0.6305723,13.33535,95.25228,0.2020466,2.009465,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.870084,1.870084,0,-1,0,1.870084,89.44213,0,2.220446E-16,0,1.672643,1.968509,1.870084,0,0,0.7006359,9.994702,0,0.2958664,-0.2958664,13.02348,93.02464,0.2020466,2.057092,1.338115,0,11.66735
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.18181,2.18181,0,-1,0,2.18181,67.5459,0,4.440892E-16,0,1.473723,2.296642,2.18181,0,0,1.029376,9.698835,0,0.8229188,-0.8229188,12.15604,86.8287,0.2020466,2.399991,1.178978,0,11.17256
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.166108,2.166108,0,-1,0,2.166108,43.72543,0,0,0,0.9471402,2.280114,2.166108,0,0,1.943731,8.875916,0,1.332974,-1.332974,10.75097,76.79246,0.2020466,2.382719,0.7577122,0,9.823057
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.822825,3.33,0,-1,0,3.33,6.331948,0,0.4928249,0.8751074,0.2108539,3.505263,3.33,0,0,3.424813,7.542943,0,3.294409,-3.294409,7.278353,51.98813,0.2020466,4.205107,0.1686831,0,7.753797
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.085267,4.248534,0,0,0,7.278353,51.98813,0.2020466,0,0,0,4.248534
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.066215,2.066215,0,-1,0,2.066215,0,0,0,0,0,2.174963,2.066215,0,0,7.085267,4.248534,0,2.174963,-2.174963,4.985741,35.61236,0.2020466,2.272836,0,0,4.248534
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501893,2.07357,0,0,0,4.985741,35.61236,0.2020466,0,0,0,2.07357
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501893,2.07357,0,0,0,4.985741,35.61236,0.2020466,0,0,0,2.07357
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501893,2.07357,0,0,0,4.985741,35.61236,0.2020466,0,0,0,2.07357
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.6898653,0.6898653,0,-1,0,0.6898653,0,0,1.110223E-16,0,0,0.726174,0.6898653,0,0,9.501893,2.07357,0,0.726174,-0.726174,4.220286,30.14484,0.2020466,0.7588518,0,0,2.07357
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.4754109,0.4754109,0,-1,0,0.4754109,0,0,5.551115E-17,0,0,0.5004325,0.4754109,0,0,10.30875,1.347397,0,0.5004325,-0.5004325,3.692784,26.37698,0.2020466,0.522952,0,0,1.347397
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86479,0.8469641,0,0,0,3.692784,26.37698,0.2020466,0,0,0,0.8469641
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2556987,0.2556987,0,-1,0,0.2556987,0,0,0,0,0,0.2691565,0.2556987,0,0,10.86479,0.8469641,0,0.2691565,-0.2691565,3.409068,24.35044,0.2020466,0.2812685,0,0,0.8469641
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2238502,0.2238502,0,-1,0,0.2238502,0,0,2.775558E-17,0,0,0.2356317,0.2238502,0,0,11.16385,0.5778075,0,0.2356317,-0.2356317,3.160691,22.57632,0.2020466,0.2462352,0,0,0.5778075
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.8834921,0.8834921,4.388755,0,1.36313,0.8834921,0,0,0,0,0,0,0,3.505263,3.33,11.42566,0.3421758,3.33,0,3.33,6.319806,45.14138,0.2021574,0.9718413,0,5,0.3421758
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.377318,1.377318,4.655012,0,1.435818,1.377318,4.911797,0,0,0,0.06765106,0,0,3.277694,3.113809,8.095665,3.339176,3.181461,0,3.181461,9.338004,66.6999,0.2023042,1.51505,0.05412085,5,3.406827
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.851328,3.851328,5,0,1.53,3.851328,13.09574,0,0,0,0.50436,0,0,1.148672,1.091238,4.914204,6.20249,1.595598,0,1.595598,10.85172,77.51215,0.2023719,4.236461,0.403488,5,6.706851
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,4.876566,4.876566,5,0,1.53,4.876566,31.47293,0,0,0,1.534798,0,0,0.1234342,0.1172625,3.318606,7.638528,1.652061,0,1.652061,12.419,88.70699,0.2024294,5.364223,1.227839,5,9.173326
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.751738,1.751738,0,-1,0,1.751738,51.96217,0,0,0,0.9102409,1.843934,1.751738,0,0,1.666546,9.125383,0,0.9336934,-0.9336934,11.4348,81.67702,0.2024294,1.926911,0.7281927,0,10.03562
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.290686,0.290686,0,-1,0,0.290686,255.2073,0,0,0,0.741852,0.3059853,0.290686,0,0,2.703983,8.191689,0.4358667,0,0.4358667,11.8483,84.63058,0.2023945,0.3197546,0.5934816,0,8.933542
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.912621,2.912621,0,-1,0,2.912621,29.61237,0,0,0,0.8624961,3.065917,2.912621,0,0,2.268116,8.58397,0,2.20342,-2.20342,9.525696,68.04054,0.2023945,3.203883,0.6899969,0,9.446466
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.904401,1.904401,0,-1,0,1.904401,49.79536,0,0,0,0.9483034,2.004633,1.904401,0,0,4.716361,6.380549,0,1.056329,-1.056329,8.412227,60.08721,0.2023945,2.094841,0.7586427,0,7.328853
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.870303,3.33,0,-1,0,3.33,69.2487,4.440892E-16,0.5403027,0.9273329,2.305982,3.505263,3.33,0,0,5.89006,5.32422,0,1.199281,-1.199281,7.148073,51.05756,0.2023945,4.257333,1.844785,0,7.630202
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,7.222595,4.124939,1.168482,0,1.168482,8.256593,58.97554,0.202301,0,0.9347858,0,5.293421
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.881997,2.881997,0,-1,0,2.881997,37.35022,0,0,0,1.076432,3.033681,2.881997,0,0,6.054113,5.176573,0,1.957248,-1.957248,6.193471,44.23899,0.202301,3.170196,0.8611458,0,6.253005
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.206677,3.206677,0,-1,0,3.206677,24.04315,0,4.440892E-16,0.3224995,0.7709862,3.37545,3.206677,0,0,8.228833,3.219324,0,2.604463,-2.604463,3.448126,24.62942,0.202301,3.527345,0.616789,0,3.99031
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1528259,0.1528259,0,-1,0,0.1528259,301.2919,0,0,0,0.4604521,0.1608694,0.1528259,0,0,11.12268,0.6148608,0.2995827,0,0.2995827,3.732335,26.65948,0.202277,0.1681085,0.3683617,0,1.075313
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.206949,0.9636425,0,-1,0,0.9636425,13.47754,0,0.2433069,0.462707,0.1298753,1.014361,0.9636425,0,0,10.8231,0.8844853,0,0.8844853,-0.8844853,2.800006,20,0.202277,1.327644,0.1039002,0,1.014361
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.660515,0,0,-1,0,0,0,0,3.660515,4.026567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,4.026567,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.518328,0,0,-1,0,0,0,0,1.518328,1.67016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,1.67016,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1717358,0,0,-1,0,0,0,0,0.1717358,0.1889094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,0.1889094,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.7788027,0,0,-1,0,0,0,0,0.7788027,0.856683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,0.856683,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.142797,0,0,-1,0,0,0,0,0.142797,0.1570767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,0.1570767,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.3674175,0,0,-1,0,0,0,0,0.3674175,0.4041593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,0.4041593,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3338946,0,0,-1,0,0,0,0,0.3338946,0.367284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,0.367284,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.895674,0,0,-1,0,0,0,0,0.895674,0.9852414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,0.9852414,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.6964231,0,0,-1,0,0,0,0,0.6964231,0.7660654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,0.7660654,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.020454,0,0,-1,0,0,0,0,1.020454,1.122499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202277,1.122499,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.087081,1.087081,4.592344,0,1.41871,1.087081,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024114,1.195789,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1368925,0.1368925,3.642156,0,1.159308,0.1368925,8.941725,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2024307,0.1505817,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.873604,1.873604,5,0,1.53,1.873604,9.115726,4.440892E-16,0,0,0.1707926,0,0,3.126396,2.970077,5.13362,6.005016,3.140869,0,3.140869,12.10954,86.49654,0.2025732,2.060964,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.180943,1.180943,0,0,0,1.180943,52.24431,0,2.220446E-16,0,0.6169752,1.243097,1.180943,0,0,1.99275,8.831799,0,0.6261221,-0.6261221,11.44955,81.78233,0.2025732,1.299037,0.4935802,0,9.448774
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,9.306887,3.33,0,-1,0,3.33,12.44398,0,5.976887,6.907576,0.4143845,3.505263,3.33,0,0,2.688442,8.205677,0,3.090879,-3.090879,8.191476,58.51043,0.2025732,10.23758,0.3315076,0,8.620061
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.906011,2.906011,0,-1,0,2.906011,25.65882,0,4.440892E-16,0,0.745648,3.058959,2.906011,0,0,6.122751,5.114798,0,2.313311,-2.313311,5.753032,41.093,0.2025732,3.196612,0.5965185,0,5.860446
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,5.8659,3.33,0,-1,0,3.33,21.98719,0,2.5359,3.651964,0.7321735,3.505263,3.33,0,0,8.693097,2.801487,0,2.77309,-2.77309,2.829939,20.21381,0.2025732,6.452489,0.5857388,0,3.53366
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,-1,0,0,0,0,0,0,0.9466946,0,0,0,0,11.77431,0.02839717,0.9466946,0,0.9466946,3.728052,26.62889,0.2024977,0,0.7573557,0,0.9750918
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.252967,2.252967,0,-1,0,2.252967,69.46533,0,0,1.344506,1.565031,2.371544,2.252967,0,0,10.82761,0.8804224,0,0.8065131,-0.8065131,2.877913,20.55648,0.2024977,2.478263,1.252025,0,2.445453
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.8652489,0.6831037,0,-1,0,0.6831037,94.44353,0,0.1821452,0.758982,0.6451473,0.7190565,0.6831037,0,0,11.72374,0.07390925,0,0.07390925,-0.07390925,2.800006,20,0.2024977,0.9517738,0.5161178,0,0.7190565
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,4.880534,0.9996665,0,-1,0,0.9996665,105.2632,0,3.880867,5.168654,1.052281,1.052281,0.9996665,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,5.368587,0.8418245,0,1.052281
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.481841,0.2173214,0,-1,0,0.2173214,105.2632,0,2.26452,2.686561,0.2287594,0.2287594,0.2173214,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,2.730025,0.1830075,0,0.2287594
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.539107,0.3782083,0,-1,0,0.3782083,105.2632,0,2.160899,2.717376,0.398114,0.398114,0.3782083,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,2.793018,0.3184912,0,0.398114
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.071522,0.1971146,0,-1,0,0.1971146,105.2632,0,2.874407,3.339251,0.2074891,0.2074891,0.1971146,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,3.378674,0.1659913,0,0.2074891
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03828249,0,0,-1,0,0,0,0,0.03828249,0.04211074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,0.04211074,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.024878,0,0,-1,0,0,0,0,6.024878,6.627365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,6.627365,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.08050461,0,0,-1,0,0,0,0,0.08050461,0.08855507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,0.08855507,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3413839,0,0,-1,0,0,0,0,0.3413839,0.3755223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,0.3755223,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1883178,0,0,-1,0,0,0,0,0.1883178,0.2071496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,0.2071496,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.401911,0,0,-1,0,0,0,0,0.401911,0.4421021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,0.4421021,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2617269,0,0,-1,0,0,0,0,0.2617269,0.2878995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,0.2878995,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.7343472,0,0,-1,0,0,0,0,0.7343472,0.8077819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,0.8077819,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.41863,0,0,-1,0,0,0,0,1.41863,1.560493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024977,1.560493,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.6186856,0.6186856,4.123949,0,1.290838,0.6186856,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2025753,0.6805542,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1512533,0.1512533,3.656517,0,1.163229,0.1512533,15.7774,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.2025952,0.1663786,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.056004,1.056004,4.561267,0,1.410226,1.056004,12.28777,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.2027142,1.161604,0.1038075,5,6.145237
