Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.199052,2.199052,0,0,0,2.199052,16.47002,0,4.440892E-16,0,0.3621844,2.314791,2.199052,0,0,1.662237,9.129261,0,1.952607,-1.952607,10.36486,74.03458,0.2027142,2.418957,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.034453,2.034453,0,-1,0,2.034453,68.62294,0,0,0,1.396102,2.14153,2.034453,0,0,3.8318,7.176654,0,0.7454281,-0.7454281,9.579113,68.4221,0.2027142,2.237899,1.116881,0,8.572756
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.651607,2.651607,0,-1,0,2.651607,66.55972,0,0,0,1.764902,2.791165,2.651607,0,0,4.660054,6.431226,0,1.026263,-1.026263,8.497336,60.69514,0.2027142,2.916767,1.411922,0,8.196128
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.723011,3.33,0,-1,0,3.33,34.6488,0,0.3930109,0.7653121,1.153805,3.505263,3.33,0,0,5.800346,5.404963,0,2.351458,-2.351458,6.018682,42.9905,0.2027142,4.095312,0.923044,0,6.558768
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.6597689,0.6597689,0,-1,0,0.6597689,213.2214,0,0,0,1.406769,0.6944937,0.6597689,0,0,8.413077,3.053505,0.712275,0,0.712275,6.694406,47.81709,0.2026576,0.7257459,1.125415,0,4.460273
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.416703,3.33,0,-1,0,3.33,28.29428,0,0.08670352,0.4283739,0.9421994,3.505263,3.33,0,0,7.700802,3.694552,0,2.563064,-2.563064,3.992699,28.51922,0.2026576,3.758374,0.7537595,0,4.636752
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.668361,2.214803,0,-1,0,2.214803,54.17562,0,0.4535578,1.632306,1.199884,2.331372,2.214803,0,0,10.54865,1.131488,0,1.131488,-1.131488,2.800006,20,0.2026576,2.935197,0.9599069,0,2.331372
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.503816,1.349318,0,-1,0,1.349318,105.2632,0,0.1544983,1.384334,1.420334,1.420334,1.349318,0,0,11.80586,0,0,0,0,2.800006,20,0.2026576,1.654197,1.136267,0,1.420334
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.904101,0.7230794,0,-1,0,0.7230794,105.2632,0,2.181022,3.049896,0.7611362,0.7611362,0.7230794,0,0,11.80586,0,0,0,0,2.800006,20,0.2026576,3.194512,0.608909,0,0.7611362
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,11.80586,0,0.2329913,0,0.2329913,3.021041,21.57882,0.2026391,0,0.1863931,0,0.2329913
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.8216339,0.3823716,0,-1,0,0.3823716,50.42325,0,0.4392624,0.6679569,0.1928042,0.4024964,0.3823716,0,0,11.57287,0.2096922,0,0.2096922,-0.2096922,2.800006,20,0.2026391,0.9037973,0.1542433,0,0.4024964
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.464421,0,0,-1,0,0,0,0,1.464421,1.610863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,1.610863,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.24999,0,0,-1,0,0,0,0,5.24999,5.774989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,5.774989,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3465672,0,0,-1,0,0,0,0,0.3465672,0.3812239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,0.3812239,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.262167,0,0,-1,0,0,0,0,1.262167,1.388383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,1.388383,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.8746719,0,0,-1,0,0,0,0,0.8746719,0.9621391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,0.9621391,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.7006479,0,0,-1,0,0,0,0,0.7006479,0.7707127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,0.7707127,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01992845,0,0,-1,0,0,0,0,0.01992845,0.0219213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,0.0219213,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3232988,0,0,-1,0,0,0,0,0.3232988,0.3556287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026391,0.3556287,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.9255733,0.9255733,4.430837,0,1.374618,0.9255733,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027526,1.018131,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.6043218,0.6043218,4.109585,0,1.286917,0.6043218,7.942505,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.202824,0.6647539,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,5.891973,5.891973,5,0,1.53,5.891973,14.02174,2.220446E-16,0,0,0.826157,0.9389185,0.8919726,0,0,5.097862,6.037199,0,0.1127616,-0.1127616,9.04491,64.60638,0.202824,6.48117,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.797489,0.797489,4.07421,0,1.277259,0.797489,264.614,0,0,0,2.110267,0,0,3.276721,3.112885,5.223153,5.924437,5.223153,0,5.223153,14.00003,100,0.2027449,0.8772379,1.688214,5,8.034704
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027449,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.632846,1.632846,0,-1,0,1.632846,243.4202,2.255893,0,0,3.974679,1.718786,1.632846,0,0,0,10.62527,0,0,0,14.00003,100,0.2027449,1.796131,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.438017,2.438017,0,-1,0,2.438017,161.6341,1.374333,0,0,3.940666,2.566334,2.438017,0,0,0,10.62527,0,0,0,14.00003,100,0.2027449,2.681818,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.05522,3.05522,0,-1,0,3.05522,119.6771,0.4403767,0,0.03074177,3.656398,3.216021,3.05522,0,0,0,10.62527,0,0,0,14.00003,100,0.2027449,3.360742,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.34438,3.33,0,-1,0,3.33,64.10209,0,0.01437958,0.3488175,2.1346,3.505263,3.33,0,0,0,10.62527,0,1.370664,-1.370664,12.55522,89.67998,0.2027449,3.678818,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.021291,3.021291,0,-1,0,3.021291,121.5382,0,0,0,3.672023,3.180306,3.021291,0,0,1.522959,9.254611,0.4917166,0,0.4917166,13.0217,93.01199,0.202706,3.32342,2.937618,0,12.92663
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.671153,2.671153,0,-1,0,2.671153,112.5255,0,0,0,3.005729,2.81174,2.671153,0,0,1.031243,9.697156,0.1939893,0,0.1939893,13.20574,94.32652,0.2026907,2.938268,2.404583,0,12.70288
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,6.612042,3.33,0,-1,0,3.33,58.87197,0,3.282042,3.943246,1.960437,3.505263,3.33,0,0,0.8372536,9.871746,0,1.544827,-1.544827,11.57735,82.69518,0.2026907,7.273246,1.568349,0,11.83218
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,2.553728,8.32692,1.259526,0,1.259526,12.77224,91.23011,0.2025912,0,1.007621,0,9.586446
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,12.31825,3.33,0,-1,0,3.33,6.366616,0,8.988254,10.22008,0.2120083,3.505263,3.33,0,0,1.294201,9.460493,0,3.293255,-3.293255,9.300845,66.43448,0.2025912,13.55008,0.1696066,0,9.672502
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,5.317469,3.33,0,-1,0,3.33,0,0,1.987469,2.519216,0,3.505263,3.33,0,0,4.953373,6.167238,0,3.505263,-3.505263,5.605974,40.04259,0.2025912,5.849216,0,0,6.167238
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,5.711237,2.528876,0,-1,0,2.528876,0,0,3.182361,3.753484,0,2.661975,2.528876,0,0,8.84811,2.661975,0,2.661975,-2.661975,2.800006,20,0.2025912,6.282361,0,0,2.661975
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.395276,0,0,-1,0,0,0,0,4.395276,4.834804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,4.834804,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.537288,0,0,-1,0,0,0,0,0.537288,0.5910168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,0.5910168,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2719254,0,0,-1,0,0,0,0,0.2719254,0.2991179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,0.2991179,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.8732321,0,0,-1,0,0,0,0,0.8732321,0.9605553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,0.9605553,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.457846,0,0,-1,0,0,0,0,0.457846,0.5036306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,0.5036306,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.4787848,0,0,-1,0,0,0,0,0.4787848,0.5266633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,0.5266633,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.5672079,0,0,-1,0,0,0,0,0.5672079,0.6239287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,0.6239287,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025912,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.631027,1.631027,4.947154,0,1.515573,1.631027,2.326261,0,0,0,0.03794195,0,0,3.316127,3.15032,11.80586,0,3.188262,0,3.188262,5.824656,41.60461,0.2027356,1.79413,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,3.87642,3.87642,5,0,1.53,3.87642,17.3334,0,0,0,0.6719152,0,0,1.12358,1.067401,8.617599,2.869436,1.739316,0,1.739316,7.474717,53.39073,0.2028063,4.264062,0.5375322,5,3.541351
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,8.441724,8.33,5,0,1.53,8.33,21.14804,0,0.1117241,0.9558965,1.761632,3.505263,3.33,0,0,6.878282,4.434821,0,1.743631,-1.743631,5.636768,40.26255,0.2028063,9.285896,1.409306,5,6.196453
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.370555,3.33,0,-1,0,3.33,91.75032,0,0.04055518,0.5704764,3.055286,3.505263,3.33,0,0,8.81565,2.69119,0,0.4499775,-0.4499775,5.16245,36.87457,0.2028063,3.707611,2.444229,0,5.746475
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.599152,1.599152,0,-1,0,1.599152,248.1148,0,0,0,3.967733,1.683318,1.599152,0,0,9.315624,2.241212,2.284415,0,2.284415,7.329637,52.35445,0.2026262,1.759067,3.174186,0,6.208945
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.531159,3.33,0,-1,0,3.33,120.7003,0,0.2011593,0.5542753,4.01932,3.505263,3.33,0,0,7.031209,4.297186,0.5140566,0,0.5140566,7.817314,55.83784,0.2025857,3.884275,3.215456,0,8.316505
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2941808,0.2941808,0,-1,0,0.2941808,1435.464,0,0,0,4.222858,0.309664,0.2941808,0,0,6.517153,4.759837,3.913194,0,3.913194,11.5297,82.3548,0.2022781,0.3235989,3.378286,0,8.982695
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,4.370472,3.33,0,-1,0,3.33,137.3182,0,1.040473,1.47752,4.572696,3.505263,3.33,0,0,2.603959,8.281711,1.067433,0,1.067433,12.54235,89.58804,0.2021943,4.80752,3.658157,0,12.85441
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.026129,3.026129,0,-1,0,3.026129,119.4966,0,0,0,3.616122,3.185399,3.026129,0,0,1.536526,9.242401,0.4307236,0,0.4307236,12.95097,92.50675,0.2021605,3.328742,2.892898,0,12.85852
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.694552,2.694552,0,-1,0,2.694552,91.86093,0,0,0,2.475241,2.83637,2.694552,0,0,1.105803,9.630052,0,0.3611299,-0.3611299,12.57031,89.78773,0.2021605,2.964007,1.980193,0,12.10529
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.475274,1.475274,0,-1,0,1.475274,142.2091,0,0,0,2.097975,1.55292,1.475274,0,0,1.507058,9.268922,0.5450546,0,0.5450546,13.08739,93.48118,0.2021178,1.622801,1.67838,0,11.3669
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,5.781011,3.33,0,-1,0,3.33,34.54076,0,2.451011,3.029112,1.150207,3.505263,3.33,0,0,0.9620034,9.759471,0,2.355056,-2.355056,10.60494,75.74945,0.2021178,6.359112,0.9201658,0,10.90968
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,10.99189,3.33,0,-1,0,3.33,6.392574,0,7.661892,8.761082,0.2128727,3.505263,3.33,0,0,3.578732,7.404415,0,3.29239,-3.29239,7.13446,50.96033,0.2021178,12.09108,0.1702982,0,7.617288
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.236944,4.112025,0,0,0,7.13446,50.96033,0.2021178,0,0,0,4.112025
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.047876,1.047876,0,-1,0,1.047876,0,0,2.220446E-16,0,0,1.103028,1.047876,0,0,7.236944,4.112025,0,1.103028,-1.103028,5.971767,42.65539,0.2021178,1.152664,0,0,4.112025
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.60717,1.60717,0,-1,0,1.60717,0,0,2.220446E-16,0,0,1.691758,1.60717,0,0,8.46253,3.008997,0,1.691758,-1.691758,4.188498,29.91778,0.2021178,1.767887,0,0,3.008997
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.6625261,0.6625261,0,-1,0,0.6625261,0,0,1.110223E-16,0,0,0.697396,0.6625261,0,0,10.34226,1.317239,0,0.697396,-0.697396,3.453378,24.66693,0.2021178,0.7287788,0,0,1.317239
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.8268701,0.5888512,0,-1,0,0.5888512,0,0,0.2380189,0.320706,0,0.6198434,0.5888512,0,0,11.11715,0.6198434,0,0.6198434,-0.6198434,2.800006,20,0.2021178,0.9095572,0,0,0.6198434
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2879348,0,0,-1,0,0,0,0,0.2879348,0.3167282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021178,0.3167282,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.07489069,0,0,-1,0,0,0,0,0.07489069,0.08237976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021178,0.08237976,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.4328016,0,0,-1,0,0,0,0,0.4328016,0.4760818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021178,0.4760818,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.4739808,0,0,-1,0,0,0,0,0.4739808,0.5213789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021178,0.5213789,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.4186302,0,0,-1,0,0,0,0,0.4186302,0.4604931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021178,0.4604931,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.5956098,0.5956098,4.100873,0,1.284538,0.5956098,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.202192,0.6551707,0,5,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.475861,2.997,3.390989,0,3.390989,9.176095,65.5434,0.2021914,0,0.04879083,5,3.057989
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.099624,3.099624,5,0,1.53,3.099624,25.60403,0,0,0,0.7936288,0,0,1.900376,1.805357,5.084872,6.04889,2.598986,0,2.598986,11.64171,83.15491,0.2022995,3.409586,0.634903,5,6.842518
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.142961,3.142961,4.505169,0,1.394911,3.142961,33.47104,0,0,0,1.051982,0,0,1.362208,1.294098,2.485886,8.387978,2.34608,0,2.34608,13.8674,99.05264,0.2023928,3.457257,0.8415855,5,9.43996
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.114805,3.114805,0,-1,0,3.114805,51.95056,0,0,0.09628522,1.618159,3.278742,3.114805,0,0,0.1398056,10.49945,0,1.660583,-1.660583,12.11699,86.54974,0.2023928,3.426285,1.294527,0,12.11761
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.211263,2.211263,0,-1,0,2.211263,87.46523,0,0,0,1.934086,2.327646,2.211263,0,0,1.984898,8.838866,0,0.3935591,-0.3935591,11.70214,83.58655,0.2023928,2.432389,1.547269,0,10.77295
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.597112,0.597112,0,-1,0,0.597112,453.5236,0,0,0,2.708044,0.628539,0.597112,0,0,2.422186,8.445307,2.079505,0,2.079505,13.67493,97.67789,0.2022305,0.6568232,2.166435,0,11.15335
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.952323,1.952323,0,-1,0,1.952323,217.5923,1.850346,0,0,4.248104,2.055077,1.952323,0,0,0.3426813,10.31686,0.3426813,0,0.3426813,14.00003,100,0.2022038,2.147555,3.398483,0,14.56497
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,4.645798,3.33,0,-1,0,3.33,116.9456,0.3890247,1.315798,1.780378,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2022038,5.110377,3.11543,0,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,6.545761,3.33,0,-1,0,3.33,59.10755,0,3.215761,3.870337,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2022038,7.200337,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.102105,2.102105,0,-1,0,2.102105,79.28555,0,0,0,1.666666,2.212742,2.102105,0,0,1.707757,9.088292,0,0.5460765,-0.5460765,11.80429,84.3162,0.2022038,2.312315,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.562204,1.562204,0,-1,0,1.562204,89.83947,0,0,0,1.403476,1.644425,1.562204,0,0,2.314509,8.542216,0,0.2409495,-0.2409495,11.55031,82.50204,0.2022038,1.718424,1.12278,0,9.945691
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.94372,1.94372,0,-1,0,1.94372,58.26685,0,0,0,1.132545,2.046021,1.94372,0,0,2.582231,8.301267,0,0.9134768,-0.9134768,10.58742,75.62428,0.2022038,2.138092,0.9060356,0,9.433811
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0,0,0,0.2026892,0,0,0,0,3.597205,7.38779,0.2026892,0,0.2026892,10.77971,76.99776,0.2021879,0,0.1621514,0,7.590479
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.684,3.33,0,-1,0,3.33,0,0,1.354,1.8224,0,3.505263,3.33,0,0,3.394516,7.57021,0,3.505263,-3.505263,7.084836,50.60587,0.2021879,5.1524,0,0,7.57021
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.331929,3.33,0,-1,0,3.33,0,0,1.001929,1.435122,0,3.505263,3.33,0,0,7.289252,4.064947,0,3.505263,-3.505263,3.389964,24.21398,0.2021879,4.765122,0,0,4.064947
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.050191,0.5316996,0,-1,0,0.5316996,0,0,3.518492,3.923511,0,0.5596837,0.5316996,0,0,11.18399,0.5596837,0,0.5596837,-0.5596837,2.800006,20,0.2021879,4.455211,0,0,0.5596837
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1664244,0,0,-1,0,0,0,0,0.1664244,0.1830669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021879,0.1830669,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.57119,0,0,-1,0,0,0,0,1.57119,1.728309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021879,1.728309,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01426541,0,0,-1,0,0,0,0,0.01426541,0.01569195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021879,0.01569195,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2315406,0,0,-1,0,0,0,0,0.2315406,0.2546947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021879,0.2546947,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3431395,0,0,-1,0,0,0,0,0.3431395,0.3774534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021879,0.3774534,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3985355,0,0,-1,0,0,0,0,0.3985355,0.438389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021879,0.438389,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.8862727,0,0,-1,0,0,0,0,0.8862727,0.9748999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2021879,0.9748999,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.443421,0.443421,3.948684,0,1.242991,0.443421,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2022439,0.4877631,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.6622939,0.6622939,4.167557,0,1.302743,0.6622939,9.41918,4.440892E-16,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2023204,0.7285233,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,4.411231,4.411231,5,0,1.53,4.411231,14.09667,0,0,0,0.6218367,0,0,0.588769,0.5593305,5.083477,6.050144,1.181167,0,1.181167,10.29797,73.55679,0.2023661,4.852354,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.54082,2.54082,4.829892,0,1.483561,2.54082,58.75115,0,0,0,1.492761,0,0,2.289072,2.174618,3.90231,7.113195,3.667379,0,3.667379,13.77715,98.40804,0.2024981,2.794902,1.194209,5,8.605956
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2179259,0.2179259,0,-1,0,0.2179259,886.7695,1.468173,0,0,1.9325,0.2293956,0.2179259,0,0,0.2349311,10.41384,0.2349311,0,0.2349311,14.00003,100,0.2024798,0.2397185,1.546,0,12.34634
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,-1,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024798,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3083527,0.3083527,0,-1,0,0.3083527,747.0876,1.979083,0,0,2.303665,0.3245818,0.3083527,0,0,0,10.62527,0,0,0,14.00003,100,0.2024798,0.3391879,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,4.226973,3.33,0,-1,0,3.33,80.05215,0,0.8969732,1.319671,2.665737,3.505263,3.33,0,0,0,10.62527,0,0.8395266,-0.8395266,13.11509,93.67902,0.2024798,4.649671,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,-1,0,0,0,1.89535,0,0,2.828158,0,0,0,0,0.9328073,9.785748,0.9328073,0,0.9328073,14.00003,100,0.2024073,0,2.262526,0,12.6139
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.34026,1.34026,0,-1,0,1.34026,175.0165,0.934876,0,0,2.345676,1.4108,1.34026,0,0,0,10.62527,0,0,0,14.00003,100,0.2024073,1.474286,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3505203,0.3505203,0,-1,0,0.3505203,157.1292,0.1818011,0,0,0.5507699,0.3689687,0.3505203,0,0,0,10.62527,0,0,0,14.00003,100,0.2024073,0.3855723,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.399339,2.399339,0,-1,0,2.399339,52.09961,0,4.440892E-16,0,1.250046,2.52562,2.399339,0,0,0,10.62527,0,1.275574,-1.275574,12.65546,90.39593,0.2024073,2.639273,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0,0,0,0.3829832,0,0,0,0,1.417304,9.349701,0.3829832,0,0.3829832,13.01879,92.99113,0.2023776,0,0.3063865,0,9.732684
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.992697,1.992697,0,-1,0,1.992697,10.80348,0,0,0,0.2152808,2.097576,1.992697,0,0,1.034321,9.694386,0,1.882295,-1.882295,11.03467,78.81892,0.2023776,2.191967,0.1722246,0,9.909666
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.788166,1.788166,0,-1,0,1.788166,0,0,2.220446E-16,0,0,1.88228,1.788166,0,0,3.12576,7.81209,0,1.88228,-1.88228,9.050574,64.64684,0.2023776,1.966982,0,0,7.81209
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,9.584429,3.33,0,-1,0,3.33,0,0,6.254428,7.212871,0,3.505263,3.33,0,0,5.217182,5.929811,0,3.505263,-3.505263,5.355703,38.25494,0.2023776,10.54287,0,0,5.929811
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.485076,1.485076,0,-1,0,1.485076,0,0,2.220446E-16,0,0,1.563238,1.485076,0,0,9.111918,2.424547,0,1.563238,-1.563238,3.707905,26.48499,0.2023776,1.633584,0,0,2.424547
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2854298,0.2854298,0,-1,0,0.2854298,0,0,5.551115E-17,0,0,0.3004525,0.2854298,0,0,10.84885,0.8613093,0,0.3004525,-0.3004525,3.391201,24.22281,0.2023776,0.3139728,0,0,0.8613093
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.3879357,0.3879357,0,-1,0,0.3879357,0,0,0,0,0,0.4083534,0.3879357,0,0,11.18269,0.5608569,0,0.4083534,-0.4083534,2.960758,21.14823,0.2023776,0.4267293,0,0,0.5608569
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.254596,0.1448783,0,-1,0,0.1448783,0,0,1.109717,1.235177,0,0.1525035,0.1448783,0,0,11.63641,0.1525035,0,0.1525035,-0.1525035,2.800006,20,0.2023776,1.380055,0,0,0.1525035
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.305417,0,0,-1,0,0,0,0,1.305417,1.435958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023776,1.435958,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.134096,0,0,-1,0,0,0,0,1.134096,1.247506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023776,1.247506,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.7767066,0,0,-1,0,0,0,0,0.7767066,0.8543772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023776,0.8543772,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.8833297,0,0,-1,0,0,0,0,0.8833297,0.9716627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023776,0.9716627,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2023776,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.06528038,0.06528038,3.570544,0,1.139758,0.06528038,47.05601,4.440892E-16,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2023867,0.07180841,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.867024,1.867024,4.999317,0,1.529814,1.867024,13.58456,4.440892E-16,0,0,0.2536269,0,0,3.132293,2.975678,8.445142,3.024647,3.229305,0,3.229305,9.05185,64.65594,0.2025282,2.053727,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.819293,1.819293,4.665758,0,1.438752,1.819293,39.27871,0,0,0,0.7145947,0,0,2.846465,2.704141,5.215837,5.931021,3.418736,0,3.418736,12.29515,87.82231,0.2026595,2.001222,0.5716758,5,6.645616
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,5.532063,3.33,0,-1,0,3.33,37.58192,0,2.202063,2.755269,1.251478,3.505263,3.33,0,0,1.797101,9.007883,0,2.253785,-2.253785,9.91945,70.85307,0.2026595,6.085269,1.001182,0,10.25936
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.955122,2.955122,0,-1,0,2.955122,49.73945,0,4.440892E-16,0,1.469861,3.110655,2.955122,0,0,4.301307,6.754098,0,1.640793,-1.640793,8.189902,58.49918,0.2026595,3.250634,1.175889,0,8.22396
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.206548,2.206548,0,-1,0,2.206548,92.60635,0,0,0,2.043404,2.322682,2.206548,0,0,6.12441,5.113305,0,0.2792785,-0.2792785,7.895517,56.39643,0.2026595,2.427203,1.634723,0,7.156709
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,4.515773,3.33,0,-1,0,3.33,52.13206,0,1.185773,1.637351,1.735998,3.505263,3.33,0,0,6.43472,4.834026,0,1.769266,-1.769266,6.030547,43.07525,0.2026595,4.96735,1.388798,0,6.570024
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.8665388,0.8665388,0,-1,0,0.8665388,317.7627,0,0,0,2.753537,0.9121462,0.8665388,0,0,8.400571,3.064761,1.841391,0,1.841391,7.777444,55.55306,0.202517,0.9531927,2.20283,0,5.818298
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,4.593596,3.33,0,-1,0,3.33,43.73821,0,1.263596,1.722955,1.456482,3.505263,3.33,0,0,6.55918,4.722013,0,2.048781,-2.048781,5.617839,40.12734,0.202517,5.052956,1.165186,0,6.178495
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.905575,1.905575,0,-1,0,1.905575,32.72939,0,4.440892E-16,0,0.623683,2.005868,1.905575,0,0,8.835603,2.673232,0,1.382185,-1.382185,4.160888,29.72057,0.202517,2.096132,0.4989464,0,3.296915
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.425529,1.31827,0,-1,0,1.31827,7.328263,0,1.107259,1.423232,0.09660631,1.387653,1.31827,0,0,10.37136,1.291047,0,1.291047,-1.291047,2.800006,20,0.202517,2.668082,0.07728505,0,1.387653
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,4.907546,0.4480445,0,-1,0,0.4480445,105.2632,0,4.459501,5.308691,0.4716258,0.4716258,0.4480445,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,5.3983,0.3773007,0,0.4716258
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.05339,0.1625879,0,-1,0,0.1625879,105.2632,0,1.890802,2.226211,0.1711452,0.1711452,0.1625879,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,2.258729,0.1369161,0,0.1711452
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,6.526002,0,0,-1,0,0,0,0,6.526002,7.178603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,7.178603,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.164636,0,0,-1,0,0,0,0,2.164636,2.381099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,2.381099,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,11.69892,0,0,-1,0,0,0,0,11.69892,12.86881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,12.86881,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.601545,0,0,-1,0,0,0,0,1.601545,1.7617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,1.7617,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.985612,0,0,-1,0,0,0,0,0.985612,1.084173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,1.084173,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.03881868,0,0,-1,0,0,0,0,0.03881868,0.04270055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,0.04270055,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.47635,0,0,-1,0,0,0,0,1.47635,1.623985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,1.623985,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.9633503,0,0,-1,0,0,0,0,0.9633503,1.059685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,1.059685,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.180406,0,0,-1,0,0,0,0,1.180406,1.298447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,1.298447,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.9584979,0,0,-1,0,0,0,0,0.9584979,1.054348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202517,1.054348,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.098638,1.098638,4.603901,0,1.421865,1.098638,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2026478,1.208502,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.154424,1.154424,4.659687,0,1.437095,1.154424,5.011333,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.2027803,1.269866,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.630983,2.630983,5,0,1.53,2.630983,25.05979,0,0,0,0.6593187,0,0,2.369017,2.250566,5.088008,6.046067,2.909885,0,2.909885,11.93368,85.24039,0.2029016,2.894081,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.640105,1.640105,0,0,0,1.640105,75.62994,0,2.220446E-16,0,1.24041,1.726426,1.640105,0,0,2.178123,8.664963,0,0.4860159,-0.4860159,11.42137,81.58107,0.2029016,1.804115,0.9923281,0,9.905374
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,2.718141,8.178947,2.004291,0,2.004291,13.32281,95.16274,0.2027469,0,1.603433,0,10.18324
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.061497,3.061497,0,-1,0,3.061497,64.41045,0,4.440892E-16,0.03764717,1.971924,3.222629,3.061497,0,0,0.7138499,9.982809,0,1.250705,-1.250705,12.00445,85.74591,0.2027469,3.367647,1.577539,0,11.95473
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.500613,3.33,0,-1,0,3.33,58.05,0,0.1706127,0.520674,1.933065,3.505263,3.33,0,0,2.103522,8.732104,0,1.572198,-1.572198,10.34721,73.90849,0.2027469,3.850674,1.546452,0,10.66517
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.7862199,0.7862199,0,-1,0,0.7862199,274.2915,0,0,0,2.156534,0.8275999,0.7862199,0,0,3.850409,7.159906,1.328934,0,1.328934,11.60795,82.91374,0.2026445,0.8648419,1.725227,0,9.316441
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,-1,0,0,0,0,0,0,0.5244459,0,0,0,0,2.521475,8.355947,0.5244459,0,0.5244459,12.10548,86.46754,0.2026041,0,0.4195567,0,8.880393
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.790994,2.790994,0,-1,0,2.790994,71.9769,0,0,0,2.008871,2.937888,2.790994,0,0,1.997029,8.827949,0,0.9290175,-0.9290175,11.12621,79.47277,0.2026041,3.070093,1.607097,0,10.83682
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.160137,2.160137,0,-1,0,2.160137,38.07011,0,4.440892E-16,0,0.8223665,2.273828,2.160137,0,0,3.02927,7.898931,0,1.451462,-1.451462,9.596234,68.5444,0.2026041,2.376151,0.6578932,0,8.721297
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2289308,0.2289308,0,-1,0,0.2289308,366.8645,0,0,0,0.8398657,0.2409797,0.2289308,0,0,4.642005,6.447469,0.598886,0,0.598886,10.16439,72.60262,0.202558,0.2518238,0.6718925,0,7.287335
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.372184,2.372184,0,-1,0,2.372184,19.86572,0,4.440892E-16,0,0.4712512,2.497035,2.372184,0,0,4.04312,6.986466,0,2.025784,-2.025784,8.029024,57.35006,0.202558,2.609402,0.377001,0,7.457718
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,7.64397,3.33,0,-1,0,3.33,5.960489,0,4.313971,5.078368,0.1984843,3.505263,3.33,0,0,6.293991,4.960682,0,3.306779,-3.306779,4.543373,32.4526,0.202558,8.408367,0.1587874,0,5.159167
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,5.931726,1.571208,0,-1,0,1.571208,0,0,4.360517,4.95369,0,1.653904,1.571208,0,0,9.968189,1.653904,0,1.653904,-1.653904,2.800006,20,0.202558,6.524898,0,0,1.653904
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.067636,0,0,-1,0,0,0,0,5.067636,5.574399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,5.574399,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.492926,0,0,-1,0,0,0,0,2.492926,2.742219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,2.742219,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1370169,0,0,-1,0,0,0,0,0.1370169,0.1507186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,0.1507186,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.188466,0,0,-1,0,0,0,0,1.188466,1.307312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,1.307312,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.346621,0,0,-1,0,0,0,0,1.346621,1.481283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,1.481283,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.5602672,0,0,-1,0,0,0,0,0.5602672,0.616294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,0.616294,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1197871,0,0,-1,0,0,0,0,0.1197871,0.1317658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,0.1317658,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3090186,0,0,-1,0,0,0,0,0.3090186,0.3399204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202558,0.3399204,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.0818081,0.0818081,3.587071,0,1.14427,0.0818081,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2025711,0.08998891,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.7948656,0.7948656,4.300129,0,1.338935,0.7948656,2.889244,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2026643,0.8743522,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.374546,2.374546,5,0,1.53,2.374546,27.3017,0,0,0,0.6482914,0,0,2.625454,2.494181,5.122895,6.014669,3.142473,0,3.142473,12.12123,86.58008,0.2027954,2.612001,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.741331,2.741331,0,0,0,2.741331,61.05613,0,4.440892E-16,0,1.673751,2.885611,2.741331,0,0,1.980422,8.842895,0,1.211861,-1.211861,10.84382,77.45571,0.2027954,3.015464,1.339,0,10.51664
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.654992,2.654992,0,-1,0,2.654992,91.92339,0,4.440892E-16,0,2.440559,2.794729,2.654992,0,0,3.326934,7.631034,0,0.3541697,-0.3541697,10.47049,74.78909,0.2027954,2.920491,1.952447,0,10.07159
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.069368,1.069368,0,-1,0,1.069368,273.9533,0,0,0,2.929569,1.125651,1.069368,0,0,3.720456,7.276864,1.803919,0,1.803919,12.18184,87.01298,0.202657,1.176305,2.343656,0,10.20643
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.040535,1.040535,0,-1,0,1.040535,369.0302,0.8280525,0,0,3.83989,1.0953,1.040535,0,0,1.916537,8.900391,1.916537,0,1.916537,14.00003,100,0.2025102,1.144589,3.071912,0,12.74028
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,-1,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025102,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.809659,1.809659,0,-1,0,1.809659,197.1253,1.662392,0,0,3.567296,1.904904,1.809659,0,0,0,10.62527,0,0,0,14.00003,100,0.2025102,1.990625,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025102,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.215274,3.215274,0,-1,0,3.215274,80.83834,0,0,0.2068009,2.599174,3.384499,3.215274,0,0,0,10.62527,0,0.7853248,-0.7853248,13.17222,94.08712,0.2025102,3.536801,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.781106,2.781106,0,-1,0,2.781106,41.15193,0,0,0,1.144479,2.92748,2.781106,0,0,0.872583,9.83995,0,1.783002,-1.783002,11.29277,80.66251,0.2025102,3.059217,0.9155832,0,10.98443
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,4.821764,3.33,0,-1,0,3.33,28.38793,0,1.491763,1.97394,0.945318,3.505263,3.33,0,0,2.853696,8.056948,0,2.559945,-2.559945,8.594356,61.38813,0.2025102,5.30394,0.7562544,0,9.002266
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,4.541148,3.33,0,-1,0,3.33,6.44463,0,1.211148,1.665263,0.2146062,3.505263,3.33,0,0,5.698079,5.497003,0,3.290657,-3.290657,5.125698,36.61206,0.2025102,4.995263,0.171685,0,5.711609
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,5.464579,2.096029,0,-1,0,2.096029,0,0,3.36855,3.915008,0,2.206346,2.096029,0,0,9.354364,2.206346,0,2.206346,-2.206346,2.800006,20,0.2025102,6.011036,0,0,2.206346
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.812386,0,0,-1,0,0,0,0,5.812386,6.393624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,6.393624,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,6.997396,0,0,-1,0,0,0,0,6.997396,7.697135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,7.697135,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1806028,0,0,-1,0,0,0,0,0.1806028,0.1986631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,0.1986631,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2797574,0,0,-1,0,0,0,0,0.2797574,0.3077332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,0.3077332,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2667971,0,0,-1,0,0,0,0,0.2667971,0.2934768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,0.2934768,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.301339,0,0,-1,0,0,0,0,1.301339,1.431473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,1.431473,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.5798265,0,0,-1,0,0,0,0,0.5798265,0.6378092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,0.6378092,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.6502906,0,0,-1,0,0,0,0,0.6502906,0.7153197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,0.7153197,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2427067,0,0,-1,0,0,0,0,0.2427067,0.2669774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025102,0.2669774,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.162481,1.162481,4.667744,0,1.439294,1.162481,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.202647,1.278729,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.6946378,0.6946378,4.199901,0,1.311573,0.6946378,7.193121,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2027261,0.7641016,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,3.912276,3.912276,5,0,1.53,3.912276,15.18846,0,0,0,0.5942144,0,0,1.087724,1.033338,5.095894,6.03897,1.627552,0,1.627552,10.70967,76.49749,0.2027906,4.303504,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.069334,1.069334,3.009349,0,0.9865522,1.069334,151.9944,0,0,0,1.625328,0,0,1.940015,1.843014,3.468342,7.503767,3.468342,0,3.468342,14.00003,100,0.2027268,1.176267,1.300262,5,9.129094
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.753069,1.753069,0,-1,0,1.753069,162.065,0.9957761,0,0,2.841112,1.845336,1.753069,0,0,0,10.62527,0,0,0,14.00003,100,0.2027268,1.928376,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,-1,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027268,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,-1,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027268,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.603345,3.33,0,-1,0,3.33,59.77637,0,0.2733453,0.6336798,1.990553,3.505263,3.33,0,0,0,10.62527,0,1.51471,-1.51471,12.40338,88.59542,0.2027268,3.96368,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,-1,0,0,0,0.2906426,0,0,1.973654,0,0,0,0,1.683011,9.110564,1.683011,0,1.683011,14.00003,100,0.2025985,0,1.578923,0,11.08422
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.249005,0.249005,0,-1,0,0.249005,625.3235,1.294976,0,0,1.557087,0.2621105,0.249005,0,0,0,10.62527,0,0,0,14.00003,100,0.2025985,0.2739055,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.058082,2.058082,0,-1,0,2.058082,73.92117,0,0,0,1.521358,2.166402,2.058082,0,0,0,10.62527,0,0.645044,-0.645044,13.32009,95.14333,0.2025985,2.26389,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,4.94282,3.33,0,-1,0,3.33,20.42953,4.440892E-16,1.61282,2.107102,0.6803034,3.505263,3.33,0,0,0.7167156,9.98023,0,2.82496,-2.82496,10.34232,73.87359,0.2025985,5.437102,0.5442427,0,10.66053
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.152521,3.152521,0,-1,0,3.152521,14.72346,0,4.440892E-16,0.1377728,0.4641602,3.318443,3.152521,0,0,3.85556,7.155271,0,2.854283,-2.854283,7.333645,52.38307,0.2025985,3.467773,0.3713282,0,7.619431
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,7.256133,3.33,0,-1,0,3.33,5.663855,0,3.926133,4.651746,0.1886064,3.505263,3.33,0,0,7.026985,4.300988,0,3.316657,-3.316657,3.837582,27.41124,0.2025985,7.981747,0.1508851,0,4.489594
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.870785,0.9351144,0,-1,0,0.9351144,0,0,1.93567,2.222749,0,0.984331,0.9351144,0,0,10.71216,0.984331,0,0.984331,-0.984331,2.800006,20,0.2025985,3.157863,0,0,0.984331
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.540024,0,0,-1,0,0,0,0,4.540024,4.994027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,4.994027,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.7783194,0,0,-1,0,0,0,0,0.7783194,0.8561513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,0.8561513,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1038785,0,0,-1,0,0,0,0,0.1038785,0.1142664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,0.1142664,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.7611783,0,0,-1,0,0,0,0,0.7611783,0.8372961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,0.8372961,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.4981792,0,0,-1,0,0,0,0,0.4981792,0.5479971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,0.5479971,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.9866835,0,0,-1,0,0,0,0,0.9866835,1.085352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,1.085352,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.737981,0,0,-1,0,0,0,0,1.737981,1.911779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,1.911779,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.6145387,0,0,-1,0,0,0,0,0.6145387,0.6759926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,0.6759926,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025985,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1841698,0.1841698,3.689433,0,1.172215,0.1841698,22.60628,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2026198,0.2025868,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.567417,2.567417,5,0,1.53,2.567417,18.59108,0,0,0,0.4773107,0,0,2.432583,2.310953,8.434226,3.034471,2.788264,0,2.788264,8.643798,61.74129,0.2027363,2.824159,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2903194,0.2903194,3.795583,0,1.201194,0.2903194,171.8994,0,0,0,0.4990572,0,0,3.505263,3.33,5.645962,5.543908,3.829057,0,3.829057,12.27636,87.68812,0.2027348,0.3193513,0.3992458,5,6.042965
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,5.806153,3.33,0,-1,0,3.33,22.71695,0,2.476153,3.056769,0.7564743,3.505263,3.33,0,0,1.816905,8.99006,0,2.748789,-2.748789,9.378882,66.99188,0.2027348,6.386769,0.6051794,0,9.746534
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.502743,3.33,0,-1,0,3.33,33.21238,4.440892E-16,0.1727428,0.523017,1.105972,3.505263,3.33,0,0,4.871115,6.241271,0,2.399291,-2.399291,6.849808,48.9271,0.2027348,3.853017,0.8847777,0,7.347243
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,-1,0,0,0,0,0,0,0.4726428,0,0,0,0,7.536994,3.84198,0.4726428,0,0.4726428,7.298196,52.12987,0.2026989,0,0.3781142,0,4.314623
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.003638,3.003638,0,-1,0,3.003638,38.69553,0,0,0,1.162274,3.161724,3.003638,0,0,7.064351,4.267358,0,1.999451,-1.999451,5.19059,37.07557,0.2026989,3.304002,0.929819,0,5.429632
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,4.312977,3.20172,0,-1,0,3.20172,34.42911,0,1.111257,2.380321,1.102324,3.370231,3.20172,0,0,9.285963,2.267908,0,2.267908,-2.267908,2.800006,20,0.2026989,4.744275,0.8818588,0,3.370231
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,11.80586,0,2.095411,0,2.095411,4.787887,34.19913,0.2025399,0,1.676329,0,2.095411
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.6225682,0.6225682,0,-1,0,0.6225682,247.4003,0,0,0,1.540236,0.655335,0.6225682,0,0,9.710449,1.88587,0.8849006,0,0.8849006,5.627378,40.19547,0.2024728,0.6848251,1.232189,0,3.426106
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,8.825548,2.682281,0.3131588,0,0.3131588,5.924466,42.31753,0.2024491,0,0.250527,0,2.995439
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,8.51239,2.964123,0.5139373,0,0.5139373,6.41203,45.80012,0.2024102,0,0.4111499,0,3.478061
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.016592,3.33,0,-1,0,3.33,6.441495,0,0.6865917,1.122162,0.2145018,3.505263,3.33,0,0,7.998452,3.426667,0,3.290761,-3.290761,2.943263,21.02326,0.2024102,4.418251,0.1716014,0,3.641169
