Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.646084,0.1291104,0,-1,0,0.1291104,0,0,1.516974,1.681582,0,0.1359057,0.1291104,0,0,11.65485,0.1359057,0,0.1359057,-0.1359057,2.800006,20,0.2024102,1.810693,0,0,0.1359057
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.119446,0,0,-1,0,0,0,0,6.119446,6.73139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,6.73139,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,5.866804,0,0,-1,0,0,0,0,5.866804,6.453485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,6.453485,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.473339,0,0,-1,0,0,0,0,0.473339,0.5206729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,0.5206729,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.31564,0,0,-1,0,0,0,0,1.31564,1.447204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,1.447204,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.697579,0,0,-1,0,0,0,0,1.697579,1.867337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,1.867337,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3644097,0,0,-1,0,0,0,0,0.3644097,0.4008507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,0.4008507,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2767206,0,0,-1,0,0,0,0,0.2767206,0.3043926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,0.3043926,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.063853,0,0,-1,0,0,0,0,1.063853,1.170239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,1.170239,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024102,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.4367661,0.4367661,3.942029,0,1.241174,0.4367661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2024634,0.4804427,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2839565,0.2839565,3.78922,0,1.199457,0.2839565,5.608692,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2024981,0.3123521,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.985796,2.985796,5,0,1.53,2.985796,9.504184,0,0,0,0.2837756,0,0,2.014204,1.913494,5.129934,6.008334,2.197269,0,2.197269,11.21786,80.1274,0.2025905,3.284376,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,7.567102,7.567102,5,0,1.53,7.567102,6.34305,0,0,0,0.4799851,2.702213,2.567102,0,0,2.932665,7.985876,0,2.222228,-2.222228,8.875424,63.39576,0.2025905,8.323812,0.3839881,5,8.465861
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.6343187,0.6343187,0,-1,0,0.6343187,122.6871,0,0,0,0.778227,0.6677039,0.6343187,0,0,5.401807,5.763648,0.1105231,0,0.1105231,8.980275,64.1447,0.2025821,0.6977506,0.6225816,0,6.541875
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,-1,0,0,0,0,0,0,0.592473,0,0,0,0,5.291284,5.863119,0.592473,0,0.592473,9.542345,68.15947,0.2025374,0,0.4739784,0,6.455592
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.264993,2.264993,0,-1,0,2.264993,19.14924,0,4.440892E-16,0,0.4337291,2.384204,2.264993,0,0,4.698811,6.396345,0,1.950475,-1.950475,7.486364,53.47392,0.2025374,2.491493,0.3469833,0,6.830074
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.285027,3.285027,0,-1,0,3.285027,11.60695,0,0,0.2835299,0.3812913,3.457923,3.285027,0,0,6.866004,4.44587,0,3.076632,-3.076632,4.243309,30.30929,0.2025374,3.61353,0.3050331,0,4.827161
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.8343,2.12703,0,-1,0,2.12703,40.88992,0,1.707271,2.751704,0.8697408,2.238979,2.12703,0,0,10.28448,1.369238,0,1.369238,-1.369238,2.800006,20,0.2025374,4.21773,0.6957927,0,2.238979
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,4.253461,0.481277,0,-1,0,0.481277,105.2632,0,3.772184,4.582551,0.5066074,0.5066074,0.481277,0,0,11.80586,0,0,0,0,2.800006,20,0.2025374,4.678807,0.405286,0,0.5066074
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,11.80586,0,0.5765764,0,0.5765764,3.346994,23.90705,0.2024939,0,0.4612611,0,0.5765764
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.503832,0.7930641,0,-1,0,0.7930641,39.83103,0,0.7107682,1.101224,0.3158856,0.8348043,0.7930641,0,0,11.22928,0.5189187,0,0.5189187,-0.5189187,2.800006,20,0.2024939,1.654215,0.2527085,0,0.8348043
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,4.829835,0.23779,0,-1,0,0.23779,105.2632,0,4.592045,5.265261,0.2503052,0.2503052,0.23779,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,5.312819,0.2002442,0,0.2503052
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.121864,0.2050186,0,-1,0,0.2050186,105.2632,0,0.9168458,1.193047,0.2158091,0.2158091,0.2050186,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,1.234051,0.1726473,0,0.2158091
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3215448,0,0,-1,0,0,0,0,0.3215448,0.3536993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0.3536993,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.054503,0,0,-1,0,0,0,0,1.054503,1.159954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,1.159954,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.39254,0,0,-1,0,0,0,0,1.39254,1.531794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,1.531794,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.4704773,0,0,-1,0,0,0,0,0.4704773,0.517525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0.517525,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.5214946,0,0,-1,0,0,0,0,0.5214946,0.5736441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0.5736441,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.7638751,0,0,-1,0,0,0,0,0.7638751,0.8402625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0.8402625,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.378406,0,0,-1,0,0,0,0,0.378406,0.4162466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0.4162466,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2024939,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.2024918,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.408666,3.408666,5,0,1.53,3.408666,5.999879,0,0,0,0.2045158,0,0,1.591334,1.511767,11.77924,0.02395977,1.716283,0,1.716283,4.453471,31.81044,0.2025641,3.749533,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.402574,3.402574,5,0,1.53,3.402574,7.122433,2.220446E-16,0,0,0.242346,0,0,1.597426,1.517555,10.06295,1.568615,1.759901,0,1.759901,6.123059,43.73605,0.2026378,3.742831,0.1938768,5,1.810961
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.754049,3.33,0,-1,0,3.33,13.52577,0,0.4240486,1.048977,0.4504082,3.505263,3.33,0,0,8.303054,3.152525,0,3.054855,-3.054855,2.902959,20.73538,0.2026378,4.129454,0.3603266,0,3.602934
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,5.544103,0.3326184,0,-1,0,0.3326184,75.89903,0,5.211484,5.957759,0.2524541,0.3501246,0.3326184,0,0,11.69734,0.09767047,0,0.09767047,-0.09767047,2.800006,20,0.2026378,6.098513,0.2019633,0,0.3501246
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,-1,0,0,0,0,0,0,0.1610976,0,0,0,0,11.80586,0,0.1610976,0,0.1610976,2.952836,21.09164,0.2026256,0,0.1288781,0,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.028661,0.4222459,0,-1,0,0.4222459,70.92587,0,3.606415,4.236887,0.2994816,0.4444694,0.4222459,0,0,11.64476,0.1449878,0,0.1449878,-0.1449878,2.800006,20,0.2026256,4.431527,0.2395853,0,0.4444694
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,-1,0,0,0,0,0,0,0.5496987,0,0,0,0,11.80586,0,0.5496987,0,0.5496987,3.321496,23.72492,0.2025842,0,0.4397589,0,0.5496987
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.538955,1.091007,0,-1,0,1.091007,59.9171,0,0.4479482,1.098656,0.6536999,1.148429,1.091007,0,0,11.25616,0.4947288,0,0.4947288,-0.4947288,2.800006,20,0.2025842,1.692851,0.5229599,0,1.148429
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.150144,0.3161359,0,-1,0,0.3161359,105.2632,0,1.834008,2.301931,0.3327746,0.3327746,0.3161359,0,0,11.80586,0,0,0,0,2.800006,20,0.2025842,2.365159,0.2662197,0,0.3327746
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,5.520248,0.2818012,0,-1,0,0.2818012,105.2632,0,5.238447,6.015913,0.2966329,0.2966329,0.2818012,0,0,11.80586,0,0,0,0,2.800006,20,0.2025842,6.072273,0.2373063,0,0.2966329
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,11.80586,0,0.2669577,0,0.2669577,3.053264,21.80898,0.2025641,0,0.2135661,0,0.2669577
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,5.077311,0.4249737,0,-1,0,0.4249737,48.72744,0,4.652338,5.317448,0.2070788,0.4473407,0.4249737,0,0,11.5389,0.2402619,0,0.2402619,-0.2402619,2.800006,20,0.2025641,5.585042,0.165663,0,0.4473407
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,9.977869,0,0,-1,0,0,0,0,9.977869,10.97566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,10.97566,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.437474,0,0,-1,0,0,0,0,1.437474,1.581221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,1.581221,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.117811,0,0,-1,0,0,0,0,4.117811,4.529593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,4.529593,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.437139,0,0,-1,0,0,0,0,0.437139,0.4808529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,0.4808529,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.9150684,0,0,-1,0,0,0,0,0.9150684,1.006575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,1.006575,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.9923655,0,0,-1,0,0,0,0,0.9923655,1.091602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,1.091602,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.4950652,0,0,-1,0,0,0,0,0.4950652,0.5445718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,0.5445718,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.1691,0,0,-1,0,0,0,0,1.1691,1.28601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,1.28601,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5071364,0,0,-1,0,0,0,0,0.5071364,0.55785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,0.55785,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025641,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1984165,0.1984165,3.70368,0,1.176105,0.1984165,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.20259,0.2182581,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.276174,1.276174,4.605808,0,1.422385,1.276174,0.4026971,0,0,0,0.005139117,0,0,3.329633,3.163152,8.475861,2.997,3.168291,0,3.168291,8.964826,64.03434,0.2027272,1.403792,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,5.347758,5.347758,5,0,1.53,5.347758,2.224664,4.996004E-16,0,0,0.1189697,0.3660612,0.3477581,0,0,5.307569,5.848462,0,0.2470915,-0.2470915,8.704369,62.17393,0.2027272,5.882534,0.09517574,5,5.967432
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,4.988059,4.988059,5,0,1.53,4.988059,3.484224,0,0,0,0.1737951,0,0,0.01194126,0.01134419,5.582115,5.60137,0.1851393,0,0.1851393,8.880007,63.42849,0.2027332,5.486865,0.1390361,5,5.775166
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.857753,3.33,0,-1,0,3.33,14.1912,0,0.5277529,0.9135281,0.4725671,3.505263,3.33,0,0,5.396976,5.767996,0,3.032696,-3.032696,5.683265,40.59467,0.2027332,4.243528,0.3780537,0,6.240563
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.019696,3.300626,0,-1,0,3.300626,22.39101,0,1.71907,2.782712,0.7390434,3.474343,3.300626,0,0,8.766638,2.7353,0,2.7353,-2.7353,2.800006,20,0.2027332,5.521666,0.5912347,0,3.474343
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,-1,0,0,0,0,0,0,0.7939728,0,0,0,0,11.80586,0,0.7939728,0,0.7939728,3.553234,25.3802,0.2026735,0,0.6351783,0,0.7939728
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,3.671808,1.2475,0,-1,0,1.2475,47.98257,0,2.424308,3.246412,0.5985827,1.313158,1.2475,0,0,11.01189,0.7145755,0,0.7145755,-0.7145755,2.800006,20,0.2026735,4.038989,0.4788662,0,1.313158
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.175134,0.2883554,0,-1,0,0.2883554,105.2632,0,0.8867784,1.234976,0.303532,0.303532,0.2883554,0,0,11.80586,0,0,0,0,2.800006,20,0.2026735,1.292647,0.2428256,0,0.303532
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.255507,0.1013599,0,-1,0,0.1013599,105.2632,0,1.154147,1.360785,0.1066947,0.1066947,0.1013599,0,0,11.80586,0,0,0,0,2.800006,20,0.2026735,1.381057,0.08535574,0,0.1066947
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,11.80586,0,0.2777712,0,0.2777712,3.063523,21.88226,0.2026526,0,0.2222169,0,0.2777712
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.706885,0.382487,0,-1,0,0.382487,39.90302,0,1.324398,1.611081,0.1526239,0.4026179,0.382487,0,0,11.52809,0.2499941,0,0.2499941,-0.2499941,2.800006,20,0.2026526,1.877574,0.1220991,0,0.4026179
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.396075,0.09031872,0,-1,0,0.09031872,105.2632,0,2.305756,2.617619,0.09507234,0.09507234,0.09031872,0,0,11.80586,0,0,0,0,2.800006,20,0.2026526,2.635682,0.07605787,0,0.09507234
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,11.80586,0,0.2137514,0,0.2137514,3.002788,21.44844,0.2026365,0,0.1710011,0,0.2137514
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.749442,0.1827575,0,-1,0,0.1827575,0,0,3.566685,3.941629,0,0.1923763,0.1827575,0,0,11.59211,0.1923763,0,0.1923763,-0.1923763,2.800006,20,0.2026365,4.124386,0,0,0.1923763
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.508321,0,0,-1,0,0,0,0,3.508321,3.859153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,3.859153,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.229244,0,0,-1,0,0,0,0,0.229244,0.2521684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,0.2521684,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.5995798,0,0,-1,0,0,0,0,0.5995798,0.6595377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,0.6595377,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.8432868,0,0,-1,0,0,0,0,0.8432868,0.9276155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,0.9276155,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3248267,0,0,-1,0,0,0,0,0.3248267,0.3573094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,0.3573094,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.782834,0,0,-1,0,0,0,0,0.782834,0.8611174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,0.8611174,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.149645,0,0,-1,0,0,0,0,1.149645,1.26461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,1.26461,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3314343,0,0,-1,0,0,0,0,0.3314343,0.3645777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2026365,0.3645777,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.9654229,0.9654229,4.470686,0,1.385497,0.9654229,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027484,1.061965,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.264966,1.264966,4.587404,0,1.417361,1.264966,4.756121,0,0,0,0.06016331,0,0,3.322438,3.156316,8.475861,2.997,3.21648,0,3.21648,9.010541,64.36088,0.2028817,1.391463,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.340659,1.340659,4.604403,0,1.422002,1.340659,53.12416,0,0,0,0.7122142,0,0,3.263743,3.100556,5.259381,5.891831,3.81277,0,3.81277,12.62765,90.19733,0.2029719,1.474725,0.5697713,5,6.604046
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.437881,1.437881,0,0,0,1.437881,73.08316,0,0,0,1.050849,1.513559,1.437881,0,0,1.446611,9.323324,0,0.4627099,-0.4627099,12.13991,86.71349,0.2029719,1.581669,0.8406789,0,10.37417
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,3.952238,3.33,0,-1,0,3.33,57.87646,0,0.6222377,1.017462,1.927286,3.505263,3.33,0,0,1.960733,8.860615,0,1.577977,-1.577977,10.47658,74.83257,0.2029719,4.347462,1.541829,0,10.7879
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,4.413098,3.33,0,-1,0,3.33,67.67996,0,1.083098,1.524408,2.253743,3.505263,3.33,0,0,3.714041,7.282638,0,1.25152,-1.25152,9.157361,65.40959,0.2029719,4.854408,1.802994,0,9.536381
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.192718,1.192718,0,-1,0,1.192718,227.3461,0,0,0,2.711599,1.255493,1.192718,0,0,5.104619,6.031117,1.456106,0,1.456106,10.53874,75.2766,0.2028627,1.31199,2.169279,0,8.742716
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.937897,1.937897,0,-1,0,1.937897,161.2289,0,0,0,3.12445,2.039892,1.937897,0,0,3.648513,7.341612,1.084559,0,1.084559,11.56765,82.62589,0.2027815,2.131687,2.49956,0,10.46606
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,5.514653,3.33,0,-1,0,3.33,79.88842,4.440892E-16,2.184653,2.736118,2.660284,3.505263,3.33,0,0,2.563954,8.317716,0,0.8449789,-0.8449789,10.67696,76.26385,0.2027815,6.066118,2.128227,0,10.978
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.458996,3.33,0,-1,0,3.33,69.07572,4.440892E-16,0.128996,0.4748956,2.300221,3.505263,3.33,0,0,3.50282,7.472736,0,1.205042,-1.205042,9.406736,67.19083,0.2027815,3.804896,1.840177,0,9.772958
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.08964,3.08964,0,-1,0,3.08964,56.99193,0,0,0.06860451,1.760846,3.252253,3.08964,0,0,4.841755,6.267695,0,1.491408,-1.491408,7.834654,55.9617,0.2027815,3.398604,1.408677,0,8.028541
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.017706,2.017706,0,-1,0,2.017706,41.32928,0,4.440892E-16,0,0.8339037,2.123901,2.017706,0,0,6.498874,4.776287,0,1.289998,-1.289998,6.474877,46.24903,0.2027815,2.219477,0.6671229,0,5.610191
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.798287,2.798287,0,-1,0,2.798287,35.07806,0,0,0,0.9815851,2.945566,2.798287,0,0,7.932205,3.48629,0,1.963981,-1.963981,4.40466,31.46179,0.2027815,3.078116,0.7852681,0,4.467875
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,7.637651,1.648294,0,-1,0,1.648294,12.90653,0,5.989357,6.914803,0.2127375,1.735046,1.648294,0,0,10.11441,1.522309,0,1.522309,-1.522309,2.800006,20,0.2027815,8.401417,0.17019,0,1.735046
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.561041,0,0,-1,0,0,0,0,3.561041,3.917145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,3.917145,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.99788,0,0,-1,0,0,0,0,2.99788,3.297668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,3.297668,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.819934,0,0,-1,0,0,0,0,0.819934,0.9019274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,0.9019274,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4271546,0,0,-1,0,0,0,0,0.4271546,0.46987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,0.46987,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.06789209,0,0,-1,0,0,0,0,0.06789209,0.0746813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,0.0746813,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027815,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.9186632,0.9186632,4.423926,0,1.372732,0.9186632,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2028875,1.01053,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.4364251,0.4364251,3.941688,0,1.241081,0.4364251,6.631545,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2029372,0.4800677,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,3.560648,3.560648,5,0,1.53,3.560648,24.93088,0,0,0,0.8877008,0,0,1.439352,1.367384,5.116919,6.020048,2.255085,0,2.255085,11.28505,80.60737,0.2030236,3.916713,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,2.861833,8.049624,1.97176,0,1.97176,13.15563,93.9686,0.2028764,0,1.577408,0,10.02138
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.612859,2.612859,0,-1,0,2.612859,114.3111,0,0,0,2.986786,2.750378,2.612859,0,0,0.8900737,9.824208,0.2364087,0,0.2364087,13.37991,95.57057,0.2028588,2.874145,2.389429,0,12.81099
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.716949,2.716949,0,-1,0,2.716949,124.029,0,0,0,3.369803,2.859946,2.716949,0,0,0.6536649,10.03698,0.5098571,0,0.5098571,13.8636,99.02551,0.2028207,2.988643,2.695843,0,13.40678
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.113981,1.113981,0,-1,0,1.113981,397.3846,3.110371,0,0,4.426791,1.172612,1.113981,0,0,0.1438079,10.49585,0.1438079,0,0.1438079,14.00003,100,0.20281,1.225379,3.541433,0,14.92264
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.425332,3.33,0,-1,0,3.33,140.6434,1.178162,0.09533164,0.4378648,4.683425,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.20281,3.767865,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,4.702887,3.33,0,-1,0,3.33,140.4677,1.172312,1.372887,1.843176,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.20281,5.173176,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.4501927,0.4501927,0,-1,0,0.4501927,795.9567,3.109452,0,0,3.583338,0.473887,0.4501927,0,0,0,10.62527,0,0,0,14.00003,100,0.20281,0.495212,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.755015,3.33,0,-1,0,3.33,88.15218,0,0.4250148,0.8005163,2.935467,3.505263,3.33,0,0,0,10.62527,0,0.5697956,-0.5697956,13.39941,95.70988,0.20281,4.130517,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,1.458167,0,0,2.091273,0,0,0,0,0.6331062,10.05548,0.6331062,0,0.6331062,14.00003,100,0.2027629,0,1.673019,0,12.14675
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.616443,1.616443,0,-1,0,1.616443,65.17734,0,0,0,1.053554,1.701519,1.616443,0,0,0,10.62527,0,0.6479642,-0.6479642,13.31701,95.12134,0.2027629,1.778087,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.197303,3.197303,0,-1,0,3.197303,6.588504,0,4.440892E-16,0.1870329,0.2106544,3.365582,3.197303,0,0,0.7199603,9.97731,0,3.154927,-3.154927,9.991428,71.3672,0.2027629,3.517033,0.1685235,0,10.18796
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.225435,6.822382,0,0,0,9.991428,71.3672,0.2027629,0,0,0,6.822382
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.9322286,0.9322286,0,-1,0,0.9322286,0,0,1.110223E-16,0,0,0.9812932,0.9322286,0,0,4.225435,6.822382,0,0.9812932,-0.9812932,8.957054,63.97883,0.2027629,1.025451,0,0,6.822382
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.274287,2.274287,0,-1,0,2.274287,0,0,0,0,0,2.393986,2.274287,0,0,5.315761,5.841089,0,2.393986,-2.393986,6.433571,45.95399,0.2027629,2.501715,0,0,5.841089
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.7380434,0.7380434,0,-1,0,0.7380434,0,0,1.110223E-16,0,0,0.7768878,0.7380434,0,0,7.975746,3.447103,0,0.7768878,-0.7768878,5.61466,40.10463,0.2027629,0.8118478,0,0,3.447103
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.05941719,0.05941719,0,-1,0,0.05941719,0,0,0,0,0,0.06254441,0.05941719,0,0,8.838954,2.670215,0,0.06254441,-0.06254441,5.548732,39.63372,0.2027629,0.06535891,0,0,2.670215
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2927023,0.2927023,0,-1,0,0.2927023,0,0,5.551115E-17,0,0,0.3081077,0.2927023,0,0,8.908448,2.607671,0,0.3081077,-0.3081077,5.223958,37.31391,0.2027629,0.3219726,0,0,2.607671
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.81288,1.81288,0,-1,0,1.81288,0,0,2.220446E-16,0,0,1.908295,1.81288,0,0,9.25079,2.299563,0,1.908295,-1.908295,3.212438,22.94594,0.2027629,1.994168,0,0,2.299563
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.4325449,0.3717047,0,-1,0,0.3717047,0,0,0.06084019,0.1040947,0,0.3912681,0.3717047,0,0,11.37112,0.3912681,0,0.3912681,-0.3912681,2.800006,20,0.2027629,0.4757994,0,0,0.3912681
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.9019228,0,0,-1,0,0,0,0,0.9019228,0.9921151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027629,0.9921151,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2027629,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1770377,0.1770377,3.682301,0,1.170268,0.1770377,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2027858,0.1947414,0,5,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.8572263,0.8572263,4.362489,0,1.35596,0.8572263,6.613184,0,0,0,0.05668995,0,0,3.505263,3.33,8.475861,2.997,3.38669,0,3.38669,9.172017,65.51427,0.2028802,0.9429488,0.04535196,5,3.05369
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.6361628,0.6361628,4.141426,0,1.295609,0.6361628,114.343,4.440892E-16,0,0,0.7274079,0,0,3.505263,3.33,5.08917,6.045021,4.057408,0,4.057408,13.02121,93.00848,0.2028999,0.699779,0.5819263,5,6.772429
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.387224,3.387224,2.862638,0,0.9465001,3.387224,46.76274,4.440892E-16,0,0,1.583959,0.5521967,0.5245869,0,0,1.031762,9.696688,1.031762,0,1.031762,14.00003,100,0.2029321,3.725947,1.267167,5,11.28065
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.775456,1.775456,0,-1,0,1.775456,144.2259,0.6917671,0,0,2.560668,1.868901,1.775456,0,0,0,10.62527,0,0,0,14.00003,100,0.2029321,1.953002,2.048535,0,13.18594
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.830751,1.830751,0,-1,0,1.830751,89.89735,0,0,0,1.645797,1.927106,1.830751,0,0,0,10.62527,0,0.2813098,-0.2813098,13.7035,97.88196,0.2029321,2.013826,1.316637,0,12.27107
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.5799441,0.5799441,0,-1,0,0.5799441,303.8411,0.8390748,0,0,1.762109,0.6104676,0.5799441,0,0,0.3125665,10.34396,0.3125665,0,0.3125665,14.00003,100,0.2029089,0.6379386,1.409687,0,12.10607
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.735541,1.735541,0,-1,0,1.735541,191.9009,1.503634,0,0,3.33052,1.826885,1.735541,0,0,0,10.62527,0,0,0,14.00003,100,0.2029089,1.909095,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.8062794,0.8062794,0,-1,0,0.8062794,434.8012,2.656997,0,0,3.505712,0.8487152,0.8062794,0,0,0,10.62527,0,0,0,14.00003,100,0.2029089,0.8869073,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.831651,1.831651,0,-1,0,1.831651,170.9294,1.202776,0,0,3.13083,1.928054,1.831651,0,0,0,10.62527,0,0,0,14.00003,100,0.2029089,2.014816,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3438868,0.3438868,0,-1,0,0.3438868,606.1764,1.722574,0,0,2.08456,0.3619861,0.3438868,0,0,0,10.62527,0,0,0,14.00003,100,0.2029089,0.3782755,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.9739062,0.9739062,0,-1,0,0.9739062,129.6597,0.2375989,0,0,1.262763,1.025164,0.9739062,0,0,0,10.62527,0,0,0,14.00003,100,0.2029089,1.071297,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.163395,2.163395,0,-1,0,2.163395,28.80157,0,0,0,0.6230919,2.277258,2.163395,0,0,0,10.62527,0,1.654166,-1.654166,12.25638,87.54542,0.2029089,2.379735,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.26112,2.26112,0,-1,0,2.26112,9.220583,0,0,0,0.2084884,2.380126,2.26112,0,0,1.837963,8.971107,0,2.171638,-2.171638,9.967277,71.19469,0.2029089,2.487232,0.1667907,0,9.179596
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.801416,3.33,0,-1,0,3.33,0,0,0.471416,0.8515576,0,3.505263,3.33,0,0,4.250893,6.79947,0,3.505263,-3.505263,6.272405,44.8028,0.2029089,4.181558,0,0,6.79947
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.473509,3.129497,0,-1,0,3.129497,0,0,1.344012,1.791363,0,3.294207,3.129497,0,0,8.14563,3.294207,0,3.294207,-3.294207,2.800006,20,0.2029089,4.92086,0,0,3.294207
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029089,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029089,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029089,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.272638,0,0,-1,0,0,0,0,1.272638,1.399902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029089,1.399902,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029089,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1409038,0,0,-1,0,0,0,0,0.1409038,0.1549942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029089,0.1549942,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.354201,0,0,-1,0,0,0,0,0.354201,0.3896211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029089,0.3896211,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.4828901,0,0,-1,0,0,0,0,0.4828901,0.5311791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029089,0.5311791,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03466839,0.03466839,3.539932,0,1.131401,0.03466839,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2029158,0.03813522,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.781811,1.781811,5,0,1.53,1.781811,2.718306,0,0,0,0.04843509,0,0,3.218189,3.057279,8.475861,2.997,3.105714,0,3.105714,8.90546,63.6103,0.2030472,1.959992,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.9199134,0.9199134,4.425177,0,1.373073,0.9199134,71.86808,0,0,0,0.6611241,0,0,3.505263,3.33,5.370146,5.792143,3.991124,0,3.991124,12.69177,90.65534,0.2031028,1.011905,0.5288992,5,6.453267
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,7.552608,7.552608,5,0,1.53,7.552608,13.78626,0,0,0,1.041222,2.686956,2.552608,0,0,1.379022,9.384154,0,1.645734,-1.645734,10.95702,78.26425,0.2031028,8.307869,0.8329778,5,10.42538
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,4.427416,3.33,0,-1,0,3.33,31.34147,0,1.097416,1.540158,1.043671,3.505263,3.33,0,0,3.207615,7.738421,0,2.461592,-2.461592,8.362271,59.73039,0.2031028,4.870158,0.8349369,0,8.782092
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,4.232789,3.33,0,-1,0,3.33,35.34707,0,0.9027885,1.326067,1.177057,3.505263,3.33,0,0,5.942717,5.276829,0,2.328206,-2.328206,5.908127,42.20082,0.2031028,4.656067,0.9416459,0,6.453887
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,-1,0,0,0,0,0,0,1.750279,0,0,0,0,8.529613,2.948623,1.750279,0,1.750279,7.568588,54.06123,0.2029734,0,1.400223,0,4.698902
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.430127,2.430127,0,-1,0,2.430127,102.5377,0,4.440892E-16,0,2.491796,2.558028,2.430127,0,0,6.779333,4.523874,0,0.06623178,-0.06623178,7.498774,53.56256,0.2029734,2.67314,1.993437,0,7.015671
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.072554,2.072554,0,-1,0,2.072554,93.9858,0,0,0,1.947906,2.181636,2.072554,0,0,6.852924,4.457643,0,0.2337293,-0.2337293,7.252401,51.80276,0.2029734,2.279809,1.558325,0,6.405549
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.565086,1.565086,0,-1,0,1.565086,87.13397,0,0,0,1.363721,1.647459,1.565086,0,0,7.112623,4.223913,0,0.2837373,-0.2837373,6.953316,49.66644,0.2029734,1.721594,1.090977,0,5.587635
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,3.665837,3.33,0,-1,0,3.33,48.77415,0,0.3358365,0.7024201,1.624179,3.505263,3.33,0,0,7.427887,3.940176,0,1.881084,-1.881084,4.970479,35.50335,0.2029734,4.03242,1.299343,0,5.564355
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.20838,1.20838,0,-1,0,1.20838,92.62548,0,0,0,1.119268,1.271979,1.20838,0,0,9.517981,2.059092,0,0.1527112,-0.1527112,4.809507,34.35355,0.2029734,1.329218,0.8954144,0,3.17836
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,4.550387,2.549109,0,-1,0,2.549109,30.477,0,2.001278,3.046755,0.7768921,2.683273,2.549109,0,0,9.687659,1.906381,0,1.906381,-1.906381,2.800006,20,0.2029734,5.005426,0.6215137,0,2.683273
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,4.919189,0.1989376,0,-1,0,0.1989376,105.2632,0,4.720252,5.371321,0.209408,0.209408,0.1989376,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,5.411108,0.1675264,0,0.209408
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.849729,0,0,-1,0,0,0,0,1.849729,2.034702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,2.034702,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.345803,0,0,-1,0,0,0,0,3.345803,3.680384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,3.680384,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.007740161,0,0,-1,0,0,0,0,0.007740161,0.008514178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,0.008514178,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.020336,0,0,-1,0,0,0,0,0.020336,0.0223696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,0.0223696,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.6246079,0,0,-1,0,0,0,0,0.6246079,0.6870686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,0.6870686,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02729202,0,0,-1,0,0,0,0,0.02729202,0.03002122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,0.03002122,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.046174,0,0,-1,0,0,0,0,1.046174,1.150791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,1.150791,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.7064861,0,0,-1,0,0,0,0,0.7064861,0.7771347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,0.7771347,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.8458664,0,0,-1,0,0,0,0,0.8458664,0.930453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029734,0.930453,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.5900443,0.5900443,4.095307,0,1.283019,0.5900443,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2030414,0.6490487,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.589467,1.589467,4.910283,0,1.505507,1.589467,3.383423,0,0,0,0.0537784,0,0,3.320816,3.154775,8.475861,2.997,3.208554,0,3.208554,9.003022,64.30717,0.2031764,1.748414,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.326681,2.326681,5,0,1.53,2.326681,32.33504,0,0,0,0.7523333,0,0,2.673319,2.539653,5.267306,5.884698,3.291986,0,3.291986,12.12607,86.61465,0.2033066,2.559349,0.6018667,5,6.637032
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,1.97532,8.847486,1.506821,0,1.506821,13.55557,96.82532,0.2031955,0,1.205457,0,10.35431
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.8301154,0.8301154,0,-1,0,0.8301154,225.6296,0.5306821,0,0,1.872987,0.8738058,0.8301154,0,0,0.4684986,10.20363,0.4684986,0,0.4684986,14.00003,100,0.203161,0.913127,1.498389,0,12.07661
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,4.747098,3.33,0,-1,0,3.33,20.53545,0,1.417098,1.891808,0.6838305,3.505263,3.33,0,0,0,10.62527,0,2.821433,-2.821433,11.02598,78.75682,0.203161,5.221807,0.5470644,0,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.828871,1.828871,0,-1,0,1.828871,52.34873,0,0,0,0.9573907,1.925127,1.828871,0,0,3.134925,7.803842,0,0.9677365,-0.9677365,10.00589,71.47052,0.203161,2.011758,0.7659125,0,8.761232
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.174563,0.174563,0,-1,0,0.174563,1274.594,0,0,0,2.22497,0.1837505,0.174563,0,0,4.210188,6.836105,2.041219,0,2.041219,11.94236,85.30243,0.2030107,0.1920193,1.779976,0,9.061075
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,5.847775,3.33,0,-1,0,3.33,89.01367,0,2.517775,3.102552,2.964155,3.505263,3.33,0,0,2.168968,8.673203,0,0.5411078,-0.5411078,11.37199,81.22831,0.2030107,6.432552,2.371324,0,11.63736
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.727042,3.33,0,-1,0,3.33,101.7293,0,0.3970421,0.7697464,3.387586,3.505263,3.33,0,0,2.7702,8.132094,0,0.1176776,-0.1176776,11.24794,80.34229,0.2030107,4.099746,2.710068,0,11.51968
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.131353,2.131353,0,-1,0,2.131353,65.9185,0,0,0,1.404956,2.24353,2.131353,0,0,2.900952,8.014417,0,0.8385736,-0.8385736,10.36401,74.02849,0.2030107,2.344489,1.123965,0,9.419374
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.221308,2.221308,0,-1,0,2.221308,47.48558,0,0,0,1.054801,2.338218,2.221308,0,0,3.832701,7.175844,0,1.283418,-1.283418,9.011168,64.36536,0.2030107,2.443438,0.8438405,0,8.230644
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,4.266535,3.33,0,-1,0,3.33,24.66704,0,0.9365354,1.363189,0.8214125,3.505263,3.33,0,0,5.25872,5.892426,0,2.683851,-2.683851,6.182141,44.15806,0.2030107,4.693189,0.65713,0,6.713838
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,8.240777,3.208575,0.2043469,0,0.2043469,6.376001,45.54277,0.2029956,0,0.1634775,0,3.412922
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2622786,0.2622786,0,-1,0,0.2622786,0,0,0,0,0,0.2760828,0.2622786,0,0,8.03643,3.392487,0,0.2760828,-0.2760828,6.084984,43.46409,0.2029956,0.2885065,0,0,3.392487
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,7.107625,2.960584,0,-1,0,2.960584,0,0,4.147041,4.857803,0,3.116405,2.960584,0,0,8.343188,3.116405,0,3.116405,-3.116405,2.800006,20,0.2029956,7.818388,0,0,3.116405
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,10.81571,0,0,-1,0,0,0,0,10.81571,11.89728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029956,11.89728,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029956,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.09719168,0,0,-1,0,0,0,0,0.09719168,0.1069108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029956,0.1069108,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.7963201,0,0,-1,0,0,0,0,0.7963201,0.8759521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029956,0.8759521,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.485124,0,0,-1,0,0,0,0,1.485124,1.633637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029956,1.633637,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.91234,0,0,-1,0,0,0,0,1.91234,2.103574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029956,2.103574,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029956,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.8692784,0,0,-1,0,0,0,0,0.8692784,0.9562063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029956,0.9562063,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1799337,0.1799337,3.685197,0,1.171059,0.1799337,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2030183,0.197927,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.867904,1.867904,5,0,1.53,1.867904,0.9844665,0,0,0,0.01838888,0,0,3.132097,2.975492,8.475861,2.997,2.993881,0,2.993881,8.799365,62.85249,0.203144,2.054694,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.4426426,0.4426426,3.947906,0,1.242778,0.4426426,171.7742,0,0,0,0.7603459,0,0,3.505263,3.33,5.48198,5.691493,4.090346,0,4.090346,12.67981,90.56988,0.2031395,0.4869069,0.6082767,5,6.451838
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,4.900354,4.900354,4.79811,0,1.474884,4.900354,30.59491,2.220446E-16,0,0,1.499259,0.107625,0.1022437,0,0,1.391634,9.372804,1.391634,0,1.391634,14.00003,100,0.2031821,5.390389,1.199407,5,10.87206
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.651057,1.651057,0,-1,0,1.651057,141.8952,0.6048161,0,0,2.342771,1.737955,1.651057,0,0,0,10.62527,0,0,0,14.00003,100,0.2031821,1.816163,1.874217,0,12.96805
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,-1,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031821,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,5.456579,3.33,0,-1,0,3.33,102.219,0,2.126579,2.672237,3.403891,3.505263,3.33,0,0,0,10.62527,0,0.101372,-0.101372,13.89317,99.23675,0.2031821,6.002237,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,-1,0,0,0,3.972273,0,0,4.084908,0,0,0,0,0.1126355,10.5239,0.1126355,0,0.1126355,14.00003,100,0.2031739,0,3.267927,0,14.60881
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,7.339277,3.33,0,-1,0,3.33,138.8505,1.118458,4.009277,4.743205,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2031739,8.073205,3.698977,0,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031739,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.656386,1.656386,0,-1,0,1.656386,149.8977,0.7393194,0,0,2.482883,1.743564,1.656386,0,0,0,10.62527,0,0,0,14.00003,100,0.2031739,1.822024,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.290269,3.33,0,-1,0,3.33,46.01742,0,0.9602695,1.389296,1.53238,3.505263,3.33,0,0,0,10.62527,0,1.972883,-1.972883,11.92043,85.14574,0.2031739,4.719296,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.283402,2.283402,0,-1,0,2.283402,40.07929,4.440892E-16,0,0,0.9151712,2.403581,2.283402,0,0,2.192092,8.652391,0,1.48841,-1.48841,10.35151,73.93918,0.2031739,2.511742,0.732137,0,9.567562
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,4.884804,3.33,0,-1,0,3.33,6.135811,0,1.554803,2.043284,0.2043225,3.505263,3.33,0,0,3.845881,7.163981,0,3.300941,-3.300941,6.872008,49.08567,0.2031739,5.373284,0.163458,0,7.368304
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.943485,3.33,0,-1,0,3.33,0,0,0.613485,1.007833,0,3.505263,3.33,0,0,7.513593,3.863041,0,3.505263,-3.505263,3.177136,22.69379,0.2031739,4.337833,0,0,3.863041
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40833,0.3577777,0,0,0,3.177136,22.69379,0.2031739,0,0,0,0.3577777
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.597581,0.3398888,0,-1,0,0.3398888,0,0,4.257692,4.717451,0,0.3577777,0.3398888,0,0,11.40833,0.3577777,0,0.3577777,-0.3577777,2.800006,20,0.2031739,5.057339,0,0,0.3577777
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.7727426,0,0,-1,0,0,0,0,0.7727426,0.8500169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031739,0.8500169,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.8168595,0,0,-1,0,0,0,0,0.8168595,0.8985455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031739,0.8985455,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.607862,0,0,-1,0,0,0,0,1.607862,1.768649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031739,1.768649,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.4315076,0,0,-1,0,0,0,0,0.4315076,0.4746583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031739,0.4746583,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.5392679,0,0,-1,0,0,0,0,0.5392679,0.5931947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031739,0.5931947,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.514435,0,0,-1,0,0,0,0,1.514435,1.665879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031739,1.665879,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.6222656,0,0,-1,0,0,0,0,0.6222656,0.6844921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031739,0.6844921,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1571315,0.1571315,3.662395,0,1.164834,0.1571315,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2031938,0.1728447,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.349427,1.349427,4.67071,0,1.440104,1.349427,1.048904,0,0,0,0.0141542,0,0,3.321283,3.155218,8.475861,2.997,3.169373,0,3.169373,8.965852,64.04167,0.2033261,1.48437,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.818506,3.818506,5,0,1.53,3.818506,10.20929,0,0,0,0.3898424,0,0,1.181494,1.122419,5.306488,5.849435,1.512262,0,1.512262,10.40051,74.2892,0.2033848,4.200356,0.3118739,5,6.239278
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.97061,2.97061,5,0,1.53,2.97061,37.89398,0,0,0,1.125682,0,0,2.02939,1.92792,3.794226,7.210471,3.053603,0,3.053603,13.29741,94.98132,0.2034994,3.267671,0.900546,5,8.336153
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.406845,2.406845,0,-1,0,2.406845,12.46613,0,0,0,0.3000404,2.533521,2.406845,0,0,0.7406232,9.958714,0,2.23348,-2.23348,10.94312,78.16496,0.2034994,2.647529,0.2400323,0,10.25875
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,4.765224,3.33,0,-1,0,3.33,16.04043,0,1.435224,1.911746,0.5341463,3.505263,3.33,0,0,3.222268,7.725233,0,2.971117,-2.971117,7.811284,55.79477,0.2034994,5.241746,0.4273171,0,8.259379
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.893724,2.893724,0,-1,0,2.893724,79.01254,0,0,0,2.286405,3.046026,2.893724,0,0,6.523509,4.754116,0,0.7596206,-0.7596206,7.010573,50.07542,0.2034994,3.183097,1.829124,0,7.040521
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,5.747455,3.33,0,-1,0,3.33,96.23428,0,2.417454,2.9922,3.204602,3.505263,3.33,0,0,7.367532,3.994495,0,0.3006617,-0.3006617,6.693648,47.81168,0.2034994,6.3222,2.563681,0,7.199097
