Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.962636,1.962636,0,-1,0,1.962636,187.6346,0,0,0,3.682584,2.065932,1.962636,0,0,7.701601,3.693834,1.616652,0,1.616652,8.227339,58.76659,0.2033813,2.158899,2.946067,0,7.376418
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,0,0,0,2.793654,0,0,0,0,6.084949,5.14882,2.793654,0,2.793654,10.87763,77.69722,0.2031774,0,2.234924,0,7.942475
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.303336,2.303336,0,-1,0,2.303336,77.98187,0,0,0,1.796185,2.424564,2.303336,0,0,3.291294,7.663109,0,0.6283797,-0.6283797,10.21526,72.96601,0.2031774,2.53367,1.436948,0,9.459294
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.620375,2.620375,0,-1,0,2.620375,63.85216,0,0,0,1.673166,2.75829,2.620375,0,0,3.989494,7.034729,0,1.085124,-1.085124,9.071441,64.79588,0.2031774,2.882413,1.338533,0,8.707895
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,5.777575,3.33,0,-1,0,3.33,20.48748,0,2.447575,3.025332,0.6822329,3.505263,3.33,0,0,5.195187,5.949606,0,2.82303,-2.82303,6.095706,43.54067,0.2031774,6.355332,0.5457863,0,6.631839
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,9.275233,3.133566,0,-1,0,3.133566,5.48623,0,6.141667,7.199846,0.1719146,3.298491,3.133566,0,0,8.331887,3.126576,0,3.126576,-3.126576,2.800006,20,0.2031774,10.20276,0.1375317,0,3.298491
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,6.597091,0,0,-1,0,0,0,0,6.597091,7.2568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,7.2568,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.662701,0,0,-1,0,0,0,0,4.662701,5.128971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,5.128971,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,6.883997,0,0,-1,0,0,0,0,6.883997,7.572397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,7.572397,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.9159604,0,0,-1,0,0,0,0,0.9159604,1.007556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,1.007556,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.806774,0,0,-1,0,0,0,0,1.806774,1.987451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,1.987451,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.249392,0,0,-1,0,0,0,0,1.249392,1.374331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,1.374331,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.04389419,0,0,-1,0,0,0,0,0.04389419,0.0482836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,0.0482836,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.8412892,0,0,-1,0,0,0,0,0.8412892,0.9254181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,0.9254181,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.113332,0,0,-1,0,0,0,0,1.113332,1.224665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,1.224665,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031774,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.009149,1.009149,4.514412,0,1.397434,1.009149,5.193171,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.203286,1.110064,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.283667,3.283667,5,0,1.53,3.283667,23.21433,0,0,0,0.7622812,0,0,1.716333,1.630517,8.423453,3.044166,2.392798,0,2.392798,8.278846,59.13449,0.2033769,3.612033,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.8753765,0.8753765,4.38064,0,1.360915,0.8753765,152.9511,0,0,0,1.338898,0,0,3.505263,3.33,6.030655,5.197684,4.668898,0,4.668898,12.70815,90.77232,0.2033769,0.9629141,1.071118,5,6.536582
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,5.15041,3.33,0,-1,0,3.33,77.21305,0,1.82041,2.335451,2.571195,3.505263,3.33,0,0,1.361758,9.399693,0,0.9340685,-0.9340685,11.72356,83.73952,0.2033769,5.665451,2.056956,0,11.97089
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.552802,1.552802,0,-1,0,1.552802,243.6406,0,0,0,3.783257,1.634529,1.552802,0,0,2.399612,8.465624,2.148728,0,2.148728,13.76202,98.29994,0.2032208,1.708082,3.026605,0,12.24888
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.03912164,0.03912164,0,-1,0,0.03912164,9809.467,3.54556,0,0,3.837624,0.04118067,0.03912164,0,0,0.2508836,10.39948,0.2508836,0,0.2508836,14.00003,100,0.2032026,0.0430338,3.070099,0,14.2371
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.012527,3.33,0,-1,0,3.33,108.2063,0.0980081,1.682528,2.18378,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032026,5.51378,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.041662,3.33,0,-1,0,3.33,69.14809,0,0.7116617,1.115828,2.302632,3.505263,3.33,0,0,0,10.62527,0,1.202632,-1.202632,12.73234,90.94512,0.2032026,4.445828,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.163525,3.163525,0,-1,0,3.163525,69.86973,0,0,0.1498777,2.210346,3.330026,3.163525,0,0,1.336257,9.422643,0,1.11968,-1.11968,11.5521,82.51481,0.2032026,3.479878,1.768277,0,11.63299
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.529484,3.33,0,-1,0,3.33,71.98605,0,0.1994843,0.5524327,2.397135,3.505263,3.33,0,0,2.580346,8.302962,0,1.108128,-1.108128,10.38403,74.17148,0.2032026,3.882433,1.917708,0,10.7001
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.101456,2.101456,0,-1,0,2.101456,102.8138,0,0,0,2.160588,2.212059,2.101456,0,0,3.811599,7.194835,0,0.05147131,-0.05147131,10.32977,73.78394,0.2032026,2.311602,1.72847,0,9.355423
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,4.952783,3.33,0,-1,0,3.33,34.34668,4.440892E-16,1.622783,2.118061,1.143744,3.505263,3.33,0,0,3.86879,7.143363,0,2.361519,-2.361519,7.840513,56.00355,0.2032026,5.448061,0.9149956,0,8.287107
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.457441,3.33,0,-1,0,3.33,6.02446,0,0.1274411,0.4731852,0.2006145,3.505263,3.33,0,0,6.492699,4.781845,0,3.304649,-3.304649,4.357107,31.12213,0.2032026,3.803185,0.1604916,0,4.982459
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.780546,1.403336,0,-1,0,1.403336,0,0,3.377209,3.855264,0,1.477196,1.403336,0,0,10.16453,1.477196,0,1.477196,-1.477196,2.800006,20,0.2032026,5.2586,0,0,1.477196
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.128389,0,0,-1,0,0,0,0,3.128389,3.441228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,3.441228,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.417442,0,0,-1,0,0,0,0,2.417442,2.659186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,2.659186,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.430773,0,0,-1,0,0,0,0,1.430773,1.573851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,1.573851,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03069191,0,0,-1,0,0,0,0,0.03069191,0.0337611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,0.0337611,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4237002,0,0,-1,0,0,0,0,0.4237002,0.4660702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,0.4660702,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.231034,0,0,-1,0,0,0,0,1.231034,1.354137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,1.354137,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.9122651,0,0,-1,0,0,0,0,0.9122651,1.003492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,1.003492,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3156438,0,0,-1,0,0,0,0,0.3156438,0.3472082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,0.3472082,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3709837,0,0,-1,0,0,0,0,0.3709837,0.4080821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032026,0.4080821,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2559218,0.2559218,3.761185,0,1.191803,0.2559218,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032329,0.2815139,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.8621495,0.8621495,4.367413,0,1.357304,0.8621495,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2033287,0.9483645,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,5.987279,5.987279,5,0,1.53,5.987279,2.785374,2.220446E-16,0,0,0.1667681,1.039242,0.9872795,0,0,5.14586,5.994,0,0.8724734,-0.8724734,8.198568,58.56109,0.2033287,6.586008,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,4.794515,4.794515,5,0,1.53,4.794515,10.56893,0,0,0,0.5067291,0,0,0.2054847,0.1952105,6.115275,5.121527,0.7019395,0,0.7019395,8.864487,63.31764,0.2033521,5.273967,0.4053832,5,5.628255
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.084444,3.084444,0,-1,0,3.084444,14.77037,0,4.440892E-16,0.0628887,0.4555838,3.246783,3.084444,0,0,5.413336,5.753272,0,2.7912,-2.7912,5.922304,42.30209,0.2033521,3.392889,0.3644671,0,6.208856
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.675812,1.675812,0,-1,0,1.675812,38.65253,0,4.440892E-16,0,0.6477438,1.764013,1.675812,0,0,8.514668,2.962072,0,1.116269,-1.116269,4.745654,33.89746,0.2033521,1.843393,0.518195,0,3.609816
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.639641,1.639641,0,-1,0,1.639641,50.19344,0,2.220446E-16,0,0.8229923,1.725938,1.639641,0,0,9.754968,1.845804,0,0.9029459,-0.9029459,3.793865,27.09898,0.2033521,1.803605,0.6583938,0,2.668796
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.014801,1.53313,0,-1,0,1.53313,43.76427,0,2.481671,3.393083,0.6709631,1.613821,1.53313,0,0,10.75824,0.9428577,0,0.9428577,-0.9428577,2.800006,20,0.2033521,4.41628,0.5367705,0,1.613821
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.404022,0.9866883,0,-1,0,0.9866883,105.2632,0,0.4173333,1.347086,1.038619,1.038619,0.9866883,0,0,11.80586,0,0,0,0,2.800006,20,0.2033521,1.544424,0.8308954,0,1.038619
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.6434691,0.6434691,0,-1,0,0.6434691,129.1014,0,0,0.5499778,0.8307276,0.6773359,0.6434691,0,0,11.80586,0,0.1533917,0,0.1533917,2.945526,21.03943,0.203341,0.707816,0.6645821,0,0.8307276
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.248689,0.248689,0,-1,0,0.248689,351.4087,0,0,0,0.8739147,0.2617778,0.248689,0,0,11.65247,0.1380525,0.6121368,0,0.6121368,3.52625,25.18745,0.2032967,0.2735578,0.6991317,0,1.011967
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,5.075561,1.015538,0,-1,0,1.015538,37.41973,0,4.060023,4.856388,0.3800115,1.068987,1.015538,0,0,11.04033,0.6889756,0,0.6889756,-0.6889756,2.800006,20,0.2032967,5.583117,0.3040092,0,1.068987
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,3.999846,0.4525444,0,-1,0,0.4525444,105.2632,0,3.547301,4.309321,0.4763626,0.4763626,0.4525444,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,4.39983,0.38109,0,0.4763626
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,9.049522,0.1892166,0,-1,0,0.1892166,105.2632,0,8.860306,9.916632,0.1991753,0.1991753,0.1892166,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,9.954474,0.1593403,0,0.1991753
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,5.492773,0,0,-1,0,0,0,0,5.492773,6.04205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,6.04205,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.729967,0,0,-1,0,0,0,0,1.729967,1.902964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,1.902964,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.7229919,0,0,-1,0,0,0,0,0.7229919,0.7952911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0.7952911,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.643304,0,0,-1,0,0,0,0,0.643304,0.7076344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0.7076344,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3180853,0,0,-1,0,0,0,0,0.3180853,0.3498938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0.3498938,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.05890645,0,0,-1,0,0,0,0,0.05890645,0.0647971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0.0647971,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.5633395,0,0,-1,0,0,0,0,0.5633395,0.6196734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0.6196734,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032967,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.5049188,0.5049188,4.010182,0,1.25978,0.5049188,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033537,0.5554107,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.079796,1.079796,4.585059,0,1.416721,1.079796,26.4613,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.2034519,1.187775,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1943769,0.1943769,3.69964,0,1.175002,0.1943769,329.049,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.203429,0.2138146,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,3.553515,3.33,0,-1,0,3.33,47.71437,0,0.223515,0.5788665,1.588888,3.505263,3.33,0,0,0.8905371,9.823791,0,1.916375,-1.916375,11.13515,79.53665,0.203429,3.908866,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.376815,3.33,0,-1,0,3.33,82.84556,0,0.04681523,0.3844967,2.758757,3.505263,3.33,0,0,3.019842,7.907416,0,0.746506,-0.746506,10.34827,73.91605,0.203429,3.714497,2.207006,0,10.66617
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,-1,0,0,0,0,0,0,1.492405,0,0,0,0,3.849293,7.16091,1.492405,0,1.492405,11.76409,84.02903,0.2033213,0,1.193924,0,8.653315
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,6.119303,3.33,0,-1,0,3.33,66.41762,4.440892E-16,2.789303,3.401233,2.211707,3.505263,3.33,0,0,2.356889,8.504074,0,1.293557,-1.293557,10.40056,74.28956,0.2033213,6.731233,1.769365,0,10.71578
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,-1,0,0,0,0,0,0,1.307624,0,0,0,0,3.794174,7.210518,1.307624,0,1.307624,11.64108,83.1504,0.2032271,0,1.046099,0,8.518142
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0,0,0,0.9498106,0,0,0,0,2.48655,8.387379,0.9498106,0,0.9498106,12.54215,89.5866,0.2031587,0,0.7598485,0,9.33719
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,4.685668,3.33,0,-1,0,3.33,54.75868,0,1.355669,1.824236,1.823464,3.505263,3.33,0,0,1.53674,9.242208,0,1.681799,-1.681799,10.76938,76.92397,0.2031587,5.154235,1.458771,0,11.06567
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.113038,3.33,0,-1,0,3.33,35.08587,0,0.7830375,1.194341,1.16836,3.505263,3.33,0,0,3.405405,7.56041,0,2.336904,-2.336904,8.306065,59.32891,0.2031587,4.524341,0.9346877,0,8.728769
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,6.001965,5.223506,0.261117,0,0.261117,8.553782,61.09832,0.2031399,0,0.2088936,0,5.484623
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.124683,3.124683,0,-1,0,3.124683,2.40771,0,4.440892E-16,0.1071513,0.07523331,3.28914,3.124683,0,0,5.740848,5.458511,0,3.213907,-3.213907,5.166027,36.90012,0.2031399,3.437151,0.06018665,0,5.533745
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,5.64207,2.132374,0,-1,0,2.132374,0,0,3.509696,4.073903,0,2.244605,2.132374,0,0,9.311855,2.244605,0,2.244605,-2.244605,2.800006,20,0.2031399,6.206277,0,0,2.244605
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1429133,0,0,-1,0,0,0,0,0.1429133,0.1572047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,0.1572047,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.61964,0,0,-1,0,0,0,0,2.61964,2.881604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,2.881604,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2052108,0,0,-1,0,0,0,0,0.2052108,0.2257319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,0.2257319,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.9737772,0,0,-1,0,0,0,0,0.9737772,1.071155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,1.071155,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.4410614,0,0,-1,0,0,0,0,0.4410614,0.4851676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,0.4851676,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01918204,0,0,-1,0,0,0,0,0.01918204,0.02110024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,0.02110024,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.090396,0,0,-1,0,0,0,0,1.090396,1.199436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,1.199436,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3851367,0,0,-1,0,0,0,0,0.3851367,0.4236504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,0.4236504,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5030102,0,0,-1,0,0,0,0,0.5030102,0.5533112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031399,0.5533112,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.8724127,0.8724127,4.377676,0,1.360106,0.8724127,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032363,0.959654,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.7959276,0.7959276,4.301191,0,1.339225,0.7959276,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2033242,0.8755203,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.6035199,0.6035199,4.108783,0,1.286698,0.6035199,115.9492,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.203341,0.6638718,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.257852,3.257852,2.941295,0,0.9679736,3.257852,44.48643,0,0,0,1.449302,0.3332181,0.3165572,0,0,1.116084,9.620798,1.116084,0,1.116084,14.00003,100,0.2033744,3.583637,1.159442,5,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.816911,1.816911,0,-1,0,1.816911,155.9048,0.9201139,0,0,2.832652,1.912538,1.816911,0,0,0,10.62527,0,0,0,14.00003,100,0.2033744,1.998602,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1826824,0.1826824,0,-1,0,0.1826824,1496.202,2.541001,0,0,2.733298,0.1922973,0.1826824,0,0,0,10.62527,0,0,0,14.00003,100,0.2033744,0.2009507,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,4.953722,3.33,0,-1,0,3.33,123.989,0.6235714,1.623722,2.119095,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2033744,5.449095,3.303068,0,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.265102,1.265102,0,-1,0,1.265102,358.0242,3.197684,0,0,4.529369,1.331686,1.265102,0,0,0,10.62527,0,0,0,14.00003,100,0.2033744,1.391612,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.976833,1.976833,0,-1,0,1.976833,190.6712,1.688374,0,0,3.769251,2.080877,1.976833,0,0,0,10.62527,0,0,0,14.00003,100,0.2033744,2.174517,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.029067,3.029067,0,-1,0,3.029067,125.6828,0.6185252,0,0.001973783,3.807017,3.188492,3.029067,0,0,0,10.62527,0,0,0,14.00003,100,0.2033744,3.331974,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.6681261,0.6681261,0,-1,0,0.6681261,416.1313,2.076991,0,0,2.780282,0.7032906,0.6681261,0,0,0,10.62527,0,0,0,14.00003,100,0.2033744,0.7349387,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,6.897364,3.33,0,-1,0,3.33,68.68581,0,3.567364,4.2571,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.2033744,7.5871,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.39821,2.39821,0,-1,0,2.39821,53.97867,0,0,0,1.294522,2.524432,2.39821,0,0,1.353362,9.407248,0,1.22991,-1.22991,11.41968,81.56896,0.2033744,2.638031,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,7.048109,3.33,0,-1,0,3.33,5.875681,0,3.718109,4.42292,0.1956602,3.505263,3.33,0,0,2.719929,8.177339,0,3.309603,-3.309603,7.931049,56.65024,0.2033744,7.75292,0.1565282,0,8.372999
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.168659,3.168659,0,-1,0,3.168659,0,0,4.440892E-16,0.1555249,0,3.335431,3.168659,0,0,6.397265,4.867735,0,3.335431,-3.335431,4.415197,31.53706,0.2033744,3.485525,0,0,4.867735
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.07142,1.45569,0,-1,0,1.45569,0,0,1.61573,1.922872,0,1.532305,1.45569,0,0,10.1033,1.532305,0,1.532305,-1.532305,2.800006,20,0.2033744,3.378562,0,0,1.532305
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.620988,0,0,-1,0,0,0,0,2.620988,2.883086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033744,2.883086,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4052252,0,0,-1,0,0,0,0,0.4052252,0.4457477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033744,0.4457477,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3261073,0,0,-1,0,0,0,0,0.3261073,0.358718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033744,0.358718,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.7695322,0,0,-1,0,0,0,0,0.7695322,0.8464854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033744,0.8464854,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3956823,0,0,-1,0,0,0,0,0.3956823,0.4352505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033744,0.4352505,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033744,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.5682477,0,0,-1,0,0,0,0,0.5682477,0.6250724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033744,0.6250724,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.9766772,0,0,-1,0,0,0,0,0.9766772,1.074345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033744,1.074345,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.6439253,0.6439253,4.149189,0,1.297728,0.6439253,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2034457,0.7083178,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1358626,0.1358626,3.641126,0,1.159027,0.1358626,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2034625,0.1494488,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2034051,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.873089,3.873089,2.93381,0,0.9659302,3.873089,50.8465,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2034343,4.260398,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,5.475144,3.33,0,-1,0,3.33,86.0366,0,2.145144,2.692658,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2034343,6.022658,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,3.670873,3.33,0,-1,0,3.33,103.5465,0,0.3408729,0.7079602,3.448097,3.505263,3.33,0,0,0.7113827,9.98503,0,0.05716624,-0.05716624,13.26489,94.74905,0.2034343,4.03796,2.758477,0,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.897988,1.897988,0,-1,0,1.897988,177.8635,0.6030453,0,0,3.375828,1.997882,1.897988,0,0,0.7749007,9.927863,0.7749007,0,0.7749007,14.00003,100,0.2033789,2.087787,2.700663,0,13.30369
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,5.845098,3.33,0,-1,0,3.33,116.1967,0.3640856,2.515097,3.099607,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2033789,6.429607,3.095479,0,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.7612099,0.7612099,0,-1,0,0.7612099,484.3597,2.88572,0,0,3.686994,0.8012736,0.7612099,0,0,0,10.62527,0,0,0,14.00003,100,0.2033789,0.8373309,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.263707,1.263707,0,-1,0,1.263707,330.067,2.840861,0,0,4.171078,1.330217,1.263707,0,0,0,10.62527,0,0,0,14.00003,100,0.2033789,1.390077,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.85626,2.85626,0,-1,0,2.85626,83.44524,0,0,0,2.383413,3.00659,2.85626,0,0,0,10.62527,0,0.6231764,-0.6231764,13.34314,95.30797,0.2033789,3.141886,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.231672,2.231672,0,-1,0,2.231672,71.97317,0,0,0,1.606205,2.349128,2.231672,0,0,0.6924182,10.0021,0,0.7429233,-0.7429233,12.56003,89.71434,0.2033789,2.454839,1.284964,0,11.6083
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,6.50788,3.33,0,-1,0,3.33,32.71714,0,3.17788,3.828668,1.089481,3.505263,3.33,0,0,1.517889,9.259174,0,2.415782,-2.415782,10.01357,71.52539,0.2033789,7.158668,0.8715847,0,10.34866
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,4.202091,6.843392,0.1906172,0,0.1906172,10.19441,72.81707,0.2033653,0,0.1524938,0,7.034009
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.332902,3.33,0,-1,0,3.33,0,0,0.002902341,0.3361926,0,3.505263,3.33,0,0,4.011474,7.014948,0,3.505263,-3.505263,6.499538,46.42518,0.2033653,3.666193,0,0,7.014948
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.906211,3.509685,0,0,0,6.499538,46.42518,0.2033653,0,0,0,3.509685
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.735035,3.33,0,-1,0,3.33,0,0,0.4050351,0.7785386,0,3.505263,3.33,0,0,7.906211,3.509685,0,3.505263,-3.505263,2.804666,20.03329,0.2033653,4.108539,0,0,3.509685
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80095,0.004421387,0,0,0,2.804666,20.03329,0.2033653,0,0,0,0.004421387
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.5509768,0.004200318,0,-1,0,0.004200318,0,0,0.5467764,0.6018741,0,0.004421387,0.004200318,0,0,11.80095,0.004421387,0,0.004421387,-0.004421387,2.800006,20,0.2033653,0.6060744,0,0,0.004421387
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.6156989,0,0,-1,0,0,0,0,0.6156989,0.6772688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033653,0.6772688,0,0,0
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.7830214,0,0,-1,0,0,0,0,0.7830214,0.8613235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033653,0.8613235,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2953896,0,0,-1,0,0,0,0,0.2953896,0.3249285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033653,0.3249285,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033653,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033653,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.288744,0.288744,3.794007,0,1.200764,0.288744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033985,0.3176184,0,5,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1432244,0.1432244,3.648488,0,1.161037,0.1432244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.203416,0.1575469,0,5,2.997
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.929421,2.929421,5,0,1.53,2.929421,8.858114,0,0,0,0.2594914,0,0,2.070579,1.96705,5.14586,5.994,2.226542,0,2.226542,11.23052,80.21783,0.2035035,3.222363,0.2075932,5,6.253491
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.9500704,0.9500704,0,0,0,0.9500704,45.98615,0,1.110223E-16,0,0.4369008,1.000074,0.9500704,0,0,2.919319,7.997887,0,0.5631733,-0.5631733,10.63688,75.97758,0.2035035,1.045077,0.3495206,0,8.434788
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,3.545067,7.434714,0.9682519,0,0.9682519,11.55545,82.53874,0.2034346,0,0.7746015,0,8.402966
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,-1,0,0,0,0,0,0,1.624954,0,0,0,0,2.576815,8.306141,1.624954,0,1.624954,13.09701,93.54991,0.203319,0,1.299963,0,9.931095
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.110095,1.110095,0,-1,0,1.110095,190.5685,0,0,0,2.115492,1.168521,1.110095,0,0,0.9518608,9.7686,0.9469706,0,0.9469706,13.99539,99.96687,0.2032516,1.221105,1.692394,0,11.88409
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,-1,0,0,0,1.915154,0,0,1.920044,0,0,0,0,0.004890179,10.62087,0.004890179,0,0.004890179,14.00003,100,0.2032513,0,1.536035,0,12.54092
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,-1,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032513,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.436534,1.436534,0,-1,0,1.436534,62.41364,0,0,0,0.8965932,1.512141,1.436534,0,0,0,10.62527,0,0.615548,-0.615548,13.35118,95.3654,0.2032513,1.580187,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.062777,3.062777,0,-1,0,3.062777,38.9963,0,0,0.0390542,1.19437,3.223975,3.062777,0,0,0.6839422,10.00973,0,2.029606,-2.029606,11.21179,80.08406,0.2032513,3.369054,0.9554957,0,11.2041
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,5.775963,3.33,0,-1,0,3.33,11.72078,0,2.445963,3.023559,0.390302,3.505263,3.33,0,0,2.93906,7.980121,0,3.114961,-3.114961,7.928334,56.63084,0.2032513,6.353559,0.3122416,0,8.370422
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.298214,2.298214,0,-1,0,2.298214,26.77679,0,0,0,0.6153879,2.419173,2.298214,0,0,6.400127,4.86516,0,1.803785,-1.803785,6.026978,43.04976,0.2032513,2.528035,0.4923103,0,5.480547
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.296927,3.04826,0,-1,0,3.04826,4.832918,0,0.2486672,0.690323,0.1473199,3.208694,3.04826,0,0,8.404333,3.061375,0,3.061375,-3.061375,2.800006,20,0.2032513,3.62662,0.1178559,0,3.208694
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.9402437,0,0,-1,0,0,0,0,0.9402437,1.034268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,1.034268,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.7507394,0,0,-1,0,0,0,0,0.7507394,0.8258134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,0.8258134,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.266319,0,0,-1,0,0,0,0,4.266319,4.692951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,4.692951,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.5278097,0,0,-1,0,0,0,0,0.5278097,0.5805906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,0.5805906,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3462083,0,0,-1,0,0,0,0,0.3462083,0.3808291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,0.3808291,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.15988,0,0,-1,0,0,0,0,1.15988,1.275868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,1.275868,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.9617335,0,0,-1,0,0,0,0,0.9617335,1.057907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,1.057907,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032513,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03171746,0.03171746,3.536981,0,1.130596,0.03171746,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032572,0.03488921,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.370437,1.370437,4.8757,0,1.496066,1.370437,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.203392,1.50748,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.442749,3.442749,5,0,1.53,3.442749,14.74009,0,0,0,0.5074642,0,0,1.557251,1.479389,5.14586,5.994,1.986853,0,1.986853,11.00313,78.59363,0.2034668,3.787024,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.037067,1.037067,2.633676,0,0.8839935,1.037067,158.3532,0,0,0,1.642229,0,0,1.596609,1.516778,3.159008,7.782167,3.159008,0,3.159008,14.00003,100,0.2033891,1.140774,1.313783,5,9.424397
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,4.764913,3.33,0,-1,0,3.33,59.71983,0,1.434912,1.911404,1.98867,3.505263,3.33,0,0,0,10.62527,0,1.516593,-1.516593,12.4014,88.58125,0.2033891,5.241404,1.590936,0,12.61395
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.85099,3.33,0,-1,0,3.33,85.09457,0,0.5209897,0.9060887,2.833649,3.505263,3.33,0,0,1.685103,9.108682,0,0.6716141,-0.6716141,11.69346,83.52451,0.2033891,4.236089,2.266919,0,11.94233
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.105731,1.105731,0,-1,0,1.105731,248.7393,0,0,0,2.750386,1.163927,1.105731,0,0,2.431341,8.437067,1.586459,0,1.586459,13.1985,94.27483,0.2032768,1.216304,2.200309,0,11.18745
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.201622,3.201622,0,-1,0,3.201622,97.34492,0,0,0.1917837,3.116616,3.370128,3.201622,0,0,0.8448816,9.864881,0,0.2535121,-0.2535121,12.93128,92.36608,0.2032768,3.521784,2.493293,0,12.9815
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,6.753241,3.33,0,-1,0,3.33,73.94804,0,3.423241,4.098565,2.46247,3.505263,3.33,0,0,1.126562,9.611369,0,1.042793,-1.042793,11.83208,84.51466,0.2032768,7.428565,1.969976,0,12.07384
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,4.322946,3.33,0,-1,0,3.33,88.7626,0,0.9929458,1.42524,2.955795,3.505263,3.33,0,0,2.285221,8.568575,0,0.5494685,-0.5494685,11.25289,80.3776,0.2032768,4.75524,2.364636,0,11.52437
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.915021,2.915021,0,-1,0,2.915021,101.1892,0,0,0,2.949686,3.068443,2.915021,0,0,2.895741,8.019107,0,0.1187567,-0.1187567,11.12771,79.48345,0.2032768,3.206523,2.359749,0,10.96879
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.210591,3.210591,0,-1,0,3.210591,59.87667,0,4.440892E-16,0.2016495,1.922395,3.379569,3.210591,0,0,3.027693,7.90035,0,1.457174,-1.457174,9.591709,68.51207,0.2032768,3.53165,1.537916,0,9.822744
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2613052,0.2613052,0,-1,0,0.2613052,307.2545,0,0,0,0.8028719,0.2750581,0.2613052,0,0,4.646776,6.443176,0.5278138,0,0.5278138,10.09244,72.08869,0.2032395,0.2874357,0.6422975,0,7.246047
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,7.380502,3.33,0,-1,0,3.33,5.630461,0,4.050502,4.788552,0.1874944,3.505263,3.33,0,0,4.118962,6.918208,0,3.317769,-3.317769,6.595202,47.10849,0.2032395,8.118552,0.1499955,0,7.105702
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.604856,1.604856,0,-1,0,1.604856,0,0,0,0,0,1.689322,1.604856,0,0,7.805372,3.600439,0,1.689322,-1.689322,4.8145,34.38922,0.2032395,1.765342,0,0,3.600439
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.620691,1.620691,0,-1,0,1.620691,0,0,0,0,0,1.705991,1.620691,0,0,9.682397,1.911117,0,1.705991,-1.705991,3.016228,21.54444,0.2032395,1.78276,0,0,1.911117
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.8148,0.1948702,0,-1,0,0.1948702,0,0,2.61993,2.90141,0,0.2051265,0.1948702,0,0,11.57794,0.2051265,0,0.2051265,-0.2051265,2.800006,20,0.2032395,3.09628,0,0,0.2051265
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.8438949,0,0,-1,0,0,0,0,0.8438949,0.9282844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032395,0.9282844,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4158379,0,0,-1,0,0,0,0,0.4158379,0.4574217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032395,0.4574217,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.518854,0,0,-1,0,0,0,0,1.518854,1.670739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032395,1.670739,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.333271,0,0,-1,0,0,0,0,1.333271,1.466599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032395,1.466599,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.4908234,0,0,-1,0,0,0,0,0.4908234,0.5399057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032395,0.5399057,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.6177474,0,0,-1,0,0,0,0,0.6177474,0.6795221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032395,0.6795221,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.415322,0,0,-1,0,0,0,0,1.415322,1.556854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032395,1.556854,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1177383,0.1177383,3.623002,0,1.154079,0.1177383,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032544,0.1295121,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.176143,1.176143,4.681406,0,1.443024,1.176143,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2033808,1.293757,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2033241,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.58095,2.58095,0,0,0,2.58095,80.6268,0,0,0,2.080938,2.71679,2.58095,0,0,0.9779084,9.745156,0,0.635852,-0.635852,12.40206,88.58594,0.2033241,2.839045,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.6530061,0.6530061,0,-1,0,0.6530061,388.726,0.1666194,0,0,2.538405,0.6873749,0.6530061,0,0,1.684411,9.109304,1.684411,0,1.684411,14.00003,100,0.2032054,0.7183068,2.030724,0,11.64771
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,5.953551,3.33,0,-1,0,3.33,114.5236,0.3083726,2.623551,3.218906,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032054,6.548906,3.050909,0,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,-1,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032054,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.5348458,0.5348458,0,-1,0,0.5348458,781.9382,3.619168,0,0,4.182163,0.5629956,0.5348458,0,0,0,10.62527,0,0,0,14.00003,100,0.2032054,0.5883304,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.3892996,0.3892996,0,-1,0,0.3892996,947.7515,3.279804,0,0,3.689593,0.409789,0.3892996,0,0,0,10.62527,0,0,0,14.00003,100,0.2032054,0.4282295,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,4.601473,3.33,0,-1,0,3.33,91.34612,0,1.271473,1.73162,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2032054,5.06162,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,5.173663,3.33,0,-1,0,3.33,81.53106,0,1.843663,2.361029,2.714984,3.505263,3.33,0,0,0.5149307,10.16184,0,0.7902788,-0.7902788,12.67849,90.56049,0.2032054,5.691029,2.171988,0,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.404819,1.404819,0,-1,0,1.404819,126.9588,0,0,0,1.783542,1.478757,1.404819,0,0,1.393018,9.371558,0.3047844,0,0.3047844,12.96764,92.62581,0.203184,1.545301,1.426833,0,11.1551
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0,0,0,0.7841575,0,0,0,0,1.088234,9.645864,0.7841575,0,0.7841575,13.71156,97.93949,0.2031288,0,0.627326,0,10.43002
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.43618,1.43618,0,-1,0,1.43618,10.85375,0,0,0,0.1558794,1.511769,1.43618,0,0,0.3040763,10.35161,0,1.355889,-1.355889,12.28232,87.73071,0.2031288,1.579798,0.1247035,0,10.50748
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.7276788,0.7276788,0,-1,0,0.7276788,0,0,1.110223E-16,0,0,0.7659777,0.7276788,0,0,1.81062,8.995716,0,0.7659777,-0.7659777,11.47491,81.96349,0.2031288,0.8004466,0,0,8.995716
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.661706,8.229738,0,0,0,11.47491,81.96349,0.2031288,0,0,0,8.229738
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.7324093,0.7324093,0,-1,0,0.7324093,0,0,0,0,0,0.7709571,0.7324093,0,0,2.661706,8.229738,0,0.7709571,-0.7709571,10.66225,76.15879,0.2031288,0.8056502,0,0,8.229738
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3093191,0.3093191,0,-1,0,0.3093191,0,0,5.551115E-17,0,0,0.325599,0.3093191,0,0,3.518325,7.458782,0,0.325599,-0.325599,10.31904,73.70728,0.2031288,0.340251,0,0,7.458782
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.6435301,0.6435301,0,-1,0,0.6435301,0,0,0,0,0,0.6774002,0.6435301,0,0,3.880102,7.133183,0,0.6774002,-0.6774002,9.604998,68.60699,0.2031288,0.7078832,0,0,7.133183
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.24007,1.24007,0,-1,0,1.24007,0,0,2.220446E-16,0,0,1.305337,1.24007,0,0,4.632769,6.455782,0,1.305337,-1.305337,8.229052,58.77882,0.2031288,1.364077,0,0,6.455782
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.7239681,0.7239681,0,-1,0,0.7239681,0,0,1.110223E-16,0,0,0.7620717,0.7239681,0,0,6.083143,5.150445,0,0.7620717,-0.7620717,7.425758,53.04102,0.2031288,0.796365,0,0,5.150445
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1818587,0.1818587,0,-1,0,0.1818587,0,0,2.775558E-17,0,0,0.1914302,0.1818587,0,0,6.929889,4.388374,0,0.1914302,-0.1914302,7.223973,51.5997,0.2031288,0.2000446,0,0,4.388374
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.8313946,0.8313946,0,-1,0,0.8313946,0,0,0,0,0,0.8751522,0.8313946,0,0,7.14259,4.196944,0,0.8751522,-0.8751522,6.301481,45.01049,0.2031288,0.914534,0,0,4.196944
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3421389,0.3421389,0,-1,0,0.3421389,0,0,0,0,0,0.3601462,0.3421389,0,0,8.114981,3.321791,0,0.3601462,-0.3601462,5.921854,42.29887,0.2031288,0.3763528,0,0,3.321791
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.659177,0.659177,0,0,0,0.659177,0,0,1.110223E-16,0,0,0.6938705,0.659177,0,0,8.515143,2.961645,0,0.6938705,-0.6938705,5.19045,37.07457,0.2031288,0.7250947,0,0,2.961645
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.246232,0.246232,0,0,0,0.246232,0,0,2.775558E-17,0,0,0.2591916,0.246232,0,0,9.286111,2.267775,0,0.2591916,-0.2591916,4.917238,35.12306,0.2031288,0.2708552,0,0,2.267775
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.796566,3.796566,5,0,1.53,3.796566,16.12881,0,0,0,0.612341,0,0,1.203434,1.143262,9.574101,2.008583,1.755603,0,1.755603,6.582749,47.01955,0.2031928,4.176223,0.4898728,5,2.620924
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.550088,1.550088,4.851058,0,1.489339,1.550088,39.14063,0,0,0,0.6067142,0,0,3.30097,3.135922,7.818498,3.588626,3.742636,0,3.742636,10.13333,72.38075,0.2033075,1.705097,0.4853714,5,4.19534
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.637953,3.33,0,-1,0,3.33,18.58014,0,0.307953,0.6717483,0.6187186,3.505263,3.33,0,0,4.075862,6.956998,0,2.886544,-2.886544,7.090641,50.64734,0.2033075,4.001748,0.4949749,0,7.575717
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.023647,3.023647,0,-1,0,3.023647,78.31976,0,4.440892E-16,0,2.368113,3.182786,3.023647,0,0,7.283134,4.070454,0,0.8146734,-0.8146734,6.2319,44.51348,0.2033075,3.326012,1.89449,0,6.438567
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.825006,2.825006,0,-1,0,2.825006,87.88793,0,0,0,2.482839,2.973691,2.825006,0,0,8.188326,3.255781,0,0.4908512,-0.4908512,5.714497,40.81776,0.2033075,3.107507,1.986272,0,5.73862
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.888835,1.888835,0,-1,0,1.888835,145.6906,0,0,0,2.751855,1.988247,1.888835,0,0,8.733716,2.76493,0.763608,0,0.763608,6.438919,45.99219,0.2032539,2.077718,2.201484,0,5.516785
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.504591,1.504591,0,-1,0,1.504591,249.646,0,0,0,3.756151,1.58378,1.504591,0,0,7.970109,3.452177,2.172371,0,2.172371,8.499811,60.71282,0.2031014,1.65505,3.004921,0,7.208328
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.889769,0.889769,0,-1,0,0.889769,143.026,0,0,0,1.272601,0.936599,0.889769,0,0,5.797738,5.40731,0.3360022,0,0.3360022,8.818571,62.98967,0.2030778,0.9787459,1.018081,0,6.679912
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,9.278065,3.33,0,-1,0,3.33,15.58917,0,5.948065,6.875871,0.5191195,3.505263,3.33,0,0,5.461735,5.709713,0,2.986144,-2.986144,5.670899,40.50634,0.2030778,10.20587,0.4152956,0,6.228832
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,7.955766,3.264872,0,-1,0,3.264872,21.84278,0,4.690894,6.028456,0.7131389,3.436708,3.264872,0,0,8.779673,2.723569,0,2.723569,-2.723569,2.800006,20,0.2030778,8.751343,0.5705112,0,3.436708
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.481231,0.7308244,0,-1,0,0.7308244,105.2632,0,0.750407,1.48319,0.7692888,0.7692888,0.7308244,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,1.629355,0.6154311,0,0.7692888
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.501296,0.1689513,0,-1,0,0.1689513,105.2632,0,3.332345,3.817636,0.1778435,0.1778435,0.1689513,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,3.851426,0.1422748,0,0.1778435
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.017266,0,0,-1,0,0,0,0,5.017266,5.518992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,5.518992,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,9.346642,0,0,-1,0,0,0,0,9.346642,10.28131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,10.28131,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.5632768,0,0,-1,0,0,0,0,0.5632768,0.6196045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,0.6196045,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.797577,0,0,-1,0,0,0,0,0.797577,0.8773347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,0.8773347,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.511511,0,0,-1,0,0,0,0,1.511511,1.662662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,1.662662,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4093424,0,0,-1,0,0,0,0,0.4093424,0.4502767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,0.4502767,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.246911,0,0,-1,0,0,0,0,1.246911,1.371602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,1.371602,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.5360672,0,0,-1,0,0,0,0,0.5360672,0.5896739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,0.5896739,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,0,0,0,0
