Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,6.389784,5.44013,5,0,1.53,5.44013,8.516247,0,0.9496543,1.940737,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2030778,7.028763,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.747689,1.747689,4.733823,0,1.457334,1.747689,50.41238,0,0,0,0.8810515,0,0,2.986134,2.836828,11.80586,0,3.717879,0,3.717879,6.327096,45.19345,0.2031819,1.922458,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.054676,3.33,0,-1,0,3.33,43.1637,4.440892E-16,0.7246755,1.130143,1.437351,3.505263,3.33,0,0,8.087981,3.346091,0,2.067912,-2.067912,4.147325,29.62369,0.2031819,4.460143,1.149881,0,4.783442
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.770349,1.770349,0,-1,0,1.770349,140.3542,0,0,0.2610095,2.484759,1.863525,1.770349,0,0,10.38566,1.278179,0.6212334,0,0.6212334,4.736679,33.83335,0.2031384,1.947384,1.987807,0,3.762938
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,5.423714,3.33,0,-1,0,3.33,68.13294,0,2.093714,3.789584,2.268827,3.505263,3.33,0,0,9.764428,1.837289,0,1.236436,-1.236436,3.43336,24.52395,0.2031384,5.966085,1.815061,0,4.106116
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.549181,2.549181,0,-1,0,2.549181,89.84125,0,0,1.798147,2.290215,2.683348,2.549181,0,0,11.13825,0.6008528,0,0.3931323,-0.3931323,3.018962,21.56397,0.2031384,2.804098,1.832172,0,2.891068
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.78657,2.78657,0,-1,0,2.78657,100.0092,0,0,2.338396,2.786828,2.933232,2.78657,0,0,11.57506,0.2077205,0,0.1464044,-0.1464044,2.864639,20.46166,0.2031384,3.065227,2.229462,0,2.994548
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,5.854465,3.049013,0,-1,0,3.049013,103.2521,0,2.805453,5.783509,3.148171,3.209487,3.049013,0,0,11.73773,0.06131617,0,0.06131617,-0.06131617,2.800006,20,0.2031384,6.439912,2.518537,0,3.209487
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.483855,2.117338,0,-1,0,2.117338,105.2632,0,0.3665174,2.308773,2.228777,2.228777,2.117338,0,0,11.80586,0,0,0,0,2.800006,20,0.2031384,2.732241,1.783021,0,2.228777
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0,0,0,1.064024,0,0,0,0,11.80586,0,1.064024,0,1.064024,3.809427,27.21014,0.2030639,0,0.8512193,0,1.064024
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.776043,1.469784,0,-1,0,1.469784,40.10923,0,1.30626,2.031898,0.5895188,1.547141,1.469784,0,0,10.74184,0.9576217,0,0.9576217,-0.9576217,2.800006,20,0.2030639,3.053648,0.4716151,0,1.547141
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.775099,0.1376686,0,-1,0,0.1376686,105.2632,0,2.637431,3.025075,0.1449143,0.1449143,0.1376686,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,3.052609,0.1159314,0,0.1449143
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.934589,0,0,-1,0,0,0,0,4.934589,5.428048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,5.428048,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.731102,0,0,-1,0,0,0,0,4.731102,5.204213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,5.204213,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.477354,0,0,-1,0,0,0,0,4.477354,4.92509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,4.92509,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1701538,0,0,-1,0,0,0,0,0.1701538,0.1871692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,0.1871692,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1533787,0,0,-1,0,0,0,0,0.1533787,0.1687166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,0.1687166,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.727943,0,0,-1,0,0,0,0,0.727943,0.8007373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,0.8007373,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3056786,0,0,-1,0,0,0,0,0.3056786,0.3362465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,0.3362465,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.402263,0,0,-1,0,0,0,0,0.402263,0.4424894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,0.4424894,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.6044073,0,0,-1,0,0,0,0,0.6044073,0.664848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,0.664848,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3920876,0,0,-1,0,0,0,0,0.3920876,0.4312963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030639,0.4312963,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1752881,0.1752881,3.680551,0,1.169791,0.1752881,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2030849,0.1928169,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2030876,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.504688,2.504688,5,0,1.53,2.504688,24.59673,0,0,0,0.6160712,0,0,2.495312,2.370547,5.14586,5.994,2.986618,0,2.986618,11.95159,85.36833,0.2032002,2.755157,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.253502,2.253502,0,0,0,2.253502,66.50412,0,0,0,1.498671,2.372107,2.253502,0,0,2.159242,8.681956,0,0.8734355,-0.8734355,11.03091,78.79205,0.2032002,2.478852,1.198937,0,10.18063
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,3.129726,7.80852,2.748325,0,2.748325,13.6382,97.41551,0.2030086,0,2.19866,0,10.55685
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.015125,3.33,0,-1,0,3.33,121.0062,0.1428409,0.6851249,1.086637,4.029505,3.505263,3.33,0,0,0.381401,10.28201,0.381401,0,0.381401,14.00003,100,0.202982,4.416637,3.223604,0,14.31152
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2619377,0.2619377,0,-1,0,0.2619377,1801.754,4.443749,0,0,4.719473,0.2757239,0.2619377,0,0,0,10.62527,0,0,0,14.00003,100,0.202982,0.2881315,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.208248,3.208248,0,-1,0,3.208248,150.5014,1.451357,0,0.199073,4.82846,3.377103,3.208248,0,0,0,10.62527,0,0,0,14.00003,100,0.202982,3.529073,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.42541,1.42541,0,-1,0,1.42541,353.7708,3.542253,0,0,5.042685,1.500432,1.42541,0,0,0,10.62527,0,0,0,14.00003,100,0.202982,1.567951,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,4.33207,3.33,0,-1,0,3.33,136.035,1.024702,1.00207,1.435277,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.202982,4.765277,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,4.811001,3.33,0,-1,0,3.33,113.3296,0.2686111,1.481001,1.962102,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.202982,5.292102,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3436842,0.3436842,0,-1,0,0.3436842,718.3232,2.106991,0,0,2.468764,0.3617729,0.3436842,0,0,0,10.62527,0,0,0,14.00003,100,0.202982,0.3780527,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,5.361688,3.33,0,-1,0,3.33,26.43081,4.440892E-16,2.031687,2.567856,0.8801458,3.505263,3.33,0,0,0,10.62527,0,2.625117,-2.625117,11.23291,80.23492,0.202982,5.897856,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,8.41739,3.33,0,-1,0,3.33,4.23228,0,5.08739,5.929129,0.1409349,3.505263,3.33,0,0,2.916797,8.000156,0,3.364328,-3.364328,7.686598,54.90416,0.202982,9.25913,0.1127479,0,8.141091
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,5.924809,3.33,0,-1,0,3.33,0,0,2.59481,3.187291,0,3.505263,3.33,0,0,6.65494,4.635828,0,3.505263,-3.505263,3.991726,28.51227,0.202982,6.517291,0,0,4.635828
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.233211,1.074037,0,-1,0,1.074037,0,0,1.159173,1.382494,0,1.130566,1.074037,0,0,10.54968,1.130566,0,1.130566,-1.130566,2.800006,20,0.202982,2.456532,0,0,1.130566
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202982,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2710195,0,0,-1,0,0,0,0,0.2710195,0.2981215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202982,0.2981215,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2358674,0,0,-1,0,0,0,0,0.2358674,0.2594542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202982,0.2594542,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.7476714,0,0,-1,0,0,0,0,0.7476714,0.8224385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202982,0.8224385,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.6428968,0,0,-1,0,0,0,0,0.6428968,0.7071865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202982,0.7071865,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.3911324,0,0,-1,0,0,0,0,0.3911324,0.4302456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202982,0.4302456,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202982,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.479006,0,0,-1,0,0,0,0,1.479006,1.626906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202982,1.626906,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4241934,0.4241934,3.929457,0,1.237742,0.4241934,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2030289,0.4666128,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.7350061,0.7350061,4.240269,0,1.322593,0.7350061,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.203108,0.8085067,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.445349,2.445349,5,0,1.53,2.445349,18.61439,0,0,0,0.455187,0,0,2.554651,2.426918,5.14586,5.994,2.882105,0,2.882105,11.85244,84.66013,0.2032176,2.689884,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.4250421,0.4250421,0,0,0,0.4250421,160.9183,0,0,0,0.6839706,0.4474128,0.4250421,0,0,2.263755,8.587894,0.2365579,0,0.2365579,12.07686,86.26311,0.2032012,0.4675463,0.5471765,0,9.271865
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.027197,8.800797,1.503416,0,1.503416,13.50313,96.45071,0.2030968,0,1.202733,0,10.30421
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,4.190261,3.33,0,-1,0,3.33,35.42698,4.440892E-16,0.8602611,1.279287,1.179718,3.505263,3.33,0,0,0.5237809,10.15387,0,2.325545,-2.325545,11.05179,78.94118,0.2030968,4.609287,0.9437748,0,11.33359
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.068554,2.068554,0,-1,0,2.068554,93.48006,0,0,0,1.933686,2.177426,2.068554,0,0,3.107719,7.828327,0,0.2437396,-0.2437396,10.79486,77.106,0.2030968,2.27541,1.546949,0,9.762012
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.181201,3.181201,0,-1,0,3.181201,58.38364,0,4.440892E-16,0.1693215,1.857301,3.348633,3.181201,0,0,3.378541,7.584587,0,1.491332,-1.491332,9.22286,65.87744,0.2030968,3.499321,1.485841,0,9.441888
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.4927123,0.4927123,0,-1,0,0.4927123,122.7741,0,0,0,0.6049231,0.5186445,0.4927123,0,0,5.035577,6.093255,0.08627865,0,0.08627865,9.304711,66.46209,0.2030908,0.5419835,0.4839385,0,6.698178
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.85899,3.33,0,-1,0,3.33,6.863268,0,0.5289901,0.9148891,0.2285468,3.505263,3.33,0,0,4.949298,6.170906,0,3.276716,-3.276716,5.850749,41.79098,0.2030908,4.244889,0.1828375,0,6.399453
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.4751,1.4751,0,-1,0,1.4751,52.21428,0,0,0,0.7702129,1.552737,1.4751,0,0,8.590095,2.89419,0,0.7825242,-0.7825242,5.025896,35.89919,0.2030908,1.62261,0.6161703,0,3.664402
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,9.459565,2.111665,1.105689,0,1.105689,6.074845,43.39167,0.2030141,0,0.8845515,0,3.217355
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,4.796202,3.33,0,-1,0,3.33,24.69036,0,1.466202,2.16816,0.8221891,3.505263,3.33,0,0,8.353876,3.106786,0,2.683074,-2.683074,3.246637,23.19022,0.2030141,5.275823,0.6577513,0,3.928975
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.202802,0.5649731,0,-1,0,0.5649731,30.26637,0,2.637829,3.088067,0.1709969,0.5947086,0.5649731,0,0,11.33507,0.4237117,0,0.4237117,-0.4237117,2.800006,20,0.2030141,3.523083,0.1367975,0,0.5947086
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.169606,0,0,-1,0,0,0,0,6.169606,6.786566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,6.786566,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.464974,0,0,-1,0,0,0,0,1.464974,1.611472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,1.611472,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.726007,0,0,-1,0,0,0,0,1.726007,1.898608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,1.898608,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.814653,0,0,-1,0,0,0,0,0.814653,0.8961183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,0.8961183,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.160714,0,0,-1,0,0,0,0,1.160714,1.276785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,1.276785,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.7380488,0,0,-1,0,0,0,0,0.7380488,0.8118537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,0.8118537,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.317963,0,0,-1,0,0,0,0,1.317963,1.449759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,1.449759,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.7677907,0,0,-1,0,0,0,0,0.7677907,0.8445698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,0.8445698,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.174764,0,0,-1,0,0,0,0,1.174764,1.292241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030141,1.292241,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2441265,0.2441265,3.74939,0,1.188583,0.2441265,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2030421,0.2685392,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.306901,1.306901,4.812164,0,1.478721,1.306901,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2031741,1.437591,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.9258475,0.9258475,4.431111,0,1.374693,0.9258475,91.88007,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.2032134,1.018432,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.725414,3.725414,2.846304,0,0.942041,3.725414,50.74791,2.220446E-16,0,0,1.89057,0.9253789,0.8791099,0,0,0.9651909,9.756602,0.9651909,0,0.9651909,14.00003,100,0.2032413,4.097956,1.512456,5,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1897944,0.1897944,0,-1,0,0.1897944,1616.449,2.868147,0,0,3.06793,0.1997836,0.1897944,0,0,0,10.62527,0,0,0,14.00003,100,0.2032413,0.2087739,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,-1,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032413,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.888193,1.888193,0,-1,0,1.888193,203.0155,1.845753,0,0,3.833325,1.987572,1.888193,0,0,0,10.62527,0,0,0,14.00003,100,0.2032413,2.077013,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,6.024693,3.33,0,-1,0,3.33,141.4827,1.206109,2.694693,3.297163,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032413,6.627163,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,-1,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032413,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032413,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032413,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.645738,1.645738,0,-1,0,1.645738,99.21902,0,0,0,1.632885,1.732356,1.645738,0,0,0,10.62527,0,0.0994706,-0.0994706,13.89518,99.25106,0.2032413,1.810312,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.6986787,0.6986787,0,-1,0,0.6986787,78.62389,0,0,0,0.5493284,0.7354513,0.6986787,0,0,0.1105229,10.5258,0,0.1861228,-0.1861228,13.69899,97.84971,0.2032413,0.7685466,0.4394628,0,11.07513
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,9.522077,3.33,0,-1,0,3.33,4.891378,0,6.192076,7.144284,0.1628829,3.505263,3.33,0,0,0.3173261,10.33968,0,3.34238,-3.34238,10.17581,72.6842,0.2032413,10.47428,0.1303063,0,10.50256
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.780708,3.33,0,-1,0,3.33,0,0,2.450708,3.028779,0,3.505263,3.33,0,0,4.031082,6.997301,0,3.505263,-3.505263,6.480936,46.29231,0.2032413,6.358779,0,0,6.997301
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,5.844583,3.317436,0,-1,0,3.317436,0,0,2.527147,3.111606,0,3.492037,3.317436,0,0,7.925819,3.492037,0,3.492037,-3.492037,2.800006,20,0.2032413,6.429041,0,0,3.492037
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.143509,0,0,-1,0,0,0,0,5.143509,5.65786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032413,5.65786,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.6015697,0,0,-1,0,0,0,0,0.6015697,0.6617267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032413,0.6617267,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032413,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032413,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.5916523,0,0,-1,0,0,0,0,0.5916523,0.6508176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032413,0.6508176,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.277861,0,0,-1,0,0,0,0,1.277861,1.405647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032413,1.405647,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.840148,0,0,-1,0,0,0,0,0.840148,0.9241627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032413,0.9241627,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.010618,0,0,-1,0,0,0,0,1.010618,1.11168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032413,1.11168,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3345536,0.3345536,3.839817,0,1.21327,0.3345536,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032783,0.3680089,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.584157,1.584157,5,0,1.53,1.584157,0,0,0,0,0,0,0,3.415843,3.245051,8.475861,2.997,3.245051,0,3.245051,9.037647,64.55449,0.2034061,1.742572,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.4467053,0.4467053,3.951968,0,1.243887,0.4467053,31.51563,0,0,0,0.140782,0,0,3.505263,3.33,5.230809,5.917546,3.470782,0,3.470782,12.33032,88.07354,0.2034446,0.4913758,0.1126256,5,6.058328
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.8141742,0.8141742,0,0,0,0.8141742,30.67284,0,1.110223E-16,0,0.2497304,0.8570255,0.8141742,0,0,1.760027,9.04125,0,0.6072952,-0.6072952,11.69017,83.50108,0.2034446,0.8955917,0.1997843,0,9.29098
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.576734,1.576734,0,-1,0,1.576734,36.0532,0,0,0,0.568463,1.65972,1.576734,0,0,2.434799,8.433954,0,1.091257,-1.091257,10.53989,75.28477,0.2034446,1.734407,0.4547704,0,9.002418
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.393067,2.393067,0,-1,0,2.393067,18.63365,0,0,0,0.4459158,2.519018,2.393067,0,0,3.647307,7.342698,0,2.073102,-2.073102,8.354648,59.67594,0.2034446,2.632373,0.3567326,0,7.788614
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,-1,0,0,0,0,0,0,0.2842202,0,0,0,0,5.950753,5.269596,0.2842202,0,0.2842202,8.624283,61.6019,0.203425,0,0.2273762,0,5.553816
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,-1,0,0,0,0,0,0,0.6313397,0,0,0,0,5.666533,5.525394,0.6313397,0,0.6313397,9.223225,65.88004,0.2033815,0,0.5050718,0,6.156734
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.592032,1.592032,0,-1,0,1.592032,108.9528,0,0,0,1.734564,1.675823,1.592032,0,0,5.035193,6.0936,0.05874093,0,0.05874093,9.278951,66.27808,0.2033774,1.751235,1.387651,0,7.828164
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.854413,1.854413,0,-1,0,1.854413,66.12139,0,0,0,1.226164,1.952013,1.854413,0,0,4.976452,6.146467,0,0.7258498,-0.7258498,8.513838,60.81301,0.2033774,2.039854,0.9809307,0,7.372631
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,7.058611,3.33,0,-1,0,3.33,20.32734,0,3.728611,4.434473,0.6769003,3.505263,3.33,0,0,5.782952,5.420617,0,2.828363,-2.828363,5.532482,39.51765,0.2033774,7.764472,0.5415202,0,6.097517
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.864177,2.864177,0,-1,0,2.864177,18.43466,0,4.440892E-16,0.5876325,0.5280013,3.014923,2.864177,0,0,8.925577,2.592254,0,2.486922,-2.486922,2.911036,20.79307,0.2033774,3.150594,0.422401,0,3.120256
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.696643,0.6604342,0,-1,0,0.6604342,89.31414,0,1.036209,1.654168,0.5898611,0.6951939,0.6604342,0,0,11.68882,0.1053328,0,0.1053328,-0.1053328,2.800006,20,0.2033774,1.866307,0.4718889,0,0.6951939
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,7.047755,0.1545544,0,-1,0,0.1545544,105.2632,0,6.8932,7.721619,0.1626889,0.1626889,0.1545544,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,7.75253,0.1301511,0,0.1626889
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.499729,0,0,-1,0,0,0,0,1.499729,1.649702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,1.649702,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.703312,0,0,-1,0,0,0,0,2.703312,2.973643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,2.973643,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.406358,0,0,-1,0,0,0,0,4.406358,4.846993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,4.846993,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.6054929,0,0,-1,0,0,0,0,0.6054929,0.6660422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,0.6660422,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.718276,0,0,-1,0,0,0,0,1.718276,1.890103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,1.890103,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2232733,0,0,-1,0,0,0,0,0.2232733,0.2456006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,0.2456006,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.092193,0,0,-1,0,0,0,0,1.092193,1.201412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,1.201412,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.5643334,0,0,-1,0,0,0,0,0.5643334,0.6207668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,0.6207668,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.376756,0,0,-1,0,0,0,0,0.376756,0.4144317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033774,0.4144317,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.301792,0.301792,3.807055,0,1.204326,0.301792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2034107,0.3319712,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.203413,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.231831,2.231831,5,0,1.53,2.231831,1.715513,0,0,0,0.03828736,0,0,2.768169,2.62976,5.14586,5.994,2.668048,0,2.668048,11.64937,83.20961,0.2035171,2.455014,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.601954,3.601954,5,0,1.53,3.601954,10.61636,0,0,0,0.3823965,0,0,1.398046,1.328143,2.477813,8.395243,1.71054,0,1.71054,13.27213,94.80074,0.20358,3.96215,0.3059172,5,8.777639
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,3.555561,3.33,0,-1,0,3.33,10.55106,0,0.2255607,0.5811168,0.3513503,3.505263,3.33,0,0,0.7672725,9.934729,0,3.153913,-3.153913,9.947614,71.05424,0.20358,3.911117,0.2810803,0,10.28608
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.081072,2.081072,0,-1,0,2.081072,52.48141,0,0,0,1.092176,2.190602,2.081072,0,0,4.27162,6.780816,0,1.098426,-1.098426,8.78977,62.78395,0.20358,2.289179,0.8737407,0,7.872992
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,4.411891,3.33,0,-1,0,3.33,27.47158,4.440892E-16,1.081891,1.52308,0.9148037,3.505263,3.33,0,0,5.492094,5.68239,0,2.59046,-2.59046,6.059186,43.27982,0.20358,4.85308,0.7318429,0,6.597194
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,-1,0,0,0,0,0,0,0.2734672,0,0,0,0,8.370382,3.09193,0.2734672,0,0.2734672,6.31862,45.13291,0.2035612,0,0.2187738,0,3.365398
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.938887,0.938887,0,-1,0,0.938887,89.97008,0,0,0,0.8447174,0.9883021,0.938887,0,0,8.096914,3.338051,0,0.1435847,-0.1435847,6.167269,44.05183,0.2035612,1.032776,0.6757739,0,4.182768
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.638633,1.638633,0,-1,0,1.638633,60.89807,0,2.220446E-16,0,0.9978962,1.724877,1.638633,0,0,8.256454,3.194466,0,0.7269812,-0.7269812,5.400963,38.57823,0.2035612,1.802497,0.798317,0,4.192362
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.982118,2.8217,0,-1,0,2.8217,17.81641,0,0.1604179,0.8407011,0.5027256,2.970211,2.8217,0,0,9.06421,2.467485,0,2.467485,-2.467485,2.800006,20,0.2035612,3.28033,0.4021805,0,2.970211
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.26861,0.811185,0,-1,0,0.811185,105.2632,0,1.457425,2.333234,0.853879,0.853879,0.811185,0,0,11.80586,0,0,0,0,2.800006,20,0.2035612,2.495471,0.6831032,0,0.853879
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.564821,0.595837,0,-1,0,0.595837,105.2632,0,1.968984,2.702135,0.6271968,0.6271968,0.595837,0,0,11.80586,0,0,0,0,2.800006,20,0.2035612,2.821303,0.5017574,0,0.6271968
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,11.80586,0,0.160533,0,0.160533,2.952301,21.08782,0.2035501,0,0.1284264,0,0.160533
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.262656,0.1372557,0,-1,0,0.1372557,0,0,1.1254,1.251666,0,0.1444797,0.1372557,0,0,11.64533,0.1444797,0,0.1444797,-0.1444797,2.800006,20,0.2035501,1.388921,0,0,0.1444797
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.475713,0,0,-1,0,0,0,0,3.475713,3.823285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,3.823285,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,5.822471,0,0,-1,0,0,0,0,5.822471,6.404718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,6.404718,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.265449,0,0,-1,0,0,0,0,1.265449,1.391994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,1.391994,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.7032502,0,0,-1,0,0,0,0,0.7032502,0.7735752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,0.7735752,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2899789,0,0,-1,0,0,0,0,0.2899789,0.3189767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,0.3189767,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2326282,0,0,-1,0,0,0,0,0.2326282,0.2558911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,0.2558911,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.89463,0,0,-1,0,0,0,0,0.89463,0.9840929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,0.9840929,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.4513929,0,0,-1,0,0,0,0,0.4513929,0.4965321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035501,0.4965321,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.04715644,0.04715644,3.55242,0,1.134811,0.04715644,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035571,0.05187209,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.7039706,0.7039706,4.209234,0,1.314121,0.7039706,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2036311,0.7743677,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2035753,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2035088,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.8370746,0.8370746,0,-1,0,0.8370746,277.2496,1.439655,0,0,2.320786,0.8811312,0.8370746,0,0,0,10.62527,0,0,0,14.00003,100,0.2035088,0.9207821,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.905968,2.905968,0,-1,0,2.905968,108.8029,0.1028632,0,0,3.161777,3.058914,2.905968,0,0,0,10.62527,0,0,0,14.00003,100,0.2035088,3.196565,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,5.376552,3.33,0,-1,0,3.33,101.5577,0,2.046552,2.584207,3.381871,3.505263,3.33,0,0,0,10.62527,0,0.1233923,-0.1233923,13.86996,99.07095,0.2035088,5.914207,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,-1,0,0,0,3.725946,0,0,3.863049,0,0,0,0,0.1371026,10.50188,0.1371026,0,0.1371026,14.00003,100,0.2034994,0,3.090439,0,14.36493
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,-1,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034994,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.3895324,0.3895324,0,-1,0,0.3895324,1143.783,4.045373,0,0,4.455407,0.4100341,0.3895324,0,0,0,10.62527,0,0,0,14.00003,100,0.2034994,0.4284856,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.8225,1.8225,0,-1,0,1.8225,196.398,1.660932,0,0,3.579353,1.918421,1.8225,0,0,0,10.62527,0,0,0,14.00003,100,0.2034994,2.00475,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,4.344686,3.33,0,-1,0,3.33,76.52172,4.440892E-16,1.014686,1.449154,2.548173,3.505263,3.33,0,0,0,10.62527,0,0.9570898,-0.9570898,12.99117,92.79386,0.2034994,4.779154,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.4376309,0.4376309,0,-1,0,0.4376309,245.3452,0,0,0,1.073706,0.4606641,0.4376309,0,0,1.063433,9.668184,0.6130423,0,0.6130423,13.57275,96.94802,0.2034574,0.481394,0.8589652,0,10.74189
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,6.859816,3.33,0,-1,0,3.33,4.732533,0,3.529815,4.215797,0.1575933,3.505263,3.33,0,0,0.4503908,10.21992,0,3.34767,-3.34767,10.044,71.74268,0.2034574,7.545797,0.1260747,0,10.37752
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.5737682,0.5737682,0,-1,0,0.5737682,0,0,0,0,0,0.6039665,0.5737682,0,0,4.170024,6.872252,0,0.6039665,-0.6039665,9.407359,67.19529,0.2034574,0.631145,0,0,6.872252
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.9694176,0.9694176,0,-1,0,0.9694176,0,0,1.110223E-16,0,0,1.02044,0.9694176,0,0,4.841098,6.268286,0,1.02044,-1.02044,8.331721,59.51218,0.2034574,1.066359,0,0,6.268286
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.8224187,0.8224187,0,-1,0,0.8224187,0,0,1.110223E-16,0,0,0.8657039,0.8224187,0,0,5.97492,5.247847,0,0.8657039,-0.8657039,7.419189,52.99411,0.2034574,0.9046605,0,0,5.247847
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.137773,1.137773,0,-1,0,1.137773,0,0,0,0,0,1.197656,1.137773,0,0,6.936813,4.382143,0,1.197656,-1.197656,6.15675,43.9767,0.2034574,1.25155,0,0,4.382143
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.5988685,0.5988685,0,-1,0,0.5988685,0,0,0,0,0,0.6303878,0.5988685,0,0,8.267541,3.184487,0,0.6303878,-0.6303878,5.492263,39.23037,0.2034574,0.6587553,0,0,3.184487
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.4246735,0.4246735,0,-1,0,0.4246735,0,0,5.551115E-17,0,0,0.4470248,0.4246735,0,0,8.967972,2.554099,0,0.4470248,-0.4470248,5.021057,35.86462,0.2034574,0.4671409,0,0,2.554099
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3549438,0.3549438,0,-1,0,0.3549438,0,0,5.551115E-17,0,0,0.373625,0.3549438,0,0,9.464666,2.107074,0,0.373625,-0.373625,4.627222,33.05152,0.2034574,0.3904381,0,0,2.107074
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.5514141,0.5514141,0,-1,0,0.5514141,0,0,1.110223E-16,0,0,0.5804359,0.5514141,0,0,9.879806,1.733449,0,0.5804359,-0.5804359,4.015388,28.68129,0.2034574,0.6065555,0,0,1.733449
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.40128,1.095363,0,-1,0,1.095363,0,0,0.3059172,0.4460452,0,1.153014,1.095363,0,0,10.52473,1.153014,0,1.153014,-1.153014,2.800006,20,0.2034574,1.541408,0,0,1.153014
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.9515855,0,0,-1,0,0,0,0,0.9515855,1.046744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034574,1.046744,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01339564,0.01339564,3.518659,0,1.125594,0.01339564,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203461,0.0147352,0,5,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.816978,0.816978,4.322241,0,1.344972,0.816978,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2035464,0.8986759,0,5,2.997
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.969432,1.969432,4.801281,0,1.47575,1.969432,37.8395,0,0,0,0.7452235,0,0,2.831849,2.690257,5.14586,5.994,3.43548,0,3.43548,12.37742,88.40996,0.2036719,2.166376,0.5961788,5,6.739223
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,1.71038,9.085932,1.326386,0,1.326386,13.63574,97.39794,0.2035814,0,1.061109,0,10.41232
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.079545,1.079545,0,-1,0,1.079545,140.4602,0,0,0,1.516332,1.136364,1.079545,0,0,0.3839939,10.27968,0.379968,0,0.379968,13.99621,99.97272,0.2035555,1.1875,1.213065,0,11.79601
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.05802288,0.05802288,0,-1,0,0.05802288,3855.772,2.172127,0,0,2.23723,0.06107672,0.05802288,0,0,0.004025948,10.62165,0.004025948,0,0.004025948,14.00003,100,0.2035552,0.06382517,1.789784,0,12.85888
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.025022,1.025022,0,-1,0,1.025022,285.9683,1.852267,0,0,2.931237,1.07897,1.025022,0,0,0,10.62527,0,0,0,14.00003,100,0.2035552,1.127524,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,-1,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035552,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.105043,3.33,0,-1,0,3.33,49.65862,0,0.7750431,1.185547,1.653632,3.505263,3.33,0,0,0,10.62527,0,1.851631,-1.851631,12.04824,86.05866,0.2035552,4.515547,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,6.708917,3.33,0,-1,0,3.33,90.53825,0,3.378917,4.049809,3.014924,3.505263,3.33,0,0,2.057368,8.773643,0,0.4903393,-0.4903393,11.53137,82.36679,0.2035552,7.379809,2.411939,0,11.78857
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.985763,2.985763,0,-1,0,2.985763,69.14961,0,0,0,2.064643,3.142908,2.985763,0,0,2.60219,8.283303,0,1.078265,-1.078265,10.39478,74.24831,0.2035552,3.284339,1.651715,0,10.34795
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,0,0,0,1.256296,0,0,0,0,3.800262,7.205039,1.256296,0,1.256296,11.58661,82.76134,0.2034696,0,1.005037,0,8.461334
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0,0,0,0.6411557,0,0,0,0,2.543966,8.335705,0.6411557,0,0.6411557,12.19486,87.106,0.2034259,0,0.5129245,0,8.976861
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.039545,3.33,0,-1,0,3.33,4.518215,4.440892E-16,0.709545,1.1135,0.1504566,3.505263,3.33,0,0,1.90281,8.912745,0,3.354807,-3.354807,8.658587,61.84693,0.2034259,4.4435,0.1203653,0,9.063202
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.572693,3.33,0,-1,0,3.33,0,0,1.242693,1.699963,0,3.505263,3.33,0,0,5.630373,5.557939,0,3.505263,-3.505263,4.963716,35.45504,0.2034259,5.029963,0,0,5.557939
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.093636,1.950042,0,-1,0,1.950042,0,0,0.1435947,0.3529584,0,2.052675,1.950042,0,0,9.525109,2.052675,0,2.052675,-2.052675,2.800006,20,0.2034259,2.303,0,0,2.052675
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.172307,0,0,-1,0,0,0,0,6.172307,6.789538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034259,6.789538,0,0,0
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.090399,0,0,-1,0,0,0,0,1.090399,1.199439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034259,1.199439,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.264305,0,0,-1,0,0,0,0,1.264305,1.390736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034259,1.390736,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2486204,0,0,-1,0,0,0,0,0.2486204,0.2734824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034259,0.2734824,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1939431,0,0,-1,0,0,0,0,0.1939431,0.2133374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034259,0.2133374,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034259,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.8998707,0,0,-1,0,0,0,0,0.8998707,0.9898578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034259,0.9898578,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.000906,0,0,-1,0,0,0,0,1.000906,1.100996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034259,1.100996,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.8505264,0.8505264,4.35579,0,1.354131,0.8505264,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035144,0.935579,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4254861,0.4254861,3.930749,0,1.238095,0.4254861,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2035596,0.4680347,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,6.165965,6.165965,5,0,1.53,6.165965,9.132971,0,0,0,0.5631358,1.227332,1.165965,0,0,5.14586,5.994,0,0.6641957,-0.6641957,8.418113,60.12926,0.2035596,6.782561,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.283151,1.283151,4.598203,0,1.420309,1.283151,120.212,0,0,0,1.542501,0,0,3.315053,3.1493,5.883855,5.329804,4.691801,0,4.691801,12.86915,91.92229,0.2035798,1.411466,1.234001,5,6.872305
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.609262,0.609262,0,-1,0,0.609262,298.0065,0,0,0,1.815641,0.6413285,0.609262,0,0,1.192055,9.552425,1.174312,0,1.174312,13.9832,99.87977,0.2035002,0.6701882,1.452513,0,11.36807
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,-1,0,0,0,2.042924,0,0,2.060667,0,0,0,0,0.01774248,10.60931,0.01774248,0,0.01774248,14.00003,100,0.2034989,0,1.648533,0,12.66997
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,4.619675,3.33,0,-1,0,3.33,110.5881,0.1773205,1.289675,1.751642,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034989,5.081642,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,-1,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034989,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,4.958905,3.33,0,-1,0,3.33,110.2545,0.1662113,1.628905,2.124795,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034989,5.454795,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.9070052,0.9070052,0,-1,0,0.9070052,269.3331,1.488123,0,0,2.442865,0.9547423,0.9070052,0,0,0,10.62527,0,0,0,14.00003,100,0.2034989,0.9977058,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.619348,1.619348,0,-1,0,1.619348,57.8716,0,0,0,0.9371424,1.704576,1.619348,0,0,0,10.62527,0,0.7674341,-0.7674341,13.19108,94.22182,0.2034989,1.781282,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.178697,2.178697,0,-1,0,2.178697,11.23248,0,0,0,0.2447218,2.293365,2.178697,0,0,0.8527045,9.857841,0,2.048644,-2.048644,11.03162,78.79714,0.2034989,2.396567,0.1957775,0,10.10256
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3367092,0.3367092,0,-1,0,0.3367092,99.58517,0,0,0,0.3353125,0.3544308,0.3367092,0,0,3.128975,7.809196,0,0.01911831,-0.01911831,11.01147,78.65319,0.2034989,0.3703802,0.26825,0,8.144509
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,7.850907,3.33,0,-1,0,3.33,1.38982,0,4.520907,5.305998,0.046281,3.505263,3.33,0,0,3.150218,7.790078,0,3.458982,-3.458982,7.365382,52.60976,0.2034989,8.635998,0.0370248,0,7.836359
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.076503,3.076503,0,-1,0,3.076503,0,0,4.440892E-16,0.05415366,0,3.238425,3.076503,0,0,6.993531,4.331096,0,3.238425,-3.238425,3.951782,28.22696,0.2034989,3.384154,0,0,4.331096
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,8.132979,1.038038,0,-1,0,1.038038,0,0,7.094942,7.908239,0,1.092672,1.038038,0,0,10.59178,1.092672,0,1.092672,-1.092672,2.800006,20,0.2034989,8.946278,0,0,1.092672
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.302878,0,0,-1,0,0,0,0,2.302878,2.533166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034989,2.533166,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.380777,0,0,-1,0,0,0,0,1.380777,1.518854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034989,1.518854,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.8522795,0,0,-1,0,0,0,0,0.8522795,0.9375075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034989,0.9375075,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.042165,0,0,-1,0,0,0,0,1.042165,1.146382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034989,1.146382,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3207432,0,0,-1,0,0,0,0,0.3207432,0.3528175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034989,0.3528175,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034989,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04155078,0,0,-1,0,0,0,0,0.04155078,0.04570586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034989,0.04570586,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.6798939,0,0,-1,0,0,0,0,0.6798939,0.7478833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034989,0.7478833,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.6788848,0.6788848,4.184148,0,1.307272,0.6788848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035697,0.7467733,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02545543,0.02545543,3.530719,0,1.128886,0.02545543,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2035743,0.02800097,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.669243,1.669243,4.603942,0,1.421876,1.669243,55.94016,0,0,0,0.933777,0,0,2.934699,2.787964,5.14586,5.994,3.721741,0,3.721741,12.64899,90.34975,0.2036606,1.836167,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.507003,1.507003,0,0,0,1.507003,121.2011,0,0,0,1.826505,1.586319,1.507003,0,0,1.424119,9.343567,0.2401859,0,0.2401859,12.87685,91.97732,0.2036443,1.657703,1.461204,0,11.17007
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.939434,1.939434,0,-1,0,1.939434,101.6759,0,2.220446E-16,0,1.971938,2.04151,1.939434,0,0,1.183933,9.559734,0,0.06957161,-0.06957161,12.80352,91.4535,0.2036443,2.133378,1.57755,0,11.53167
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,-1,0,0,0,0.4236478,0,0,1.684883,0,0,0,0,1.261235,9.490163,1.261235,0,1.261235,14.00003,100,0.203559,0,1.347906,0,11.17505
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.083912,1.083912,0,-1,0,1.083912,265.1118,1.732618,0,0,2.873578,1.14096,1.083912,0,0,0,10.62527,0,0,0,14.00003,100,0.203559,1.192303,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.494304,1.494304,0,-1,0,1.494304,153.389,0.7191462,0,0,2.292097,1.572951,1.494304,0,0,0,10.62527,0,0,0,14.00003,100,0.203559,1.643734,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.7045505,0.7045505,0,-1,0,0.7045505,365.6055,1.834243,0,0,2.575876,0.7416321,0.7045505,0,0,0,10.62527,0,0,0,14.00003,100,0.203559,0.7750055,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.529587,2.529587,0,-1,0,2.529587,85.35054,0,0,0,2.159016,2.662723,2.529587,0,0,0,10.62527,0,0.503707,-0.503707,13.46907,96.20748,0.203559,2.782546,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.326172,1.326172,0,-1,0,1.326172,224.5414,1.022161,0,0,2.977806,1.395971,1.326172,0,0,0.5596744,10.12157,0.5596744,0,0.5596744,14.00003,100,0.2035212,1.45879,2.382245,0,13.09937
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.9784937,0.9784937,0,-1,0,0.9784937,142.5489,0.3648382,0,0,1.394832,1.029993,0.9784937,0,0,0,10.62527,0,0,0,14.00003,100,0.2035212,1.076343,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035212,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035212,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.144758,3.33,0,-1,0,3.33,0,0,1.814758,2.329233,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2035212,5.659234,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.532139,3.33,0,-1,0,3.33,0,0,1.202139,1.655353,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2035212,4.985353,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.44718,1.44718,0,-1,0,1.44718,0,0,0,0,0,1.523347,1.44718,0,0,7.789474,3.614748,0,1.523347,-1.523347,5.004536,35.74661,0.2035212,1.591898,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.7376273,0.7376273,0,-1,0,0.7376273,0,0,1.110223E-16,0,0,0.7764498,0.7376273,0,0,9.482081,2.091401,0,0.7764498,-0.7764498,4.186086,29.90055,0.2035212,0.81139,0,0,2.091401
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.5842062,0.5842062,0,-1,0,0.5842062,0,0,1.110223E-16,0,0,0.6149538,0.5842062,0,0,10.3448,1.314951,0,0.6149538,-0.6149538,3.537867,25.27043,0.2035212,0.6426268,0,0,1.314951
