Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.7912538,0.6649972,0,-1,0,0.6649972,0,0,0.1262566,0.205382,0,0.6999971,0.6649972,0,0,11.02809,0.6999971,0,0.6999971,-0.6999971,2.800006,20,0.2035212,0.8703792,0,0,0.6999971
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.4989232,0,0,-1,0,0,0,0,0.4989232,0.5488155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035212,0.5488155,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.6591372,0,0,-1,0,0,0,0,0.6591372,0.725051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035212,0.725051,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.130168,0,0,-1,0,0,0,0,0.130168,0.1431848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035212,0.1431848,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.203583,0,0,-1,0,0,0,0,1.203583,1.323941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035212,1.323941,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.04897171,0.04897171,3.554235,0,1.135306,0.04897171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035283,0.05386888,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2035271,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.7341725,0.7341725,4.239436,0,1.322366,0.7341725,50.93431,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2035777,0.8075897,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.990222,2.990222,0,0,0,2.990222,12.0489,0,0,0,0.3602889,3.147603,2.990222,0,0,1.393818,9.370838,0,2.787314,-2.787314,9.73965,69.56879,0.2035777,3.289245,0.2882311,0,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,6.458355,3.33,0,-1,0,3.33,11.14647,0,3.128355,3.77419,0.3711773,3.505263,3.33,0,0,4.490833,6.583524,0,3.134086,-3.134086,6.436033,45.97157,0.2035777,7.10419,0.2969419,0,6.954701
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.941238,2.941238,0,-1,0,2.941238,34.75733,0,4.440892E-16,0,1.022296,3.09604,2.941238,0,0,7.973151,3.449438,0,2.073745,-2.073745,4.250114,30.3579,0.2035777,3.235362,0.8178367,0,4.471734
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.9334766,0.9334766,0,-1,0,0.9334766,148.0489,0,0,0,1.382002,0.9826069,0.9334766,0,0,10.27731,1.375694,0.3993951,0,0.3993951,4.629014,33.06432,0.2035508,1.026824,1.105602,0,2.757696
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.5476786,0.5476786,0,-1,0,0.5476786,269.3437,0,0,0,1.475138,0.5765038,0.5476786,0,0,9.877916,1.73515,0.8986338,0,0.8986338,5.481533,39.15373,0.2034903,0.6024465,1.18011,0,3.210287
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.223512,2.223512,0,-1,0,2.223512,29.48916,0,0,0,0.655695,2.340539,2.223512,0,0,8.979282,2.54392,0,1.684844,-1.684844,3.705551,26.46817,0.2034903,2.445863,0.524556,0,3.199615
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.05102615,0.05102615,0,-1,0,0.05102615,2471.176,0,0,0,1.260946,0.05371174,0.05102615,0,0,10.85133,0.8590762,1.207234,0,1.207234,4.850834,34.64875,0.2034091,0.05612877,1.008757,0,2.120022
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.673862,1.673862,0,-1,0,1.673862,64.98797,0,0,0,1.087809,1.76196,1.673862,0,0,9.644097,1.945587,0,0.6741509,-0.6741509,4.140217,29.57292,0.2034091,1.841248,0.8702469,0,3.033396
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.7058605,0.7058605,0,-1,0,0.7058605,84.58989,0,0,0,0.5970866,0.743011,0.7058605,0,0,10.39315,1.271436,0,0.1459244,-0.1459244,3.986399,28.47422,0.2034091,0.7764465,0.4776693,0,1.868522
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.476106,0.476106,0,-1,0,0.476106,116.3923,0,0,0,0.5541509,0.5011641,0.476106,0,0,10.55529,1.125511,0.05298676,0,0.05298676,4.036666,28.83327,0.2034056,0.5237166,0.4433208,0,1.679662
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,3.984792,1.248753,0,-1,0,1.248753,11.31348,0,2.736039,3.241889,0.1412774,1.314477,1.248753,0,0,10.50231,1.173199,0,1.173199,-1.173199,2.800006,20,0.2034056,4.383271,0.1130219,0,1.314477
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3640537,0,0,-1,0,0,0,0,0.3640537,0.4004591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,0.4004591,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.823282,0,0,-1,0,0,0,0,2.823282,3.10561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,3.10561,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.681713,0,0,-1,0,0,0,0,3.681713,4.049885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,4.049885,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.6700441,0,0,-1,0,0,0,0,0.6700441,0.7370484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,0.7370484,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.282723,0,0,-1,0,0,0,0,1.282723,1.410995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,1.410995,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.594301,0,0,-1,0,0,0,0,1.594301,1.753731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,1.753731,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.168651,0,0,-1,0,0,0,0,1.168651,1.285516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,1.285516,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.6836579,0,0,-1,0,0,0,0,0.6836579,0.7520236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,0.7520236,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.157297,0,0,-1,0,0,0,0,1.157297,1.273026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034056,1.273026,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.941346,0.941346,4.446609,0,1.378924,0.941346,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035021,1.035481,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.4776008,0.4776008,3.982864,0,1.252322,0.4776008,9.246495,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.203549,0.5253608,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.699614,2.699614,5,0,1.53,2.699614,10.73976,0,0,0,0.2899319,0,0,2.300386,2.185367,5.101699,6.033745,2.475299,0,2.475299,11.50841,82.20274,0.2036405,2.969575,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,5.821654,5.821654,5,0,1.53,5.821654,10.83028,2.220446E-16,0,0,0.6305016,0.864899,0.821654,0,0,2.6264,8.261515,0,0.2343974,-0.2343974,11.26133,80.43791,0.2036405,6.40382,0.5044013,5,8.892016
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.624072,3.33,0,-1,0,3.33,62.88258,0,0.2940718,0.656479,2.09399,3.505263,3.33,0,0,2.886841,8.027117,0,1.411273,-1.411273,9.773717,69.81213,0.2036405,3.986479,1.675192,0,10.12111
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,6.838619,3.33,0,-1,0,3.33,53.65561,0,3.508619,4.192481,1.786732,3.505263,3.33,0,0,4.454923,6.615844,0,1.718531,-1.718531,7.962226,56.87293,0.2036405,7.522481,1.429386,0,8.402575
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.373606,1.373606,0,-1,0,1.373606,31.33494,0,2.220446E-16,0,0.4304185,1.445901,1.373606,0,0,6.364402,4.897313,0,1.015482,-1.015482,6.891814,49.22715,0.2036405,1.510966,0.3443348,0,5.327731
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.051724,2.051724,0,-1,0,2.051724,47.32273,0,0,0,0.9709316,2.159709,2.051724,0,0,7.492715,3.88183,0,1.188777,-1.188777,5.638732,40.27658,0.2036405,2.256896,0.7767453,0,4.852762
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.868619,2.868619,0,-1,0,2.868619,50.57687,0,0,0.3214174,1.450858,3.019598,2.868619,0,0,8.81358,2.693053,0,1.568741,-1.568741,3.985134,28.46519,0.2036405,3.155481,1.160686,0,4.14391
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.544173,2.544173,0,-1,0,2.544173,61.65564,0,0,1.432455,1.568626,2.678077,2.544173,0,0,10.55663,1.124312,0,1.109451,-1.109451,2.81567,20.11189,0.2036405,2.79859,1.254901,0,2.692938
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.8905243,0.8905243,0,-1,0,0.8905243,169.899,0,0,0.6779903,1.512991,0.937394,0.8905243,0,0,11.78935,0.01486111,0.5755974,0,0.5755974,3.36173,24.01231,0.2036018,0.9795766,1.210393,0,1.527852
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0,0,0,1.23941,0,0,0,0,11.21375,0.5328988,1.23941,0,1.23941,4.537538,32.41092,0.2035187,0,0.9915282,0,1.772309
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.723397,1.723397,0,-1,0,1.723397,27.29816,0,0,0.2404008,0.4704558,1.814102,1.723397,0,0,9.97434,1.648368,0,1.343647,-1.343647,3.12121,22.29431,0.2035187,1.895737,0.3763646,0,2.118824
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,4.456639,0.42,0,-1,0,0.42,32.71044,0,4.036639,4.586715,0.1373839,0.4421053,0.42,0,0,11.46728,0.3047214,0,0.3047214,-0.3047214,2.800006,20,0.2035187,4.902303,0.1099071,0,0.4421053
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.013423,0,0,-1,0,0,0,0,7.013423,7.714766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,7.714766,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.564415,0,0,-1,0,0,0,0,2.564415,2.820857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,2.820857,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4218802,0,0,-1,0,0,0,0,0.4218802,0.4640682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,0.4640682,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.9499156,0,0,-1,0,0,0,0,0.9499156,1.044907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,1.044907,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2371384,0,0,-1,0,0,0,0,0.2371384,0.2608523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,0.2608523,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.754868,0,0,-1,0,0,0,0,1.754868,1.930354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,1.930354,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.4954904,0,0,-1,0,0,0,0,0.4954904,0.5450394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035187,0.5450394,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.5318574,0.5318574,4.03712,0,1.267134,0.5318574,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035739,0.5850431,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2035735,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,4.966098,4.966098,5,0,1.53,4.966098,8.807443,0,0,0,0.4373862,0,0,0.03390205,0.03220695,5.11002,6.026256,0.4695932,0,0.4695932,9.597733,68.5551,0.2035869,5.462708,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,4.819177,4.819177,5,0,1.53,4.819177,25.61,0,0,0,1.234191,0,0,0.1808228,0.1717817,4.640427,6.44889,1.405973,0,1.405973,10.93156,78.08238,0.2036277,5.301095,0.9873531,5,7.683082
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,4.683901,3.33,0,-1,0,3.33,56.22498,0,1.353902,1.822292,1.872292,3.505263,3.33,0,0,3.234454,7.714266,0,1.632971,-1.632971,9.210253,65.78739,0.2036277,5.152292,1.497833,0,9.586557
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.540877,1.540877,0,-1,0,1.540877,167.1544,0,0,0,2.575644,1.621976,1.540877,0,0,5.048866,6.081295,0.9536682,0,0.9536682,10.11498,72.24973,0.203564,1.694965,2.060516,0,8.65694
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1549966,0.1549966,0,-1,0,0.1549966,2084.978,0,0,0,3.231644,0.1631543,0.1549966,0,0,4.095198,6.939596,3.06849,0,3.06849,13.02601,93.04272,0.2033591,0.1704962,2.585315,0,10.17124
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.080446,2.080446,0,-1,0,2.080446,63.55762,0,0,0,1.322282,2.189944,2.080446,0,0,1.026708,9.701237,0,0.8676612,-0.8676612,12.11141,86.50991,0.2033591,2.288491,1.057826,0,11.02352
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.7356963,0.7356963,0,-1,0,0.7356963,253.8516,0,0,0,1.867576,0.7744171,0.7356963,0,0,1.990776,8.833576,1.093159,0,1.093159,13.14847,93.91749,0.2032862,0.8092659,1.494061,0,10.70115
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.38888,1.38888,0,-1,0,1.38888,121.9655,0,0,0,1.693954,1.461979,1.38888,0,0,0.8976166,9.817419,0.2319752,0,0.2319752,13.36855,95.48942,0.2032708,1.527768,1.355163,0,11.51137
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.6363702,0.6363702,0,-1,0,0.6363702,216.9238,0.04493387,0,0,1.380439,0.6698633,0.6363702,0,0,0.6656414,10.0262,0.6656414,0,0.6656414,14.00003,100,0.2032264,0.7000072,1.104351,0,11.40664
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.070052,1.070052,0,-1,0,1.070052,99.25401,0,0,0,1.06207,1.126371,1.070052,0,0,0,10.62527,0,0.06430107,-0.06430107,13.93225,99.51586,0.2032264,1.177058,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,5.553524,3.33,0,-1,0,3.33,34.15829,0,2.223524,2.778876,1.137471,3.505263,3.33,0,0,0.07144562,10.56097,0,2.367792,-2.367792,11.43638,81.68824,0.2032264,6.108876,0.9099767,0,11.69844
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.721254,2.721254,0,-1,0,2.721254,5.146673,0,4.440892E-16,0,0.140054,2.864477,2.721254,0,0,2.702326,8.193181,0,2.724423,-2.724423,8.564582,61.17546,0.2032264,2.993379,0.1120432,0,8.333235
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,5.866261,3.33,0,-1,0,3.33,0,0,2.536262,3.122888,0,3.505263,3.33,0,0,5.729463,5.468758,0,3.505263,-3.505263,4.86971,34.78358,0.2032264,6.452888,0,0,5.468758
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.148215,1.86532,0,-1,0,1.86532,0,0,0.2828951,0.4977166,0,1.963494,1.86532,0,0,9.6242,1.963494,0,1.963494,-1.963494,2.800006,20,0.2032264,2.363036,0,0,1.963494
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.321268,0,0,-1,0,0,0,0,2.321268,2.553395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032264,2.553395,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.9263283,0,0,-1,0,0,0,0,0.9263283,1.018961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032264,1.018961,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032264,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032264,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032264,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.4440311,0,0,-1,0,0,0,0,0.4440311,0.4884342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032264,0.4884342,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032264,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.8944963,0,0,-1,0,0,0,0,0.8944963,0.9839458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032264,0.9839458,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2577129,0.2577129,3.762976,0,1.192292,0.2577129,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032544,0.2834842,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2032551,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.023361,5.023361,5,0,1.53,5.023361,1.348405,0,0,0,0.06773525,0.02459023,0.02336072,0,0,5.11966,6.01758,0.04314502,0,0.04314502,9.184023,65.60004,0.2032563,5.525697,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,4.88089,4.88089,5,0,1.53,4.88089,3.555995,0,0,0,0.1735642,0,0,0.1191101,0.1131546,5.076515,6.056411,0.2867188,0,0.2867188,9.456028,67.54292,0.2032654,5.368979,0.1388513,5,6.229975
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.930429,2.930429,0,-1,0,2.930429,8.479028,0,0,0,0.2484719,3.084662,2.930429,0,0,4.789796,6.314458,0,2.83619,-2.83619,6.466422,46.18863,0.2032654,3.223472,0.1987775,0,6.56293
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,-1,0,0,0,0,0,0,0.5133361,0,0,0,0,7.941119,3.478267,0.5133361,0,0.5133361,6.953415,49.66715,0.2032313,0,0.4106689,0,3.991604
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.281385,1.281385,0,-1,0,1.281385,60.36597,0,0,0,0.7735205,1.348826,1.281385,0,0,7.427783,3.94027,0,0.5753058,-0.5753058,6.346989,45.33555,0.2032313,1.409523,0.6188164,0,4.71379
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.5144445,0.5144445,0,-1,0,0.5144445,146.357,0,0,0,0.7529253,0.5415205,0.5144445,0,0,8.067011,3.364964,0.2114048,0,0.2114048,6.547545,46.76809,0.2032172,0.5658889,0.6023402,0,4.117889
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,4.918594,3.33,0,-1,0,3.33,10.1408,0,1.588594,2.080453,0.3376888,3.505263,3.33,0,0,7.855606,3.555228,0,3.167574,-3.167574,3.208629,22.91873,0.2032172,5.410453,0.270151,0,3.892917
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.713618,0.5408695,0,-1,0,0.5408695,33.59076,0,1.172748,1.482188,0.1816821,0.5693363,0.5408695,0,0,11.37513,0.3876542,0,0.3876542,-0.3876542,2.800006,20,0.2032172,1.884979,0.1453457,0,0.5693363
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.887128,0.5420606,0,-1,0,0.5420606,105.2632,0,2.345068,3.067429,0.57059,0.57059,0.5420606,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,3.175841,0.456472,0,0.57059
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.50951,0.3807392,0,-1,0,0.3807392,105.2632,0,1.128771,1.584313,0.4007781,0.4007781,0.3807392,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,1.660461,0.3206225,0,0.4007781
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,5.412436,0.1277182,0,-1,0,0.1277182,105.2632,0,5.284718,5.928136,0.1344402,0.1344402,0.1277182,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,5.95368,0.1075521,0,0.1344402
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.551851,0.1216801,0,-1,0,0.1216801,105.2632,0,1.430171,1.6827,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,1.707036,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.115723,0,0,-1,0,0,0,0,5.115723,5.627295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,5.627295,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.607647,0,0,-1,0,0,0,0,4.607647,5.068411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,5.068411,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,6.458714,0,0,-1,0,0,0,0,6.458714,7.104586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,7.104586,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.7821081,0,0,-1,0,0,0,0,0.7821081,0.8603189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,0.8603189,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.5775723,0,0,-1,0,0,0,0,0.5775723,0.6353296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,0.6353296,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1135091,0,0,-1,0,0,0,0,0.1135091,0.12486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,0.12486,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2344869,0,0,-1,0,0,0,0,0.2344869,0.2579356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,0.2579356,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.5269894,0,0,-1,0,0,0,0,0.5269894,0.5796883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032172,0.5796883,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.05801915,0.05801915,3.563282,0,1.137776,0.05801915,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032254,0.06382106,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.6954746,0.6954746,4.200738,0,1.311801,0.6954746,2.779322,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2032953,0.765022,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.4510072,0.4510072,3.95627,0,1.245062,0.4510072,22.28128,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2033356,0.496108,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.85597,3.85597,5,0,1.53,3.85597,7.937998,0,0,0,0.3060868,0,0,1.14403,1.086829,1.696041,9.098838,1.392916,0,1.392916,13.71246,97.94594,0.2033851,4.241567,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.617267,3.33,0,-1,0,3.33,16.25897,0,0.2872671,0.6489938,0.5414237,3.505263,3.33,0,0,0.3031249,10.35246,0,2.96384,-2.96384,10.5883,75.63055,0.2033851,3.978994,0.4331389,0,10.89389
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.5938559,0.5938559,0,-1,0,0.5938559,25.07137,0,0,0,0.1488878,0.6251115,0.5938559,0,0,3.59628,7.388622,0,0.4762236,-0.4762236,10.08631,72.04495,0.2033851,0.6532415,0.1191103,0,7.53751
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.6046043,0.6046043,0,-1,0,0.6046043,48.13125,0,1.110223E-16,0,0.2910036,0.6364256,0.6046043,0,0,4.125417,6.912399,0,0.345422,-0.345422,9.722207,69.4442,0.2033851,0.6650648,0.2328029,0,7.203402
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.676917,2.676917,0,-1,0,2.676917,31.64295,0,0,0,0.8470556,2.817808,2.676917,0,0,4.50922,6.566977,0,1.970752,-1.970752,7.644852,54.60598,0.2033851,2.944609,0.6776445,0,7.414032
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.000708,2.000708,0,-1,0,2.000708,48.98308,0,0,0,0.9800084,2.106008,2.000708,0,0,6.698944,4.596225,0,1.126,-1.126,6.457943,46.12808,0.2033851,2.200778,0.7840067,0,5.576233
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,4.793559,3.33,0,-1,0,3.33,31.71675,4.440892E-16,1.463559,1.942915,1.056168,3.505263,3.33,0,0,7.950055,3.470225,0,2.449095,-2.449095,3.87637,27.6883,0.2033851,5.272915,0.8449342,0,4.526392
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.848018,1.862882,0,-1,0,1.862882,50.44866,0,0.9851365,1.984185,0.9397989,1.960928,1.862882,0,0,10.67127,1.021129,0,1.021129,-1.021129,2.800006,20,0.2033851,3.13282,0.7518391,0,1.960928
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.916011,0.3649546,0,-1,0,0.3649546,105.2632,0,2.551056,3.134621,0.3841627,0.3841627,0.3649546,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,3.207612,0.3073302,0,0.3841627
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.776388,0.475604,0,-1,0,0.475604,105.2632,0,2.300784,2.958906,0.5006357,0.5006357,0.475604,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,3.054027,0.4005086,0,0.5006357
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.8721935,0.1033815,0,-1,0,0.1033815,105.2632,0,0.768812,0.9387365,0.1088226,0.1088226,0.1033815,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,0.9594128,0.08705808,0,0.1088226
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,6.461937,0,0,-1,0,0,0,0,6.461937,7.108131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,7.108131,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.937761,0,0,-1,0,0,0,0,3.937761,4.331537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,4.331537,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1489639,0,0,-1,0,0,0,0,0.1489639,0.1638603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,0.1638603,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.396055,0,0,-1,0,0,0,0,1.396055,1.535661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,1.535661,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.14492,0,0,-1,0,0,0,0,1.14492,1.259412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,1.259412,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.4318096,0,0,-1,0,0,0,0,0.4318096,0.4749906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,0.4749906,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2872888,0,0,-1,0,0,0,0,0.2872888,0.3160177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,0.3160177,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.7560542,0,0,-1,0,0,0,0,0.7560542,0.8316597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033851,0.8316597,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.6777202,0.6777202,4.182983,0,1.306955,0.6777202,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2034542,0.7454923,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2034528,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.095433,1.095433,4.600696,0,1.42099,1.095433,73.30383,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.2035097,1.204976,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.126146,4.126146,3.201136,0,1.03891,4.126146,46.84784,0,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.2035361,4.538761,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.107808,1.107808,0,-1,0,1.107808,230.069,1.38261,0,0,2.548723,1.166114,1.107808,0,0,0,10.62527,0,0,0,14.00003,100,0.2035361,1.218589,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.361205,0.361205,0,-1,0,0.361205,731.2563,2.261118,0,0,2.641334,0.3802157,0.361205,0,0,0,10.62527,0,0,0,14.00003,100,0.2035361,0.3973255,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.820001,2.820001,0,-1,0,2.820001,94.29118,0,0,0,2.659012,2.968422,2.820001,0,0,0,10.62527,0,0.30941,-0.30941,13.67388,97.67039,0.2035361,3.102001,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,-1,0,0,0,2.317423,0,0,2.661211,0,0,0,0,0.3437889,10.31586,0.3437889,0,0.3437889,14.00003,100,0.2035134,0,2.128969,0,12.97708
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,-1,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035134,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.024762,1.024762,0,-1,0,1.024762,166.8253,0.6308648,0,0,1.709561,1.078696,1.024762,0,0,0,10.62527,0,0,0,14.00003,100,0.2035134,1.127238,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,3.709399,3.33,0,-1,0,3.33,57.0486,0,0.3793994,0.7503394,1.899718,3.505263,3.33,0,0,0,10.62527,0,1.605545,-1.605545,12.30764,87.91151,0.2035134,4.080339,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.178406,3.178406,0,-1,0,3.178406,40.04017,0,0,0.1662463,1.272639,3.34569,3.178406,0,0,1.783939,9.01973,0,2.073051,-2.073051,10.12245,72.30305,0.2035134,3.496246,1.018111,0,10.29237
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.34436,2.34436,0,-1,0,2.34436,18.74082,0,0,0,0.4393523,2.467747,2.34436,0,0,4.087329,6.946678,0,2.028395,-2.028395,7.984332,57.03083,0.2035134,2.578796,0.3514819,0,7.38603
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,6.341101,4.918283,0.08712576,0,0.08712576,8.066986,57.62122,0.2035076,0,0.06970061,0,5.005409
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.482504,3.33,0,-1,0,3.33,0,0,0.1525038,0.5007542,0,3.505263,3.33,0,0,6.253975,4.996696,0,3.505263,-3.505263,4.372115,31.22933,0.2035076,3.830754,0,0,4.996696
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,10.11886,1.416862,0,-1,0,1.416862,0,0,8.702003,9.713888,0,1.491433,1.416862,0,0,10.14871,1.491433,0,1.491433,-1.491433,2.800006,20,0.2035076,11.13075,0,0,1.491433
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035076,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.05914271,0,0,-1,0,0,0,0,0.05914271,0.06505698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035076,0.06505698,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1095516,0,0,-1,0,0,0,0,0.1095516,0.1205068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035076,0.1205068,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.276781,0,0,-1,0,0,0,0,1.276781,1.40446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035076,1.40446,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3753067,0,0,-1,0,0,0,0,0.3753067,0.4128374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035076,0.4128374,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.775197,0,0,-1,0,0,0,0,0.775197,0.8527167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035076,0.8527167,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2941799,0,0,-1,0,0,0,0,0.2941799,0.3235979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035076,0.3235979,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.8586162,0,0,-1,0,0,0,0,0.8586162,0.9444779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035076,0.9444779,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.9445613,0.9445613,4.449824,0,1.379802,0.9445613,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036026,1.039017,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.8509491,0.8509491,4.356212,0,1.354246,0.8509491,5.012485,4.440892E-16,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2036853,0.936044,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2036481,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.058456,3.058456,2.507917,0,0.8496614,3.058456,57.52238,0,0,0,1.759297,0.5795145,0.5505388,0,0,1.179782,9.56347,1.179782,0,1.179782,14.00003,100,0.2036803,3.364302,1.407437,5,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.846365,2.846365,0,-1,0,2.846365,52.00279,0,4.440892E-16,0,1.48019,2.996174,2.846365,0,0,0,10.62527,0,1.515985,-1.515985,12.40204,88.58582,0.2036803,3.131002,1.184152,0,12.10546
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,7.497646,3.33,0,-1,0,3.33,72.05862,0,4.167646,4.91741,2.399552,3.505263,3.33,0,0,1.684427,9.109289,0,1.105711,-1.105711,11.23652,80.26068,0.2036803,8.247411,1.919642,0,11.50884
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,-1,0,0,0,0.8153982,0,0,3.728393,0,0,0,0,2.912995,8.003578,2.912995,0,2.912995,14.00003,100,0.2034887,0,2.982715,0,11.73197
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.276451,2.276451,0,-1,0,2.276451,188.5739,1.896528,0,0,4.292793,2.396265,2.276451,0,0,0,10.62527,0,0,0,14.00003,100,0.2034887,2.504097,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,-1,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034887,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,3.657905,3.33,0,-1,0,3.33,101.6815,0,0.3279051,0.6936957,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2034887,4.023695,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.036659,1.036659,0,-1,0,1.036659,249.7039,1.364836,0,0,2.588577,1.09122,1.036659,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.20348,1.140325,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,3.935856,3.33,0,-1,0,3.33,47.59037,0,0.6058562,0.9994418,1.584759,3.505263,3.33,0,0,0,10.62527,0,1.920504,-1.920504,11.97564,85.54011,0.20348,4.329442,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.74988,3.33,0,-1,0,3.33,14.28028,0,0.4198803,0.7948684,0.4755334,3.505263,3.33,0,0,2.133893,8.70477,0,3.02973,-3.02973,8.782023,62.72861,0.20348,4.124868,0.3804267,0,9.180304
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,4.3617,3.33,0,-1,0,3.33,2.028538,0,1.0317,1.46787,0.06755032,3.505263,3.33,0,0,5.500259,5.675041,0,3.437713,-3.437713,5.158356,36.84533,0.20348,4.79787,0.05404025,0,5.742591
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.788368,0.788368,0,-1,0,0.788368,0,0,1.110223E-16,0,0,0.8298611,0.788368,0,0,9.319941,2.237328,0,0.8298611,-0.8298611,4.283606,30.59712,0.20348,0.8672048,0,0,2.237328
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.562306,1.337093,0,-1,0,1.337093,0,0,0.2252124,0.381443,0,1.407467,1.337093,0,0,10.24201,1.407467,0,1.407467,-1.407467,2.800006,20,0.20348,1.718536,0,0,1.407467
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.317293,0,0,-1,0,0,0,0,2.317293,2.549022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,2.549022,0,0,0
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.9371155,0,0,-1,0,0,0,0,0.9371155,1.030827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,1.030827,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.5702845,0,0,-1,0,0,0,0,0.5702845,0.627313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,0.627313,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.234219,0,0,-1,0,0,0,0,1.234219,1.357641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,1.357641,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1531816,0,0,-1,0,0,0,0,0.1531816,0.1684997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,0.1684997,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.821076,0,0,-1,0,0,0,0,0.821076,0.9031836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,0.9031836,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3277258,0,0,-1,0,0,0,0,0.3277258,0.3604984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,0.3604984,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2870004,0,0,-1,0,0,0,0,0.2870004,0.3157004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,0.3157004,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20348,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3192523,0.3192523,3.824516,0,1.209093,0.3192523,18.11889,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.2035096,0.3511776,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.7303383,0.7303383,4.235601,0,1.321319,0.7303383,79.67962,4.440892E-16,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.2035448,0.8033721,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,3.666257,3.666257,5,0,1.53,3.666257,21.80925,0,0,0,0.7995833,0,0,1.333743,1.267056,4.506084,6.569798,2.066639,0,2.066639,11.68577,83.4696,0.2036138,4.032882,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,4.868867,3.33,0,-1,0,3.33,52.31144,0,1.538868,2.025754,1.741971,3.505263,3.33,0,0,2.439445,8.429773,0,1.763292,-1.763292,9.827094,70.19339,0.2036138,5.355754,1.393577,0,10.17174
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,3.665924,3.33,0,-1,0,3.33,36.67484,4.440892E-16,0.3359236,0.702516,1.221272,3.505263,3.33,0,0,4.398659,6.666481,0,2.283991,-2.283991,7.419556,52.99672,0.2036138,4.032516,0.9770178,0,7.887753
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.121674,3.33,0,-1,0,3.33,25.2522,4.440892E-16,0.7916734,1.203841,0.8408983,3.505263,3.33,0,0,6.936427,4.38249,0,2.664365,-2.664365,4.611069,32.93614,0.2036138,4.533841,0.6727186,0,5.223389
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,-1,0,0,0,0,0,0,0.9184532,0,0,0,0,9.896832,1.718125,0.9184532,0,0.9184532,5.48239,39.15985,0.2035536,0,0.7347625,0,2.636579
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,-1,0,0,0,0,0,0,1.961222,0,0,0,0,8.978379,2.544733,1.961222,0,1.961222,7.342968,52.44967,0.2034253,0,1.568978,0,4.505955
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.076456,1.076456,0,-1,0,1.076456,166.0503,0,0,0,1.787459,1.133112,1.076456,0,0,7.017157,4.309833,0.6543474,0,0.6543474,7.963737,56.88372,0.2033825,1.184102,1.429967,0,6.097292
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.8087628,0.8087628,0,-1,0,0.8087628,154.742,0,0,0,1.251495,0.8513293,0.8087628,0,0,6.36281,4.898746,0.4001661,0,0.4001661,8.343368,59.59537,0.2033563,0.8896391,1.001196,0,6.150241
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.316494,0.316494,0,-1,0,0.316494,294.8108,0,0,0,0.9330584,0.3331516,0.316494,0,0,5.962643,5.258895,0.5999069,0,0.5999069,8.91249,63.66051,0.2033171,0.3481434,0.7464467,0,6.191954
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,4.900607,3.33,0,-1,0,3.33,12.91081,4.440892E-16,1.570607,2.060667,0.42993,3.505263,3.33,0,0,5.362736,5.798811,0,3.075333,-3.075333,5.670804,40.50566,0.2033171,5.390667,0.343944,0,6.228742
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.737061,1.737061,0,-1,0,1.737061,6.479586,0,2.220446E-16,0,0.1125544,1.828485,1.737061,0,0,8.779774,2.723478,0,1.715931,-1.715931,3.862054,27.58604,0.2033171,1.910767,0.09004349,0,2.836033
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.458066,0.9571702,0,-1,0,0.9571702,0,0,3.500895,3.946702,0,1.007547,0.9571702,0,0,10.68636,1.007547,0,1.007547,-1.007547,2.800006,20,0.2033171,4.903872,0,0,1.007547
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.559452,0,0,-1,0,0,0,0,3.559452,3.915397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,3.915397,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.35341,0,0,-1,0,0,0,0,2.35341,2.588751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,2.588751,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1300814,0,0,-1,0,0,0,0,0.1300814,0.1430896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,0.1430896,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.8317064,0,0,-1,0,0,0,0,0.8317064,0.9148771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,0.9148771,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.774496,0,0,-1,0,0,0,0,0.774496,0.8519456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,0.8519456,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1972595,0,0,-1,0,0,0,0,0.1972595,0.2169854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,0.2169854,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033171,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3677878,0.3677878,3.873051,0,1.222343,0.3677878,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033552,0.4045666,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3229038,0.3229038,3.828167,0,1.21009,0.3229038,19.80849,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2033846,0.3551942,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.433425,1.433425,4.735068,0,1.457674,1.433425,24.05775,0,0,0,0.3448497,0,0,3.301644,3.136562,5.081898,6.051566,3.481411,0,3.481411,12.48167,89.15463,0.2034965,1.576767,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.7617984,0.7617984,0,0,0,0.7617984,121.0237,0,0,0,0.9219569,0.8018931,0.7617984,0,0,1.600486,9.184836,0.1200638,0,0.1200638,12.59558,89.96822,0.2034886,0.8379783,0.7375655,0,10.10679
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.273544,3.273544,0,-1,0,3.273544,44.55313,0,0,0.2708981,1.458466,3.445836,3.273544,0,0,1.480423,9.292893,0,1.987369,-1.987369,10.5007,75.00488,0.2034886,3.600898,1.166773,0,10.75136
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.863144,1.863144,0,-1,0,1.863144,105.6981,0,0,0,1.969308,1.961204,1.863144,0,0,3.688611,7.305524,0.008104113,0,0.008104113,10.50839,75.0598,0.2034881,2.049458,1.575447,0,9.274833
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.595253,0.595253,0,-1,0,0.595253,158.6934,0,0,0,0.9446273,0.6265821,0.595253,0,0,3.680507,7.312818,0.3180453,0,0.3180453,10.81012,77.21497,0.2034674,0.6547782,0.7557019,0,8.257445
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,-1,0,0,0,0,0,0,0.589658,0,0,0,0,3.362462,7.599059,0.589658,0,0.589658,11.36952,81.21066,0.203429,0,0.4717264,0,8.188717
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.096779,3.096779,0,-1,0,3.096779,41.23199,0,0,0.07645687,1.276864,3.259767,3.096779,0,0,2.772804,8.129751,0,1.982904,-1.982904,9.279351,66.28095,0.203429,3.406457,1.021491,0,9.406614
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3213658,0.3213658,0,-1,0,0.3213658,192.2088,0,0,0,0.6176932,0.3382798,0.3213658,0,0,4.97603,6.146847,0.2794135,0,0.2794135,9.544426,68.17434,0.2034108,0.3535024,0.4941546,0,6.764541
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0,0,0,0.8113939,0,0,0,0,4.696617,6.398319,0.8113939,0,0.8113939,10.31418,73.67258,0.2033579,0,0.6491151,0,7.209713
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01132324,0.01132324,0,-1,0,0.01132324,6962.463,0,0,0,0.7883767,0.01191921,0.01132324,0,0,3.885223,7.128574,0.7764575,0,0.7764575,11.05079,78.93409,0.2033074,0.01245557,0.6307014,0,7.916951
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,3.54546,3.33,0,-1,0,3.33,6.392883,0,0.2154605,0.5700065,0.212883,3.505263,3.33,0,0,3.108765,7.827385,0,3.29238,-3.29238,7.580321,54.14504,0.2033074,3.900007,0.1703064,0,8.040269
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,8.083837,3.33,0,-1,0,3.33,3.232434,0,4.753837,5.56222,0.1076401,3.505263,3.33,0,0,6.766965,4.535006,0,3.397623,-3.397623,3.998912,28.5636,0.2033074,8.89222,0.08611204,0,4.642645
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.842157,1.080513,0,-1,0,1.080513,0,0,1.761644,2.04586,0,1.137382,1.080513,0,0,10.5421,1.137382,0,1.137382,-1.137382,2.800006,20,0.2033074,3.126373,0,0,1.137382
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,5.769904,0,0,-1,0,0,0,0,5.769904,6.346894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,6.346894,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,9.061642,0,0,-1,0,0,0,0,9.061642,9.967806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,9.967806,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.8879562,0,0,-1,0,0,0,0,0.8879562,0.9767519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.9767519,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.253961,0,0,-1,0,0,0,0,0.253961,0.279357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.279357,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.191362,0,0,-1,0,0,0,0,1.191362,1.310498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,1.310498,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1558775,0,0,-1,0,0,0,0,0.1558775,0.1714652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.1714652,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.5118747,0,0,-1,0,0,0,0,0.5118747,0.5630623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.5630623,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1213862,0,0,-1,0,0,0,0,0.1213862,0.1335249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.1335249,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2189641,0,0,-1,0,0,0,0,0.2189641,0.2408605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.2408605,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.184959,1.184959,4.690223,0,1.445431,1.184959,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2034246,1.303455,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.4524489,0.4524489,3.957712,0,1.245455,0.4524489,14.2514,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2034663,0.4976938,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,4.398613,4.398613,5,0,1.53,4.398613,18.08207,0,0,0,0.7953604,0,0,0.6013866,0.5713173,5.08138,6.052032,1.366678,0,1.366678,10.47595,74.82808,0.203509,4.838475,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.141441,3.141441,4.848111,0,1.488534,3.141441,57.18697,0,0,0,1.796495,0,0,1.70667,1.621337,3.714702,7.282042,3.417831,0,3.417831,13.71839,97.98831,0.2036173,3.455585,1.437196,5,9.078537
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,2.487448,0,0,2.784318,0,0,0,0,0.2968708,10.35809,0.2968708,0,0.2968708,14.00003,100,0.2035981,0,2.227455,0,13.14241
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,5.257115,3.33,0,-1,0,3.33,99.87832,0,1.927115,2.452826,3.325948,3.505263,3.33,0,0,0,10.62527,0,0.1793152,-0.1793152,13.81101,98.64989,0.2035981,5.782826,2.660758,0,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.874335,1.874335,0,-1,0,1.874335,198.7059,1.552191,0,0,3.724415,1.972984,1.874335,0,0,0.1992391,10.44596,0.1992391,0,0.1992391,14.00003,100,0.2035851,2.061769,2.979532,0,14.17037
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,6.051058,3.33,0,-1,0,3.33,146.2064,1.363411,2.721058,3.326164,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035851,6.656164,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.43197,1.43197,0,-1,0,1.43197,352.0404,3.533776,0,0,5.041113,1.507337,1.43197,0,0,0,10.62527,0,0,0,14.00003,100,0.2035851,1.575167,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.366669,1.366669,0,-1,0,1.366669,332.9722,3.112028,0,0,4.550627,1.438599,1.366669,0,0,0,10.62527,0,0,0,14.00003,100,0.2035851,1.503335,3.640501,0,15.1759
