Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.8947021,0.8947021,0,-1,0,0.8947021,396.7766,2.608177,0,0,3.549969,0.9417917,0.8947021,0,0,0,10.62527,0,0,0,14.00003,100,0.2035851,0.9841723,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.5617508,0.5617508,0,-1,0,0.5617508,342.7133,1.333878,0,0,1.925195,0.5913166,0.5617508,0,0,0,10.62527,0,0,0,14.00003,100,0.2035851,0.6179258,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035851,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.460544,3.33,0,-1,0,3.33,2.950984,0,0.1305438,0.4765982,0.09826778,3.505263,3.33,0,0,0,10.62527,0,3.406995,-3.406995,10.40874,74.34799,0.2035851,3.806598,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78555,7.218279,0,0,0,10.40874,74.34799,0.2035851,0,0,0,7.218279
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78555,7.218279,0,0,0,10.40874,74.34799,0.2035851,0,0,0,7.218279
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,6.474257,3.33,0,-1,0,3.33,0,0,3.144257,3.791682,0,3.505263,3.33,0,0,3.78555,7.218279,0,3.505263,-3.505263,6.713868,47.9561,0.2035851,7.121682,0,0,7.218279
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.9700973,0.9700973,0,-1,0,0.9700973,0,0,0,0,0,1.021155,0.9700973,0,0,7.680287,3.713016,0,1.021155,-1.021155,5.637476,40.2676,0.2035851,1.067107,0,0,3.713016
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2104837,0.2104837,0,-1,0,0.2104837,0,0,2.775558E-17,0,0,0.2215618,0.2104837,0,0,8.814904,2.691861,0,0.2215618,-0.2215618,5.403929,38.59942,0.2035851,0.231532,0,0,2.691861
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3329578,0.3329578,0,-1,0,0.3329578,0,0,0,0,0,0.3504819,0.3329578,0,0,9.061084,2.470299,0,0.3504819,-0.3504819,5.034489,35.96056,0.2035851,0.3662536,0,0,2.470299
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.7333519,0.7333519,0,-1,0,0.7333519,0,0,1.110223E-16,0,0,0.7719494,0.7333519,0,0,9.450508,2.119817,0,0.7719494,-0.7719494,4.220783,30.14839,0.2035851,0.8066871,0,0,2.119817
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30823,1.347868,0,0,0,4.220783,30.14839,0.2035851,0,0,0,1.347868
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30823,1.347868,0,0,0,4.220783,30.14839,0.2035851,0,0,0,1.347868
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.423217,1.280474,0,-1,0,1.280474,0,0,0.1427428,0.2850645,0,1.347868,1.280474,0,0,10.30823,1.347868,0,1.347868,-1.347868,2.800006,20,0.2035851,1.565539,0,0,1.347868
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.6892845,0.6892845,4.194548,0,1.310112,0.6892845,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036537,0.7582129,0,5,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.386801,0.386801,3.892064,0,1.227533,0.386801,12.16979,0,0,0,0.04707287,0,0,3.505263,3.33,8.475861,2.997,3.377073,0,3.377073,9.162893,65.44911,0.2036899,0.4254811,0.0376583,5,3.044073
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,3.505263,0,1.121937,0,0,0,0,0,0.752874,0,0,3.505263,3.33,5.098787,6.036366,4.082874,0,4.082874,13.03625,93.11587,0.203643,0,0.6022992,5,6.789239
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.433058,3.433058,2.70698,0,0.9040054,3.433058,51.85484,2.220446E-16,0,0,1.780207,0.7642934,0.7260787,0,0,1.015913,9.710952,1.015913,0,1.015913,14.00003,100,0.2036702,3.776364,1.424165,5,11.49116
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.575871,1.575871,0,-1,0,1.575871,186.2128,1.275662,0,0,2.934474,1.658811,1.575871,0,0,0,10.62527,0,0,0,14.00003,100,0.2036702,1.733458,2.347579,0,13.55975
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.136844,3.136844,0,-1,0,3.136844,103.9592,0,0,0.1205285,3.261037,3.301941,3.136844,0,0,0,10.62527,0,0.04090436,-0.04090436,13.95691,99.69202,0.2036702,3.450529,2.608829,0,13.88631
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.442013,1.442013,0,-1,0,1.442013,220.9065,1.622142,0,0,3.185499,1.517908,1.442013,0,0,0.04544929,10.58437,0.04544929,0,0.04544929,14.00003,100,0.2036673,1.586214,2.548399,0,13.76987
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,3.666852,3.33,0,-1,0,3.33,104.4501,0,0.3368522,0.7035374,3.478187,3.505263,3.33,0,0,0,10.62527,0,0.02707624,-0.02707624,13.97149,99.79613,0.2036673,4.033537,2.78255,0,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,-1,0,0,0,3.421706,0,0,3.451791,0,0,0,0,0.03008471,10.5982,0.03008471,0,0.03008471,14.00003,100,0.2036654,0,2.761433,0,14.04999
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.108062,2.108062,0,-1,0,2.108062,167.2168,1.306022,0,0,3.525035,2.219013,2.108062,0,0,0,10.62527,0,0,0,14.00003,100,0.2036654,2.318868,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.9536886,0.9536886,0,-1,0,0.9536886,355.445,2.385956,0,0,3.389839,1.003883,0.9536886,0,0,0,10.62527,0,0,0,14.00003,100,0.2036654,1.049057,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.949199,2.949199,0,-1,0,2.949199,79.86359,0,0,0,2.355336,3.10442,2.949199,0,0,0,10.62527,0,0.7490838,-0.7490838,13.21042,94.35999,0.2036654,3.244119,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.964275,2.964275,0,-1,0,2.964275,32.23719,0,4.440892E-16,0,0.955599,3.120289,2.964275,0,0,0.8323153,9.87619,0,2.16469,-2.16469,10.92864,78.06156,0.2036654,3.260702,0.7644792,0,10.83179
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.063395,1.063395,0,-1,0,1.063395,9.336839,0,2.220446E-16,0,0.09928744,1.119363,1.063395,0,0,3.237527,7.7115,0,1.020075,-1.020075,9.853387,70.3812,0.2036654,1.169734,0.07942995,0,7.810787
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,4.565421,3.33,0,-1,0,3.33,0,0,1.235421,1.691963,0,3.505263,3.33,0,0,4.370944,6.691425,0,3.505263,-3.505263,6.158515,43.9893,0.2036654,5.021963,0,0,6.691425
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.21808,1.21808,0,-1,0,1.21808,0,0,2.220446E-16,0,0,1.28219,1.21808,0,0,8.26568,3.186162,0,1.28219,-1.28219,4.806968,34.33542,0.2036654,1.339888,0,0,3.186162
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.690336,1.903972,0,0,0,4.806968,34.33542,0.2036654,0,0,0,1.903972
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.07671735,0.07671735,0,-1,0,0.07671735,0,0,1.387779E-17,0,0,0.08075511,0.07671735,0,0,9.690336,1.903972,0,0.08075511,-0.08075511,4.721845,33.72739,0.2036654,0.08438909,0,0,1.903972
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01416503,0.01416503,0,-1,0,0.01416503,0,0,0,0,0,0.01491056,0.01416503,0,0,9.780064,1.823217,0,0.01491056,-0.01491056,4.706128,33.61513,0.2036654,0.01558154,0,0,1.823217
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.041494,1.041494,0,-1,0,1.041494,0,0,2.220446E-16,0,0,1.096309,1.041494,0,0,9.796631,1.808306,0,1.096309,-1.096309,3.550517,25.36078,0.2036654,1.145643,0,0,1.808306
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.4790175,0.4790175,0,-1,0,0.4790175,0,0,0,0,0,0.5042289,0.4790175,0,0,11.01475,0.7119972,0,0.5042289,-0.5042289,3.019013,21.56433,0.2036654,0.5269192,0,0,0.7119972
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.222701,0.1973799,0,-1,0,0.1973799,0,0,0.02532116,0.04759126,0,0.2077683,0.1973799,0,0,11.57501,0.2077683,0,0.2077683,-0.2077683,2.800006,20,0.2036654,0.2449711,0,0,0.2077683
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.4898532,0,0,-1,0,0,0,0,0.4898532,0.5388385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036654,0.5388385,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.4592759,0,0,-1,0,0,0,0,0.4592759,0.5052035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036654,0.5052035,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.9425537,0.9425537,4.447817,0,1.379254,0.9425537,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203758,1.036809,0,5,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.104925,1.104925,4.610188,0,1.423581,1.104925,5.660744,4.440892E-16,0,0,0.06254698,0,0,3.505263,3.33,8.475861,2.997,3.392547,0,3.392547,9.177573,65.55396,0.2038619,1.215418,0.05003758,5,3.059547
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,5.083313,6.050292,4.099716,0,4.099716,13.06691,93.33485,0.2038139,0,0.6157729,5,6.820008
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.338254,1.338254,0,0,0,1.338254,152.0848,0,0,0,2.03528,1.408688,1.338254,0,0,0.9835971,9.740037,0.6265919,0,0.6265919,13.66134,97.58083,0.2037735,1.472079,1.628224,0,11.77532
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,6.376242,3.33,0,-1,0,3.33,103.3094,0,3.046242,3.683866,3.440202,3.505263,3.33,0,0,0.3570052,10.30397,0,0.06506167,-0.06506167,13.59276,97.09097,0.2037735,7.013866,2.752161,0,13.74417
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.36588,3.33,0,-1,0,3.33,121.3468,0.1062905,0.03588039,0.3724684,4.04085,3.505263,3.33,0,0,0.4292959,10.23891,0.4292959,0,0.4292959,14.00003,100,0.2037458,3.702468,3.23268,0,14.27976
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,4.328197,3.33,0,-1,0,3.33,143.0814,1.259348,0.9981969,1.431017,4.764611,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2037458,4.761016,3.811689,0,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,-1,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037458,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.007809,2.007809,0,-1,0,2.007809,163.4261,1.167801,0,0,3.281285,2.113484,2.007809,0,0,0,10.62527,0,0,0,14.00003,100,0.2037458,2.20859,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.075571,2.075571,0,-1,0,2.075571,158.3571,1.102002,0,0,3.286813,2.184812,2.075571,0,0,0,10.62527,0,0,0,14.00003,100,0.2037458,2.283128,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.7273149,0.7273149,0,-1,0,0.7273149,263.5683,1.151377,0,0,1.916972,0.7655947,0.7273149,0,0,0,10.62527,0,0,0,14.00003,100,0.2037458,0.8000464,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.453329,1.453329,0,-1,0,1.453329,115.3148,0.146084,0,0,1.675904,1.52982,1.453329,0,0,0,10.62527,0,0,0,14.00003,100,0.2037458,1.598662,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0005729051,0.0005729051,0,-1,0,0.0005729051,118106.1,0.676033,0,0,0.676636,0.000603058,0.0005729051,0,0,0,10.62527,0,0,0,14.00003,100,0.2037458,0.0006301956,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.735437,2.735437,0,-1,0,2.735437,3.386691,0,4.440892E-16,0,0.09264079,2.879408,2.735437,0,0,0,10.62527,0,2.786767,-2.786767,11.06252,79.01783,0.2037458,3.008981,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.286781,3.286781,0,-1,0,3.286781,0,0,4.440892E-16,0.285459,0,3.459769,3.286781,0,0,3.096407,7.838508,0,3.459769,-3.459769,7.415601,52.96847,0.2037458,3.615459,0,0,7.838508
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.651792,2.651792,0,-1,0,2.651792,0,0,4.440892E-16,0,0,2.79136,2.651792,0,0,6.940596,4.378738,0,2.79136,-2.79136,4.473249,31.95172,0.2037458,2.916971,0,0,4.378738
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.7760925,0.7760925,0,-1,0,0.7760925,0,0,1.110223E-16,0,0,0.8169394,0.7760925,0,0,10.04211,1.587379,0,0.8169394,-0.8169394,3.61212,25.8008,0.2037458,0.8537017,0,0,1.587379
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94982,0.770439,0,0,0,3.61212,25.8008,0.2037458,0,0,0,0.770439
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4116716,0.4116716,0,-1,0,0.4116716,0,0,5.551115E-17,0,0,0.4333386,0.4116716,0,0,10.94982,0.770439,0,0.4333386,-0.4333386,3.155341,22.5381,0.2037458,0.4528388,0,0,0.770439
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03750151,0.03750151,0,-1,0,0.03750151,0,0,6.938894E-18,0,0,0.03947528,0.03750151,0,0,11.4313,0.3371004,0,0.03947528,-0.03947528,3.11373,22.24088,0.2037458,0.04125166,0,0,0.3371004
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.372288,0.2827439,0,-1,0,0.2827439,0,0,1.089544,1.226773,0,0.2976252,0.2827439,0,0,11.47517,0.2976252,0,0.2976252,-0.2976252,2.800006,20,0.2037458,1.509517,0,0,0.2976252
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.7832436,0,0,-1,0,0,0,0,0.7832436,0.861568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037458,0.861568,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.6264796,0,0,-1,0,0,0,0,0.6264796,0.6891276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037458,0.6891276,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3481126,0,0,-1,0,0,0,0,0.3481126,0.3829238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037458,0.3829238,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.09743903,0.09743903,3.602702,0,1.148538,0.09743903,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2037569,0.1071829,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2266212,0.2266212,3.731884,0,1.183804,0.2266212,25.8504,4.440892E-16,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2037766,0.2492833,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,4.755229,4.755229,5,0,1.53,4.755229,19.06156,0,0,0,0.9064208,0,0,0.2447715,0.2325329,5.087278,6.046724,1.138954,0,1.138954,10.25432,73.24499,0.2038092,5.230752,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.346179,3.346179,5,0,1.53,3.346179,53.32552,0,0,0,1.784367,0,0,1.653821,1.57113,3.948324,7.071783,3.355497,0,3.355497,13.43762,95.98283,0.2039139,3.680797,1.427494,5,8.85615
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,2.617644,0,0,3.210471,0,0,0,0,0.5928269,10.09173,0.5928269,0,0.5928269,14.00003,100,0.2038758,0,2.568377,0,13.3022
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.88471,1.88471,0,-1,0,1.88471,187.2565,1.545337,0,0,3.529243,1.983906,1.88471,0,0,0,10.62527,0,0,0,14.00003,100,0.2038758,2.073181,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,4.479689,3.33,0,-1,0,3.33,140.7514,1.18176,1.149689,1.597658,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038758,4.927658,3.749619,0,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.4422877,0.4422877,0,-1,0,0.4422877,1162.604,4.676491,0,0,5.142057,0.465566,0.4422877,0,0,0,10.62527,0,0,0,14.00003,100,0.2038758,0.4865165,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.000174,1.000174,0,-1,0,1.000174,460.6533,3.554519,0,0,4.607334,1.052815,1.000174,0,0,0,10.62527,0,0,0,14.00003,100,0.2038758,1.100191,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.005786,3.33,0,-1,0,3.33,125.0485,0.6588521,0.6757859,1.076365,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038758,4.406364,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.481896,3.33,0,-1,0,3.33,66.99525,0,0.1518956,0.5000852,2.230942,3.505263,3.33,0,0,0,10.62527,0,1.274321,-1.274321,12.65678,90.40536,0.2038758,3.830085,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.211926,2.211926,0,-1,0,2.211926,84.67264,0,0,0,1.872896,2.328343,2.211926,0,0,1.415913,9.350953,0,0.455447,-0.455447,12.17669,86.9762,0.2038758,2.433118,1.498317,0,11.22385
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.507477,3.33,0,-1,0,3.33,26.98668,0,0.1774773,0.5282251,0.8986565,3.505263,3.33,0,0,1.921965,8.895506,0,2.606607,-2.606607,9.429088,67.35049,0.2038758,3.858225,0.7189252,0,9.794163
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.6013984,0.6013984,0,-1,0,0.6013984,14.1171,0,0,0,0.0849,0.633051,0.6013984,0,0,4.818194,6.288899,0,0.548151,-0.548151,8.851286,63.22334,0.2038758,0.6615382,0.06792,0,6.373799
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.009051058,0.009051058,0,-1,0,0.009051058,0,0,0,0,0,0.009527429,0.009051058,0,0,5.427251,5.740748,0,0.009527429,-0.009527429,8.841243,63.15161,0.2038758,0.009956163,0,0,5.740748
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,4.572651,3.33,0,-1,0,3.33,0,0,1.242651,1.699916,0,3.505263,3.33,0,0,5.437837,5.731221,0,3.505263,-3.505263,5.146371,36.75972,0.2038758,5.029916,0,0,5.731221
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.364162,2.11466,0,-1,0,2.11466,0,0,0.2495021,0.4859183,0,2.225958,2.11466,0,0,9.332574,2.225958,0,2.225958,-2.225958,2.800006,20,0.2038758,2.600578,0,0,2.225958
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.5018198,0,0,-1,0,0,0,0,0.5018198,0.5520018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038758,0.5520018,0,0,0
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.9766199,0,0,-1,0,0,0,0,0.9766199,1.074282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038758,1.074282,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.5741737,0,0,-1,0,0,0,0,0.5741737,0.6315911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038758,0.6315911,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.9456292,0,0,-1,0,0,0,0,0.9456292,1.040192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038758,1.040192,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.9869914,0,0,-1,0,0,0,0,0.9869914,1.085691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038758,1.085691,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.9780684,0,0,-1,0,0,0,0,0.9780684,1.075875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038758,1.075875,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.5848556,0,0,-1,0,0,0,0,0.5848556,0.6433411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038758,0.6433411,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3729107,0.3729107,3.878174,0,1.223741,0.3729107,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039131,0.4102018,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.9406387,0.9406387,4.445902,0,1.378731,0.9406387,6.096788,4.440892E-16,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2040008,1.034703,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.4687814,0.4687814,3.974045,0,1.249914,0.4687814,192.7601,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.203989,0.5156595,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.490247,3.490247,2.802191,0,0.9299981,3.490247,45.24486,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2040116,3.839271,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,4.199147,3.33,0,-1,0,3.33,77.18645,0,0.8691466,1.289061,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2040116,4.619061,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,3.904385,3.33,0,-1,0,3.33,99.77059,0,0.574385,0.9648235,3.322361,3.505263,3.33,0,0,1.038838,9.69032,0,0.1829025,-0.1829025,12.8217,91.58341,0.2040116,4.294824,2.657888,0,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,7.792065,3.33,0,-1,0,3.33,131.2747,0,4.462065,5.241271,4.371449,3.505263,3.33,0,0,1.242063,9.507417,0.8661862,0,0.8661862,13.64344,97.45294,0.2039561,8.571272,3.497159,0,13.87887
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.069175,3.33,0,-1,0,3.33,126.4453,0.3294883,0.739175,1.146093,4.210629,3.505263,3.33,0,0,0.3758771,10.28698,0.3758771,0,0.3758771,14.00003,100,0.2039321,4.476092,3.368503,0,14.49761
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.039237,2.039237,0,-1,0,2.039237,151.7918,0.94883,0,0,3.095395,2.146565,2.039237,0,0,0,10.62527,0,0,0,14.00003,100,0.2039321,2.24316,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.241729,2.241729,0,-1,0,2.241729,157.0016,1.159836,0,0,3.519552,2.359715,2.241729,0,0,0,10.62527,0,0,0,14.00003,100,0.2039321,2.465902,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.6537002,0.6537002,0,-1,0,0.6537002,534.1758,2.803803,0,0,3.491908,0.6881055,0.6537002,0,0,0,10.62527,0,0,0,14.00003,100,0.2039321,0.7190703,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.4646341,0.4646341,0,-1,0,0.4646341,489.7204,1.786319,0,0,2.275408,0.4890886,0.4646341,0,0,0,10.62527,0,0,0,14.00003,100,0.2039321,0.5110976,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,3.918405,3.33,0,-1,0,3.33,26.86466,0,0.5884045,0.9802449,0.8945931,3.505263,3.33,0,0,0,10.62527,0,2.61067,-2.61067,11.24814,80.3437,0.2039321,4.310245,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,4.988649,3.33,0,-1,0,3.33,2.550841,4.440892E-16,1.658649,2.157514,0.08494299,3.505263,3.33,0,0,2.900744,8.014605,0,3.42032,-3.42032,7.642806,54.59136,0.2039321,5.487514,0.06795439,0,8.099547
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,6.923268,3.33,0,-1,0,3.33,0,0,3.593268,4.285595,0,3.505263,3.33,0,0,6.7011,4.594284,0,3.505263,-3.505263,3.947934,28.19947,0.2039321,7.615595,0,0,4.594284
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,5.41108,1.03457,0,-1,0,1.03457,0,0,4.376511,4.917619,0,1.089021,1.03457,0,0,10.59584,1.089021,0,1.089021,-1.089021,2.800006,20,0.2039321,5.952188,0,0,1.089021
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,8.396673,0,0,-1,0,0,0,0,8.396673,9.236341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039321,9.236341,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.9575648,0,0,-1,0,0,0,0,0.9575648,1.053321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039321,1.053321,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.441648,0,0,-1,0,0,0,0,1.441648,1.585812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039321,1.585812,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039321,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.8448207,0,0,-1,0,0,0,0,0.8448207,0.9293028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039321,0.9293028,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.7606819,0,0,-1,0,0,0,0,0.7606819,0.8367501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039321,0.8367501,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2600089,0,0,-1,0,0,0,0,0.2600089,0.2860098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039321,0.2860098,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.579734,0,0,-1,0,0,0,0,1.579734,1.737708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039321,1.737708,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.7863149,0.7863149,4.291578,0,1.336601,0.7863149,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2040084,0.8649464,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2040077,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,5.802238,5.802238,5,0,1.53,5.802238,17.66704,0,0,0,1.025084,0.844461,0.8022379,0,0,5.110548,6.02578,0.1806227,0,0.1806227,9.32309,66.59336,0.2040124,6.382462,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1507129,0.1507129,3.091228,0,1.008905,0.1507129,1417.554,0,0,0,2.136436,0,0,2.940515,2.793489,4.929926,6.188341,4.929926,0,4.929926,14.00003,100,0.2038725,0.1657842,1.709149,5,8.324778
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,5.275816,3.33,0,-1,0,3.33,97.75489,0,1.945816,2.473398,3.255238,3.505263,3.33,0,0,0,10.62527,0,0.2500253,-0.2500253,13.73648,98.11751,0.2038725,5.803398,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,-1,0,0,0,3.742372,0,0,4.020177,0,0,0,0,0.2778059,10.37525,0.2778059,0,0.2778059,14.00003,100,0.2038548,0,3.216142,0,14.39543
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.539427,1.539427,0,-1,0,1.539427,316.6897,3.254757,0,0,4.875206,1.62045,1.539427,0,0,0,10.62527,0,0,0,14.00003,100,0.2038548,1.69337,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,-1,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038548,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,4.469123,3.33,0,-1,0,3.33,122.8687,0.5862657,1.139123,1.586035,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038548,4.916036,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.8950361,0.8950361,0,-1,0,0.8950361,318.7968,1.911203,0,0,2.853347,0.9421433,0.8950361,0,0,0,10.62527,0,0,0,14.00003,100,0.2038548,0.9845397,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.941858,1.941858,0,-1,0,1.941858,118.8828,0.2644735,0,0,2.308535,2.044061,1.941858,0,0,0,10.62527,0,0,0,14.00003,100,0.2038548,2.136044,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.818151,1.818151,0,-1,0,1.818151,91.44839,0,0,0,1.66267,1.913843,1.818151,0,0,0,10.62527,0,0.2511733,-0.2511733,13.73527,98.10886,0.2038548,1.999966,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.5791813,0,0,0.8582627,0,0,0,0,0.2790814,10.3741,0.2790814,0,0.2790814,14.00003,100,0.203837,0,0.6866102,0,11.23236
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203837,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.505977,3.33,0,-1,0,3.33,0,0,1.175977,1.626574,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.203837,4.956574,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,6.44134,3.33,0,-1,0,3.33,0,0,3.11134,3.755474,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.203837,7.085474,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,8.20798,3.33,0,-1,0,3.33,0,0,4.87798,5.698778,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.203837,9.028778,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.9881889,0.1040105,0,-1,0,0.1040105,0,0,0.8841785,0.9829974,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.203837,1.087008,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.4894342,0,0,-1,0,0,0,0,0.4894342,0.5383776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203837,0.5383776,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.07486462,0,0,-1,0,0,0,0,0.07486462,0.08235108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203837,0.08235108,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.7601432,0,0,-1,0,0,0,0,0.7601432,0.8361575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203837,0.8361575,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.103562,0,0,-1,0,0,0,0,1.103562,1.213918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203837,1.213918,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.324582,0,0,-1,0,0,0,0,0.324582,0.3570402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203837,0.3570402,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.348637,0,0,-1,0,0,0,0,1.348637,1.483501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203837,1.483501,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.8745914,0.8745914,4.379855,0,1.3607,0.8745914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039216,0.9620505,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.772311,1.772311,5,0,1.53,1.772311,3.090746,0,0,0,0.05477764,0,0,3.227689,3.066304,8.475861,2.997,3.121082,0,3.121082,8.920039,63.71444,0.2040334,1.949542,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,5.572664,5.572664,5,0,1.53,5.572664,14.22816,0,0,0,0.7928873,0.6028039,0.5726637,0,0,5.354778,5.805974,0.1900834,0,0.1900834,9.100368,65.0025,0.2040384,6.12993,0.6343098,5,6.598861
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,4.731945,4.731945,5,0,1.53,4.731945,44.8726,0,0,0,2.123347,0,0,0.2680557,0.2546529,5.164695,5.977049,2.378,0,2.378,11.35634,81.11653,0.2041033,5.205139,1.698677,5,8.100395
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.411367,2.411367,0,-1,0,2.411367,132.8726,0,0,0,3.204045,2.538281,2.411367,0,0,2.786695,8.117249,0.6657644,0,0.6657644,11.98794,85.62794,0.2040609,2.652503,2.563236,0,11.32129
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,4.892097,3.33,0,-1,0,3.33,122.5273,0,1.562098,2.051307,4.080158,3.505263,3.33,0,0,2.120931,8.716436,0.5748953,0,0.5748953,12.53333,89.52361,0.2040243,5.381307,3.264127,0,12.79659
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.41032,3.33,0,-1,0,3.33,147.5061,0,0.08031995,0.4213519,4.911954,3.505263,3.33,0,0,1.546036,9.233842,1.406691,0,1.406691,13.86783,99.05576,0.2039349,3.751352,3.929564,0,14.1458
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.105812,2.105812,0,-1,0,2.105812,245.6583,2.817112,0,0,5.173101,2.216644,2.105812,0,0,0.1393444,10.49986,0.1393444,0,0.1393444,14.00003,100,0.203926,2.316393,4.138481,0,15.67297
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,4.585142,3.33,0,-1,0,3.33,132.1639,0.8957947,1.255142,1.713656,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.203926,5.043656,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.956472,2.956472,0,-1,0,2.956472,105.2831,0.0005887745,0,0,3.112664,3.112075,2.956472,0,0,0,10.62527,0,0,0,14.00003,100,0.203926,3.252119,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.642151,0.642151,0,-1,0,0.642151,311.7586,1.326012,0,0,2.001961,0.6759484,0.642151,0,0,0,10.62527,0,0,0,14.00003,100,0.203926,0.7063661,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,5.247297,3.33,0,-1,0,3.33,44.76471,0,1.917297,2.442027,1.490665,3.505263,3.33,0,0,0,10.62527,0,2.014598,-2.014598,11.87645,84.83165,0.203926,5.772027,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,4.85766,3.33,0,-1,0,3.33,20.93328,0,1.52766,2.013426,0.6970782,3.505263,3.33,0,0,2.238443,8.610676,0,2.808185,-2.808185,8.916368,63.68821,0.203926,5.343426,0.5576625,0,9.307754
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.128492,2.128492,0,-1,0,2.128492,3.484749,0,4.440892E-16,0,0.0741726,2.240518,2.128492,0,0,5.358648,5.802491,0,2.166346,-2.166346,6.632839,47.37733,0.203926,2.341341,0.05933808,0,5.876663
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.792728,3.33,0,-1,0,3.33,0,0,1.462729,1.942001,0,3.505263,3.33,0,0,7.765699,3.636145,0,3.505263,-3.505263,2.937968,20.98544,0.203926,5.272001,0,0,3.636145
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.6263592,0.124338,0,-1,0,0.124338,0,0,0.5020212,0.5646571,0,0.1308821,0.124338,0,0,11.66044,0.1308821,0,0.1308821,-0.1308821,2.800006,20,0.203926,0.6889951,0,0,0.1308821
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1789023,0,0,-1,0,0,0,0,0.1789023,0.1967926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,0.1967926,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.8197041,0,0,-1,0,0,0,0,0.8197041,0.9016745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,0.9016745,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.453163,0,0,-1,0,0,0,0,1.453163,1.598479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,1.598479,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.6780401,0,0,-1,0,0,0,0,0.6780401,0.7458442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,0.7458442,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.7022875,0,0,-1,0,0,0,0,0.7022875,0.7725163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,0.7725163,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.122648,0,0,-1,0,0,0,0,1.122648,1.234913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,1.234913,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.8555693,0,0,-1,0,0,0,0,0.8555693,0.9411262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,0.9411262,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203926,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.9910812,0.9910812,4.496345,0,1.392502,0.9910812,2.515898,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2040196,1.090189,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2040003,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.046019,1.046019,4.551282,0,1.4075,1.046019,28.25782,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.2040816,1.150621,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.60091,2.60091,0,-1,0,2.60091,38.43324,0,0,0,0.9996139,2.7378,2.60091,0,0,1.168621,9.573515,0,1.738186,-1.738186,11.05917,78.9939,0.2040816,2.861001,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.757336,2.757336,0,-1,0,2.757336,18.33852,0,0,0,0.5056545,2.902459,2.757336,0,0,3.099939,7.835329,0,2.396804,-2.396804,8.532714,60.94783,0.2040816,3.03307,0.4045236,0,8.340983
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,5.831728,3.33,0,-1,0,3.33,8.206646,0,2.501727,3.0849,0.2732813,3.505263,3.33,0,0,5.763055,5.438524,0,3.231982,-3.231982,5.125906,36.61354,0.2040816,6.4149,0.2186251,0,5.711806
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,5.031205,2.421821,0,-1,0,2.421821,14.15228,0,2.609384,3.372989,0.3427429,2.549285,2.421821,0,0,9.354146,2.206542,0,2.206542,-2.206542,2.800006,20,0.2040816,5.534326,0.2741943,0,2.549285
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.011767,0.356416,0,-1,0,0.356416,105.2632,0,2.655351,3.241661,0.3751747,0.3751747,0.356416,0,0,11.80586,0,0,0,0,2.800006,20,0.2040816,3.312944,0.3001398,0,0.3751747
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,5.23125,0.3619804,0,-1,0,0.3619804,105.2632,0,4.869269,5.681979,0.381032,0.381032,0.3619804,0,0,11.80586,0,0,0,0,2.800006,20,0.2040816,5.754375,0.3048256,0,0.381032
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.926347,0.603982,0,-1,0,0.603982,105.2632,0,1.322365,1.998185,0.6357705,0.6357705,0.603982,0,0,11.80586,0,0,0,0,2.800006,20,0.2040816,2.118981,0.5086164,0,0.6357705
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.561222,0.1876366,0,-1,0,0.1876366,105.2632,0,2.373585,2.779816,0.1975121,0.1975121,0.1876366,0,0,11.80586,0,0,0,0,2.800006,20,0.2040816,2.817344,0.1580097,0,0.1975121
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,5.381857,0.1024968,0,-1,0,0.1024968,105.2632,0,5.279361,5.899544,0.1078914,0.1078914,0.1024968,0,0,11.80586,0,0,0,0,2.800006,20,0.2040816,5.920043,0.08631312,0,0.1078914
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.2040784,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.361029,0.04423156,0,-1,0,0.04423156,0,0,3.316798,3.6529,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.2040784,3.697132,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.424886,0,0,-1,0,0,0,0,4.424886,4.867375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,4.867375,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,5.476348,0,0,-1,0,0,0,0,5.476348,6.023983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,6.023983,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.096932,0,0,-1,0,0,0,0,1.096932,1.206625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,1.206625,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.06554149,0,0,-1,0,0,0,0,0.06554149,0.07209565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,0.07209565,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.177575,0,0,-1,0,0,0,0,1.177575,1.295333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,1.295333,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.5384055,0,0,-1,0,0,0,0,0.5384055,0.5922461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,0.5922461,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2220911,0,0,-1,0,0,0,0,0.2220911,0.2443002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,0.2443002,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.5303486,0,0,-1,0,0,0,0,0.5303486,0.5833834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040784,0.5833834,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.604911,1.604911,5,0,1.53,1.604911,0,0,0,0,0,0,0,3.395089,3.225335,11.80586,0,3.225335,0,3.225335,5.859827,41.85582,0.2041937,1.765402,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.580525,2.902801,3.36545,0,3.36545,9.052573,64.66111,0.2041927,0,0.0283602,5,2.938251
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.736256,1.736256,5,0,1.53,1.736256,18.00441,0,0,0,0.3126025,0,0,3.263744,3.100557,5.215075,5.931706,3.41316,0,3.41316,12.29058,87.78969,0.2043113,1.909881,0.250082,5,6.244309
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.801916,9.003551,0.822747,0,0.822747,13.07111,93.36487,0.2042593,0,0.6581976,0,9.826297
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.281543,1.281543,0,-1,0,1.281543,88.72771,0,2.220446E-16,0,1.137084,1.348993,1.281543,0,0,0.9791685,9.744022,0,0.211909,-0.211909,12.84774,91.76936,0.2042593,1.409698,0.9096671,0,10.88111
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.373926,1.373926,0,-1,0,1.373926,105.841,0,0,0,1.454177,1.446238,1.373926,0,0,1.214623,9.532113,0.007939726,0,0.007939726,12.85527,91.82316,0.2042588,1.511318,1.163342,0,10.98629
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.639228,1.639228,0,-1,0,1.639228,21.81638,0,0,0,0.3576202,1.725503,1.639228,0,0,1.206683,9.539259,0,1.367883,-1.367883,11.41339,81.52407,0.2042588,1.803151,0.2860962,0,9.896879
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.66598,1.66598,0,-1,0,1.66598,30.51562,2.220446E-16,0,0,0.5083841,1.753663,1.66598,0,0,2.726553,8.171376,0,1.245279,-1.245279,10.10075,72.14809,0.2042588,1.832578,0.4067073,0,8.67976
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,7.054546,3.33,0,-1,0,3.33,28.08385,4.440892E-16,3.724546,4.43,0.9351922,3.505263,3.33,0,0,4.110196,6.926097,0,2.570071,-2.570071,7.391661,52.79747,0.2042588,7.76,0.7481537,0,7.86129
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.671604,1.671604,0,-1,0,1.671604,51.58056,0,0,0,0.8622229,1.759583,1.671604,0,0,6.965831,4.356027,0,0.8973606,-0.8973606,6.44576,46.04105,0.2042588,1.838765,0.6897783,0,5.218249
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.266274,1.266274,0,-1,0,1.266274,48.94801,0,0,0,0.619816,1.33292,1.266274,0,0,7.962898,3.458666,0,0.7131042,-0.7131042,5.694082,40.67193,0.2042588,1.392902,0.4958528,0,4.078482
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,3.572338,3.185443,0,-1,0,3.185443,19.07227,0,0.386895,1.205856,0.6075363,3.353098,3.185443,0,0,8.755236,2.745562,0,2.745562,-2.745562,2.800006,20,0.2042588,3.929572,0.486029,0,3.353098
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.9341304,0.3405362,0,-1,0,0.3405362,105.2632,0,0.5935942,0.9594362,0.3584591,0.3584591,0.3405362,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,1.027543,0.2867673,0,0.3584591
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.019738,0.03765066,0,-1,0,0.03765066,105.2632,0,2.982087,3.314182,0.03963227,0.03963227,0.03765066,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,3.321712,0.03170582,0,0.03963227
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.001906,4.00235E-16,0,-1,0,4.00235E-16,0,0,3.001906,3.302097,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,3.302097,0,0,4.213E-16
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.599296,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.599296,2.859226,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,2.859226,0,0,4.213E-16
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,7.682029,0,0,-1,0,0,0,0,7.682029,8.450232,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2042588,8.450232,0,0,4.213E-16
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2980982,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2980982,0.327908,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,0.327908,0,0,4.213E-16
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.7134621,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7134621,0.7848083,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,0.7848083,0,0,4.213E-16
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.7915615,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7915615,0.8707176,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,0.8707176,0,0,4.213E-16
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.6504836,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6504836,0.715532,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,0.715532,0,0,4.213E-16
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.472476,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.472476,1.619723,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,1.619723,0,0,4.213E-16
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1445408,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1445408,0.1589948,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,0.1589948,0,0,4.213E-16
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.430674,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.430674,1.573742,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2042588,1.573742,0,0,4.213E-16
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.699044,1.699044,5,0,1.53,1.699044,0,0,0,0,0,0,0,3.300956,3.135909,11.80586,4.213E-16,3.135909,0,3.135909,5.77499,41.24984,0.2043703,1.868948,0,5,4.213E-16
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.6281382,0.6281382,4.133401,0,1.293419,0.6281382,12.22922,8.881784E-16,0,0,0.07681641,0,0,3.505263,3.33,8.669951,2.822318,3.406816,0,3.406816,9.00698,64.33544,0.2044255,0.6909521,0.06145313,5,2.899134
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.516595,1.516595,4.715728,0,1.452394,1.516595,32.80025,0,0,0,0.4974468,0,0,3.199134,3.039177,5.263135,5.888453,3.536624,0,3.536624,12.36212,88.30065,0.2045268,1.668254,0.3979574,5,6.3859
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.074659,1.074659,0,0,0,1.074659,145.7516,0,0,0,1.566333,1.13122,1.074659,0,0,1.726511,9.071414,0.435113,0,0.435113,12.7749,91.2491,0.2044993,1.182125,1.253067,0,10.63775
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.645448,1.645448,0,-1,0,1.645448,135.2586,0,0,0,2.225611,1.732051,1.645448,0,0,1.291398,9.463016,0.4935597,0,0.4935597,13.24313,94.59361,0.2044682,1.809993,1.780489,0,11.68863
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,-1,0,0,0,1.884099,0,0,2.681938,0,0,0,0,0.7978386,9.90722,0.7978386,0,0.7978386,14.00003,100,0.2044179,0,2.14555,0,12.58916
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.290411,2.290411,0,-1,0,2.290411,138.0542,0.7510498,0,0,3.162009,2.410959,2.290411,0,0,0,10.62527,0,0,0,14.00003,100,0.2044179,2.519453,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,-1,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2044179,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,-1,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2044179,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2044179,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.705012,2.705012,0,-1,0,2.705012,61.40721,0,0,0,1.661072,2.847381,2.705012,0,0,0,10.62527,0,1.186309,-1.186309,12.74955,91.06802,0.2044179,2.975513,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.25797,2.25797,0,-1,0,2.25797,58.45882,0,0,0,1.319983,2.376811,2.25797,0,0,1.318121,9.438966,0,1.056828,-1.056828,11.63555,83.11093,0.2044179,2.483767,1.055986,0,10.75895
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,4.485386,3.33,0,-1,0,3.33,29.92899,0,1.155386,1.603925,0.9966353,3.505263,3.33,0,0,2.492374,8.382137,0,2.508628,-2.508628,8.991228,64.22293,0.2044179,4.933925,0.7973082,0,9.378773
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,5.279738,5.873509,0.05657307,0,0.05657307,9.044898,64.60629,0.2044143,0,0.04525845,0,5.930082
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.738798,0.738798,0,-1,0,0.738798,0,0,0,0,0,0.7776821,0.738798,0,0,5.223166,5.924425,0,0.7776821,-0.7776821,8.225149,58.75095,0.2044143,0.8126779,0,0,5.924425
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.986904,3.33,0,-1,0,3.33,0,0,0.6569038,1.055594,0,3.505263,3.33,0,0,6.087257,5.146743,0,3.505263,-3.505263,4.530277,32.35906,0.2044143,4.385594,0,0,5.146743
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,7.287875,1.559406,0,-1,0,1.559406,0,0,5.728469,6.457256,0,1.64148,1.559406,0,0,9.981994,1.64148,0,1.64148,-1.64148,2.800006,20,0.2044143,8.016662,0,0,1.64148
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.8469952,0,0,-1,0,0,0,0,0.8469952,0.9316947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044143,0.9316947,0,0,0
