Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.9285262,0,0,-1,0,0,0,0,0.9285262,1.021379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044143,1.021379,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.9212881,0,0,-1,0,0,0,0,0.9212881,1.013417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044143,1.013417,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.9846677,0,0,-1,0,0,0,0,0.9846677,1.083134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044143,1.083134,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044143,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044143,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2906906,0,0,-1,0,0,0,0,0.2906906,0.3197596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044143,0.3197596,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.117983,1.117983,4.623246,0,1.427146,1.117983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2045198,1.229781,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.363167,0.363167,3.86843,0,1.221081,0.363167,10.17771,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.2045523,0.3994837,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.73524,1.73524,4.646681,0,1.433544,1.73524,45.73716,0,0,0,0.7936495,0,0,2.911441,2.765869,5.108898,6.027266,3.559518,0,3.559518,12.53016,89.50095,0.2046452,1.908764,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.172302,3.172302,3.385239,0,1.08917,3.172302,41.77521,0,0,0,1.325236,0,0,0.2129368,0.20229,1.54938,9.230832,1.527526,0,1.527526,13.9793,99.85191,0.2046864,3.489533,1.060189,5,10.55607
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,1.025489,0,0,1.047343,0,0,0,0,0.02185404,10.60561,0.02185404,0,0.02185404,14.00003,100,0.204685,0,0.8378744,0,11.65295
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.454783,2.454783,0,-1,0,2.454783,86.34574,0,0,0,2.119601,2.583983,2.454783,0,0,0,10.62527,0,0.4643817,-0.4643817,13.51053,96.50357,0.204685,2.700262,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,-1,0,0,0,1.897657,0,0,2.413637,0,0,0,0,0.5159796,10.16089,0.5159796,0,0.5159796,14.00003,100,0.2046525,0,1.93091,0,12.57453
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.214674,1.214674,0,-1,0,1.214674,209.0558,1.260742,0,0,2.539347,1.278605,1.214674,0,0,0,10.62527,0,0,0,14.00003,100,0.2046525,1.336142,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.853856,1.853856,0,-1,0,1.853856,112.793,0.1395923,0,0,2.09102,1.951428,1.853856,0,0,0,10.62527,0,0,0,14.00003,100,0.2046525,2.039242,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.896749,2.896749,0,-1,0,2.896749,30.03822,4.440892E-16,0,0,0.870132,3.04921,2.896749,0,0,0,10.62527,0,2.179078,-2.179078,11.70308,83.59325,0.2046525,3.186424,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.231916,1.231916,0,-1,0,1.231916,65.14806,0,0,0,0.8025696,1.296754,1.231916,0,0,2.421198,8.446197,0,0.4941844,-0.4941844,11.18216,79.87243,0.2046525,1.355108,0.6420557,0,9.248766
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.019919,3.33,0,-1,0,3.33,29.87665,0,0.6899196,1.091912,0.9948925,3.505263,3.33,0,0,2.970291,7.952012,0,2.510371,-2.510371,8.535999,60.9713,0.2046525,4.421912,0.795914,0,8.946904
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.025664,3.33,0,-1,0,3.33,6.633468,0,0.6956638,1.09823,0.2208945,3.505263,3.33,0,0,5.759592,5.441641,0,3.284369,-3.284369,5.07397,36.24257,0.2046525,4.42823,0.1767156,0,5.662536
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.8291184,0.8291184,0,-1,0,0.8291184,0,0,1.110223E-16,0,0,0.8727562,0.8291184,0,0,9.408891,2.157273,0,0.8727562,-0.8727562,4.154005,29.6714,0.2046525,0.9120303,0,0,2.157273
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.313747,1.22029,0,-1,0,1.22029,0,0,1.093457,1.324832,0,1.284516,1.22029,0,0,10.37862,1.284516,0,1.284516,-1.284516,2.800006,20,0.2046525,2.545122,0,0,1.284516
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.77954,0,0,-1,0,0,0,0,1.77954,1.957494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,1.957494,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.176889,0,0,-1,0,0,0,0,3.176889,3.494577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,3.494577,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.8008987,0,0,-1,0,0,0,0,0.8008987,0.8809886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,0.8809886,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.000877,0,0,-1,0,0,0,0,1.000877,1.100964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,1.100964,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.7721391,0,0,-1,0,0,0,0,0.7721391,0.8493531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,0.8493531,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2652907,0,0,-1,0,0,0,0,0.2652907,0.2918198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,0.2918198,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.7941494,0,0,-1,0,0,0,0,0.7941494,0.8735643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,0.8735643,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046525,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.7250809,0.7250809,4.230344,0,1.319884,0.7250809,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2047209,0.797589,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3801354,0.3801354,3.885399,0,1.225714,0.3801354,28.09348,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2047502,0.418149,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.723546,1.723546,5,0,1.53,1.723546,66.04658,0,0,0,1.138343,0,0,3.276454,3.112632,5.039067,6.090114,4.250975,0,4.250975,13.25238,94.65965,0.204832,1.8959,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.707206,0,0,2.495298,0,0,0,0,0.7880924,9.915991,0.7880924,0,0.7880924,14.00003,100,0.2047826,0,1.996239,0,12.41129
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.528696,2.528696,0,-1,0,2.528696,121.1393,0.4014589,0,0,3.063244,2.661785,2.528696,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,2.781565,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,3.927271,3.33,0,-1,0,3.33,122.6874,0.5802259,0.5972713,0.9899985,4.085489,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,4.319998,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,3.655508,3.33,0,-1,0,3.33,143.8871,1.286178,0.3255076,0.6910584,4.791441,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,4.021059,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.128111,2.128111,0,-1,0,2.128111,226.3308,2.576454,0,0,4.816571,2.240117,2.128111,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,2.340922,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,-1,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.76182,2.76182,0,-1,0,2.76182,122.4172,0.473764,0,0,3.380943,2.907179,2.76182,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,3.038002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.40952,2.40952,0,-1,0,2.40952,125.2918,0.482594,0,0,3.018931,2.536337,2.40952,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,2.650472,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.877828,0.877828,0,-1,0,0.877828,211.2892,0.930726,0,0,1.854756,0.9240295,0.877828,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,0.9656108,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.3181689,0.3181689,0,-1,0,0.3181689,192.0605,0.2761621,0,0,0.6110768,0.3349147,0.3181689,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,0.3499858,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047826,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.550698,2.550698,0,-1,0,2.550698,0,0,4.440892E-16,0,0,2.684945,2.550698,0,0,0,10.62527,0,2.684945,-2.684945,11.16985,79.78446,0.2047826,2.805768,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,4.889453,3.33,0,-1,0,3.33,0,0,1.559453,2.048399,0,3.505263,3.33,0,0,2.983272,7.940329,0,3.505263,-3.505263,7.474976,53.39258,0.2047826,5.378399,0,0,7.940329
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,6.530589,3.33,0,-1,0,3.33,0,0,3.200589,3.853648,0,3.505263,3.33,0,0,6.878009,4.435066,0,3.505263,-3.505263,3.780104,27.00069,0.2047826,7.183648,0,0,4.435066
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002896612,0.0002896612,0,-1,0,0.0002896612,0,0,0,0,0,0.0003049065,0.0002896612,0,0,10.77275,0.9298028,0,0.0003049065,-0.0003049065,3.779783,26.99839,0.2047826,0.0003186273,0,0,0.9298028
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77308,0.929498,0,0,0,3.779783,26.99839,0.2047826,0,0,0,0.929498
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3432731,0.3432731,0,-1,0,0.3432731,0,0,0,0,0,0.3613401,0.3432731,0,0,10.77308,0.929498,0,0.3613401,-0.3613401,3.398897,24.27778,0.2047826,0.3776004,0,0,0.929498
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.7001907,0.53975,0,-1,0,0.53975,0,0,0.1604407,0.2304597,0,0.5681579,0.53975,0,0,11.17457,0.5681579,0,0.5681579,-0.5681579,2.800006,20,0.2047826,0.7702097,0,0,0.5681579
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047826,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.5255919,0,0,-1,0,0,0,0,0.5255919,0.5781511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047826,0.5781511,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.534566,0,0,-1,0,0,0,0,1.534566,1.688023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047826,1.688023,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.5033901,0.5033901,4.008653,0,1.259362,0.5033901,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.20483,0.5537291,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.137134,1.137134,4.642397,0,1.432374,1.137134,11.83673,0,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.2049275,1.250848,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.4920514,0.4920514,3.997314,0,1.256267,0.4920514,202.1074,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.2049114,0.5412565,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.408179,2.408179,0,0,0,2.408179,72.63708,0,0,0,1.749231,2.534925,2.408179,0,0,0.6867883,10.00716,0,0.7856945,-0.7856945,12.52029,89.43046,0.2049114,2.648997,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,4.190241,3.33,0,-1,0,3.33,72.31475,0,0.8602409,1.279265,2.408081,3.505263,3.33,0,0,1.559782,9.22147,0,1.097182,-1.097182,11.36376,81.16953,0.2049114,4.609265,1.926465,0,11.62955
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.177574,2.177574,0,-1,0,2.177574,139.4965,0,0,0,3.037641,2.292184,2.177574,0,0,2.778873,8.124289,0.7454571,0,0.7454571,12.07096,86.22097,0.2048648,2.395332,2.430113,0,11.16193
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.290953,2.290953,0,-1,0,2.290953,142.441,0,0,0,3.263258,2.41153,2.290953,0,0,2.033416,8.795199,0.8517278,0,0.8517278,12.87898,91.99253,0.2048116,2.520049,2.610606,0,12.05846
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.8524702,0.8524702,0,-1,0,0.8524702,452.4679,1.778128,0,0,3.857153,0.897337,0.8524702,0,0,1.181688,9.561755,1.181688,0,1.181688,14.00003,100,0.2047378,0.9377171,3.085723,0,13.41891
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.170439,1.170439,0,-1,0,1.170439,314.0666,2.443917,0,0,3.675957,1.232041,1.170439,0,0,0,10.62527,0,0,0,14.00003,100,0.2047378,1.287483,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.132647,3.132647,0,-1,0,3.132647,120.2741,0.47024,0,0.1159115,3.767763,3.297523,3.132647,0,0,0,10.62527,0,0,0,14.00003,100,0.2047378,3.445911,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,4.98684,3.33,0,-1,0,3.33,91.5478,0,1.65684,2.155524,3.048542,3.505263,3.33,0,0,0,10.62527,0,0.4567214,-0.4567214,13.5186,96.56125,0.2047378,5.485524,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.181864,0,0,1.689332,0,0,0,0,0.5074682,10.16855,0.5074682,0,0.5074682,14.00003,100,0.2047062,0,1.351465,0,11.85788
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.916856,2.916856,0,-1,0,2.916856,29.76265,0,0,0,0.8681335,3.070374,2.916856,0,0,0,10.62527,0,2.202241,-2.202241,11.67866,83.41885,0.2047062,3.208541,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.439695,3.33,0,-1,0,3.33,0,0,1.109695,1.553664,0,3.505263,3.33,0,0,2.446934,8.423034,0,3.505263,-3.505263,7.98379,57.02696,0.2047062,4.883664,0,0,8.423034
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.063746,2.063746,0,-1,0,2.063746,0,0,0,0,0,2.172364,2.063746,0,0,6.341671,4.91777,0,2.172364,-2.172364,5.693918,40.67076,0.2047062,2.27012,0,0,4.91777
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.79061,2.608136,0,-1,0,2.608136,0,0,0.1824738,0.4615348,0,2.745406,2.608136,0,0,8.755409,2.745406,0,2.745406,-2.745406,2.800006,20,0.2047062,3.069671,0,0,2.745406
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2047062,0,0,0,4.213E-16
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3304502,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3304502,0.3634952,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2047062,0.3634952,0,0,4.213E-16
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.6534119,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6534119,0.7187531,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2047062,0.7187531,0,0,4.213E-16
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2047062,0,0,0,4.213E-16
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.5708195,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5708195,0.6279015,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2047062,0.6279015,0,0,4.213E-16
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2298717,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2298717,0.2528589,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2047062,0.2528589,0,0,4.213E-16
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1930141,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1930141,0.2123155,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2047062,0.2123155,0,0,4.213E-16
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.5980328,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5980328,0.6578361,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2047062,0.6578361,0,0,4.213E-16
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5004703,0.5004703,4.005733,0,1.258565,0.5004703,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2047531,0.5505173,0,5,4.213E-16
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.4974501,0.4974501,4.002713,0,1.257741,0.4974501,19.27238,0,0,0,0.09587047,0,0,3.505263,3.33,8.475861,2.997,3.42587,0,3.42587,9.209188,65.77978,0.2047937,0.5471951,0.07669637,5,3.09287
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.154959,3.154959,5,0,1.53,3.154959,8.316397,0,0,0,0.2623789,0,0,1.845041,1.752789,5.04999,6.080284,2.015168,0,2.015168,11.12094,79.43515,0.2048614,3.470454,0.2099031,5,6.342662
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.12205,1.12205,3.551673,0,1.134607,1.12205,64.7636,0,0,0,0.7266799,0,0,2.429623,2.308142,3.034822,7.893935,3.034822,0,3.034822,14.00003,100,0.2048846,1.234255,0.5813439,5,8.620615
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.792064,2.792064,0,-1,0,2.792064,17.1684,0,4.440892E-16,0,0.4793527,2.939015,2.792064,0,0,0,10.62527,0,2.459662,-2.459662,11.40732,81.48067,0.2048846,3.071271,0.3834821,0,11.10463
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,5.035366,3.33,0,-1,0,3.33,32.39171,4.440892E-16,1.705366,2.208902,1.078644,3.505263,3.33,0,0,2.732958,8.165612,0,2.426619,-2.426619,8.849435,63.21012,0.2048846,5.538902,0.8629152,0,9.244256
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.253704,3.253704,0,-1,0,3.253704,39.81181,0,0,0.2490746,1.295358,3.424952,3.253704,0,0,5.429202,5.738993,0,2.129593,-2.129593,6.604647,47.17595,0.2048846,3.579075,1.036287,0,7.034351
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.099605,1.099605,0,-1,0,1.099605,322.1007,0,0,0,3.541835,1.157479,1.099605,0,0,7.795417,3.609399,2.384356,0,2.384356,8.866645,63.33305,0.2047364,1.209565,2.833468,0,7.151234
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,5.699564,3.33,0,-1,0,3.33,88.56594,0,2.369564,2.939521,2.949246,3.505263,3.33,0,0,5.41106,5.75532,0,0.5560173,-0.5560173,8.280552,59.14668,0.2047364,6.269521,2.359397,0,8.704566
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.13234,3.13234,0,-1,0,3.13234,57.11256,0,0,0.1155742,1.78896,3.2972,3.13234,0,0,6.028857,5.199303,0,1.50824,-1.50824,6.690727,47.79081,0.2047364,3.445574,1.431168,0,6.988262
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.347808,1.347808,0,-1,0,1.347808,80.94938,0,0,0,1.091042,1.418745,1.347808,0,0,7.70468,3.691062,0,0.327703,-0.327703,6.345297,45.32346,0.2047364,1.482589,0.8728336,0,4.782104
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,4.232946,3.33,0,-1,0,3.33,37.92259,0,0.9029461,1.326241,1.262822,3.505263,3.33,0,0,8.068794,3.363359,0,2.242441,-2.242441,3.981557,28.43964,0.2047364,4.65624,1.010258,0,4.626182
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.186243,1.817455,0,-1,0,1.817455,43.58801,0,1.368788,2.289478,0.7921926,1.913111,1.817455,0,0,10.5604,1.120918,0,1.120918,-1.120918,2.800006,20,0.2047364,3.504867,0.6337541,0,1.913111
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.413,0,0,-1,0,0,0,0,4.413,4.8543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,4.8543,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.054885,0,0,-1,0,0,0,0,3.054885,3.360373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,3.360373,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.909271,0,0,-1,0,0,0,0,1.909271,2.100198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,2.100198,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.9346783,0,0,-1,0,0,0,0,0.9346783,1.028146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,1.028146,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2942786,0,0,-1,0,0,0,0,0.2942786,0.3237064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,0.3237064,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.745036,0,0,-1,0,0,0,0,1.745036,1.919539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,1.919539,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.113475,0,0,-1,0,0,0,0,1.113475,1.224823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,1.224823,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.9897388,0,0,-1,0,0,0,0,0.9897388,1.088713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,1.088713,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.4500144,0,0,-1,0,0,0,0,0.4500144,0.4950159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,0.4950159,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.8005929,0,0,-1,0,0,0,0,0.8005929,0.8806522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,0.8806522,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.6156357,0,0,-1,0,0,0,0,0.6156357,0.6771993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047364,0.6771993,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3469233,0.3469233,3.852186,0,1.216647,0.3469233,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.204769,0.3816156,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.6966211,0.6966211,4.201884,0,1.312114,0.6966211,23.63884,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2048234,0.7662832,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,4.577614,4.577614,5,0,1.53,4.577614,23.30943,0,0,0,1.067016,0,0,0.4223864,0.4012671,4.981187,6.142206,1.468283,0,1.468283,10.66739,76.19552,0.2048642,5.035375,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.092807,1.092807,2.333479,0,0.8020397,1.092807,213.6028,0,0,0,2.334265,0,0,1.240672,1.178639,3.512904,7.46366,3.512904,0,3.512904,14.00003,100,0.204746,1.202087,1.867412,5,9.797926
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3234898,0.3234898,0,-1,0,0.3234898,1048.073,3.049894,0,0,3.390409,0.3405156,0.3234898,0,0,0,10.62527,0,0,0,14.00003,100,0.204746,0.3558388,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.395563,2.395563,0,-1,0,2.395563,151.6695,1.111694,0,0,3.633339,2.521645,2.395563,0,0,0,10.62527,0,0,0,14.00003,100,0.204746,2.635119,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1761265,0.1761265,0,-1,0,0.1761265,2535.196,4.279756,0,0,4.465152,0.1853963,0.1761265,0,0,0,10.62527,0,0,0,14.00003,100,0.204746,0.1937392,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3515811,0.3515811,0,-1,0,0.3515811,1231.985,3.961342,0,0,4.331427,0.3700853,0.3515811,0,0,0,10.62527,0,0,0,14.00003,100,0.204746,0.3867392,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.500256,1.500256,0,-1,0,1.500256,282.8529,2.6643,0,0,4.243517,1.579216,1.500256,0,0,0,10.62527,0,0,0,14.00003,100,0.204746,1.650281,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.158326,2.158326,0,-1,0,2.158326,166.5811,1.32344,0,0,3.595363,2.271922,2.158326,0,0,0,10.62527,0,0,0,14.00003,100,0.204746,2.374159,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204746,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.737611,2.737611,0,-1,0,2.737611,80.60822,4.440892E-16,0,0,2.20674,2.881696,2.737611,0,0,0,10.62527,0,0.6749561,-0.6749561,13.28856,94.91811,0.204746,3.011372,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.1539585,0,0,0.9039097,0,0,0,0,0.7499513,9.950318,0.7499513,0,0.7499513,14.00003,100,0.2046996,0,0.7231278,0,10.85423
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046996,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1146597,0.1146597,0,-1,0,0.1146597,0,0,1.387779E-17,0,0,0.1206945,0.1146597,0,0,0,10.62527,0,0.1206945,-0.1206945,13.8728,99.09126,0.2046996,0.1261257,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,5.374113,3.33,0,-1,0,3.33,0,0,2.044112,2.581524,0,3.505263,3.33,0,0,0.134105,10.50458,0,3.505263,-3.505263,10.17793,72.69938,0.2046996,5.911524,0,0,10.50458
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.028842,6.999317,0,0,0,10.17793,72.69938,0.2046996,0,0,0,6.999317
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4159743,0.4159743,0,-1,0,0.4159743,0,0,5.551115E-17,0,0,0.4378676,0.4159743,0,0,4.028842,6.999317,0,0.4378676,-0.4378676,9.71638,69.40257,0.2046996,0.4575717,0,0,6.999317
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.7072955,0.7072955,0,-1,0,0.7072955,0,0,0,0,0,0.7445216,0.7072955,0,0,4.515361,6.561449,0,0.7445216,-0.7445216,8.931585,63.79691,0.2046996,0.778025,0,0,6.561449
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.342607,5.816927,0,0,0,8.931585,63.79691,0.2046996,0,0,0,5.816927
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.032902,1.032902,0,-1,0,1.032902,0,0,2.220446E-16,0,0,1.087266,1.032902,0,0,5.342607,5.816927,0,1.087266,-1.087266,7.785507,55.61065,0.2046996,1.136193,0,0,5.816927
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.550681,4.729662,0,0,0,7.785507,55.61065,0.2046996,0,0,0,4.729662
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.6614627,0.6614627,0,-1,0,0.6614627,0,0,1.110223E-16,0,0,0.6962765,0.6614627,0,0,6.550681,4.729662,0,0.6962765,-0.6962765,7.051567,50.36824,0.2046996,0.7276089,0,0,4.729662
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.16266,1.16266,0,-1,0,1.16266,0,0,0,0,0,1.223853,1.16266,0,0,7.324321,4.033385,0,1.223853,-1.223853,5.761513,41.15358,0.2046996,1.278926,0,0,4.033385
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.7311199,0.7311199,0,0,0,0.7311199,0,0,0,0,0,0.7695999,0.7311199,0,0,8.684157,2.809533,0,0.7695999,-0.7695999,4.950284,35.3591,0.2046996,0.8042319,0,0,2.809533
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.406914,0.406914,0,0,0,0.406914,31.85646,5.551115E-17,0,0,0.1296284,0.4283305,0.406914,0,0,9.539268,2.039933,0,0.2987021,-0.2987021,4.635424,33.1101,0.2046996,0.4476054,0.1037027,0,2.169561
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,6.63293,6.63293,5,0,1.53,6.63293,12.05127,0,8.881784E-16,0.490177,0.7993526,1.718874,1.63293,0,0,9.87116,1.741231,0,0.9195212,-0.9195212,3.666163,26.18683,0.2046996,7.296223,0.6394821,5,2.540583
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,3.672709,3.672709,5,0,1.53,3.672709,49.49658,0,0,0,1.817865,0,0,1.327291,1.260927,10.89285,0.8217095,3.078792,0,3.078792,6.586962,47.04963,0.2047891,4.039979,1.454292,5,2.639575
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.8813585,0.8813585,0,-1,0,0.8813585,367.8179,0,0,0,3.241795,0.9277458,0.8813585,0,0,7.814058,3.592622,2.314049,0,2.314049,8.782262,62.73031,0.204646,0.9694943,2.593436,0,6.834417
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.577585,3.33,0,-1,0,3.33,126.0569,0,0.2475853,0.6053438,4.197694,3.505263,3.33,0,0,5.500009,5.675266,0.6924312,0,0.6924312,9.439159,67.42243,0.2046033,3.935344,3.358155,0,9.87296
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.932485,1.932485,0,-1,0,1.932485,192.2088,0,0,0,3.714407,2.034195,1.932485,0,0,4.807578,6.298454,1.680212,0,1.680212,11.03315,78.80804,0.2044996,2.125734,2.971525,0,10.01286
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.165643,1.165643,0,-1,0,1.165643,310.9265,0,0,0,3.624294,1.226993,1.165643,0,0,3.127366,7.810645,2.397301,0,2.397301,13.30743,95.05286,0.2043518,1.282208,2.899436,0,11.43494
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.345874,3.33,0,-1,0,3.33,129.7758,0.08620518,0.01587368,0.350461,4.321533,3.505263,3.33,0,0,0.7300646,9.968216,0.7300646,0,0.7300646,14.00003,100,0.2043069,3.680461,3.457226,0,14.28975
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,6.076477,3.33,0,-1,0,3.33,128.897,0.7870062,2.746477,3.354125,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2043069,6.684125,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,3.5627,3.33,0,-1,0,3.33,98.25405,0,0.2326998,0.5889698,3.27186,3.505263,3.33,0,0,0,10.62527,0,0.2334033,-0.2334033,13.754,98.24265,0.2043069,3.91897,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.747562,3.33,0,-1,0,3.33,58.4473,0,0.4175624,0.7923186,1.946295,3.505263,3.33,0,0,0.2593369,10.39187,0,1.558968,-1.558968,12.1107,86.50484,0.2043069,4.122319,1.557036,0,12.33817
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.997095,0.997095,0,-1,0,0.997095,108.5111,0,0,0,1.081959,1.049574,0.997095,0,0,1.991524,8.832903,0.0323849,0,0.0323849,12.14143,86.7243,0.2043049,1.096804,0.8655668,0,9.914862
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.034751,3.33,0,-1,0,3.33,0,0,2.704751,3.308226,0,3.505263,3.33,0,0,1.959139,8.862049,0,3.505263,-3.505263,8.446554,60.33241,0.2043049,6.638226,0,0,8.862049
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.737984,1.737984,0,-1,0,1.737984,0,0,2.220446E-16,0,0,1.829457,1.737984,0,0,5.853876,5.356786,0,1.829457,-1.829457,6.518137,46.55803,0.2043049,1.911783,0,0,5.356786
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.7669221,0.7669221,0,-1,0,0.7669221,0,0,0,0,0,0.8072864,0.7669221,0,0,7.886605,3.527329,0,0.8072864,-0.8072864,5.667182,40.47979,0.2043049,0.8436143,0,0,3.527329
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.994223,1.994223,0,-1,0,1.994223,0,0,4.440892E-16,0,0,2.099182,1.994223,0,0,8.78359,2.720043,0,2.099182,-2.099182,3.45445,24.67459,0.2043049,2.193645,0,0,2.720043
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.200905,0.5898175,0,-1,0,0.5898175,0,0,0.6110878,0.7311783,0,0.6208606,0.5898175,0,0,11.11602,0.6208606,0,0.6208606,-0.6208606,2.800006,20,0.2043049,1.320996,0,0,0.6208606
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.9727683,0,0,-1,0,0,0,0,0.9727683,1.070045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043049,1.070045,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3108993,0,0,-1,0,0,0,0,0.3108993,0.3419893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043049,0.3419893,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.569619,0,0,-1,0,0,0,0,0.569619,0.6265809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043049,0.6265809,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.5420949,0,0,-1,0,0,0,0,0.5420949,0.5963044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043049,0.5963044,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2523283,0,0,-1,0,0,0,0,0.2523283,0.2775612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043049,0.2775612,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.060952,0,0,-1,0,0,0,0,1.060952,1.167047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043049,1.167047,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.4737562,0.4737562,3.979019,0,1.251272,0.4737562,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2043493,0.5211318,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.7807925,0.7807925,4.286056,0,1.335093,0.7807925,17.48713,4.440892E-16,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2044132,0.8588718,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.174969,4.174969,5,0,1.53,4.174969,15.20122,0,0,0,0.6346462,0,0,0.8250306,0.7837791,5.009322,6.116884,1.418425,0,1.418425,10.5934,75.66702,0.2044562,4.592466,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.8922603,0.8922603,2.608958,0,0.8772454,0.8922603,219.6707,0,0,0,1.960034,0,0,1.716697,1.630862,3.590897,7.393467,3.590897,0,3.590897,14.00003,100,0.2043596,0.9814863,1.568027,5,9.353501
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.439567,1.439567,0,-1,0,1.439567,136.2756,0.4464452,0,0,1.961779,1.515333,1.439567,0,0,0,10.62527,0,0,0,14.00003,100,0.2043596,1.583524,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.485538,2.485538,0,-1,0,2.485538,137.8269,0.8093845,0,0,3.42574,2.616355,2.485538,0,0,0,10.62527,0,0,0,14.00003,100,0.2043596,2.734092,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.065543,3.33,0,-1,0,3.33,110.8743,0.1868512,0.7355433,1.142098,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2043596,4.472098,2.953691,0,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.605,3.33,0,-1,0,3.33,129.292,0.8001599,0.2749999,0.6354998,4.305423,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2043596,3.9655,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.448416,1.448416,0,-1,0,1.448416,236.6324,1.902773,0,0,3.427423,1.524649,1.448416,0,0,0,10.62527,0,0,0,14.00003,100,0.2043596,1.593258,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.292617,1.292617,0,-1,0,1.292617,167.5991,0.8057646,0,0,2.166414,1.36065,1.292617,0,0,0,10.62527,0,0,0,14.00003,100,0.2043596,1.421879,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.302341,2.302341,0,-1,0,2.302341,74.83858,0,0,0,1.723039,2.423517,2.302341,0,0,0,10.62527,0,0.7004778,-0.7004778,13.26166,94.72595,0.2043596,2.532575,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,4.244236,3.33,0,-1,0,3.33,14.2695,0,0.9142367,1.33866,0.4751743,3.505263,3.33,0,0,0.7783086,9.924796,0,3.030089,-3.030089,10.06767,71.91175,0.2043596,4.66866,0.3801394,0,10.39997
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.051662,3.051662,0,-1,0,3.051662,6.995022,0,4.440892E-16,0.02682861,0.2134645,3.212276,3.051662,0,0,4.145074,6.894708,0,2.998812,-2.998812,6.906641,49.33305,0.2043596,3.356829,0.1707716,0,7.108172
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.9434441,0.9434441,0,-1,0,0.9434441,0,0,1.110223E-16,0,0,0.993099,0.9434441,0,0,7.477087,3.895896,0,0.993099,-0.993099,5.859822,41.85579,0.2043596,1.037789,0,0,3.895896
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,5.6915,2.757657,0,-1,0,2.757657,0,0,2.933843,3.502993,0,2.902797,2.757657,0,0,8.58053,2.902797,0,2.902797,-2.902797,2.800006,20,0.2043596,6.26065,0,0,2.902797
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.034544,0,0,-1,0,0,0,0,7.034544,7.737998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,7.737998,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,9.884131,0,0,-1,0,0,0,0,9.884131,10.87254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,10.87254,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.362844,0,0,-1,0,0,0,0,1.362844,1.499128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,1.499128,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.066537,0,0,-1,0,0,0,0,1.066537,1.173191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,1.173191,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.9691688,0,0,-1,0,0,0,0,0.9691688,1.066086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,1.066086,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.5519247,0,0,-1,0,0,0,0,0.5519247,0.6071172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,0.6071172,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.9382089,0,0,-1,0,0,0,0,0.9382089,1.03203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,1.03203,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2647884,0,0,-1,0,0,0,0,0.2647884,0.2912672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,0.2912672,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.09420858,0,0,-1,0,0,0,0,0.09420858,0.1036294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2043596,0.1036294,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.028547,1.028547,4.53381,0,1.40273,1.028547,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2044542,1.131402,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2044475,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.204409,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2043451,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.047417,1.047417,0,-1,0,1.047417,238.5108,1.395658,0,0,2.498203,1.102545,1.047417,0,0,0,10.62527,0,0,0,14.00003,100,0.2043451,1.152159,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.6639276,0.6639276,0,-1,0,0.6639276,480.5248,2.491466,0,0,3.190337,0.6988711,0.6639276,0,0,0,10.62527,0,0,0,14.00003,100,0.2043451,0.7303203,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,4.486269,3.33,0,-1,0,3.33,127.5389,0.7417835,1.156269,1.604896,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2043451,4.934896,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,4.651607,3.33,0,-1,0,3.33,100.2527,0,1.321607,1.786767,3.338414,3.505263,3.33,0,0,0,10.62527,0,0.1668488,-0.1668488,13.82415,98.74376,0.2043451,5.116767,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,5.997126,3.33,0,-1,0,3.33,42.82741,0,2.667126,3.266839,1.426153,3.505263,3.33,0,0,0.1853876,10.45843,0,2.07911,-2.07911,11.63258,83.08968,0.2043451,6.596838,1.140922,0,11.88458
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.33717,2.33717,0,-1,0,2.33717,99.09792,0,0,0,2.316087,2.460179,2.33717,0,0,2.49551,8.379315,0,0.1440923,-0.1440923,11.48069,82.00478,0.2043451,2.570888,1.85287,0,10.6954
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.17111,1.17111,0,-1,0,1.17111,216.0352,0,0,0,2.53001,1.232748,1.17111,0,0,2.655613,8.235223,1.297262,0,1.297262,12.71138,90.79542,0.2042658,1.288221,2.024008,0,10.76523
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.85017,1.85017,0,-1,0,1.85017,123.6101,0,0,0,2.286997,1.947547,1.85017,0,0,1.358351,9.402759,0.3394496,0,0.3394496,13.03341,93.09563,0.2042451,2.035187,1.829597,0,11.68976
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.965721,2.965721,0,-1,0,2.965721,30.47717,0,0,0,0.9038677,3.121811,2.965721,0,0,1.018901,9.708263,0,2.217944,-2.217944,10.6955,76.39625,0.2042451,3.262293,0.7230942,0,10.61213
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.9672818,0.9672818,0,-1,0,0.9672818,0,0,1.110223E-16,0,0,1.018191,0.9672818,0,0,3.483283,7.49032,0,1.018191,-1.018191,9.622228,68.73006,0.2042451,1.06401,0,0,7.49032
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.373921,3.33,0,-1,0,3.33,0,0,0.04392146,0.3813136,0,3.505263,3.33,0,0,4.614606,6.472128,0,3.505263,-3.505263,5.927356,42.33817,0.2042451,3.711313,0,0,6.472128
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3661482,0.3661482,0,-1,0,0.3661482,0,0,5.551115E-17,0,0,0.3854191,0.3661482,0,0,8.509343,2.966865,0,0.3854191,-0.3854191,5.521089,39.43627,0.2042451,0.402763,0,0,2.966865
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.937587,2.581446,0,0,0,5.521089,39.43627,0.2042451,0,0,0,2.581446
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2614267,0.2614267,0,-1,0,0.2614267,0,0,0,0,0,0.2751859,0.2614267,0,0,8.937587,2.581446,0,0.2751859,-0.2751859,5.231017,37.36433,0.2042451,0.2875693,0,0,2.581446
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.6461428,0.6461428,0,-1,0,0.6461428,0,0,0,0,0,0.6801504,0.6461428,0,0,9.243349,2.30626,0,0.6801504,-0.6801504,4.514076,32.24334,0.2042451,0.7107571,0,0,2.30626
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.999071,1.62611,0,0,0,4.514076,32.24334,0.2042451,0,0,0,1.62611
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.249969,1.249969,0,-1,0,1.249969,0,0,2.220446E-16,0,0,1.315757,1.249969,0,0,9.999071,1.62611,0,1.315757,-1.315757,3.127146,22.33672,0.2042451,1.374966,0,0,1.62611
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.9516268,0.2948354,0,-1,0,0.2948354,0,0,0.6567914,0.7519541,0,0.310353,0.2948354,0,0,11.46102,0.310353,0,0.310353,-0.310353,2.800006,20,0.2042451,1.04679,0,0,0.310353
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.664687,0,0,-1,0,0,0,0,1.664687,1.831156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042451,1.831156,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.6250439,0,0,-1,0,0,0,0,0.6250439,0.6875482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042451,0.6875482,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.198898,1.198898,4.704161,0,1.449236,1.198898,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2043549,1.318787,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.155086,1.155086,4.660349,0,1.437275,1.155086,13.76509,4.440892E-16,0,0,0.1589985,0,0,3.505263,3.33,8.475861,2.997,3.488999,0,3.488999,9.269075,66.20755,0.2044508,1.270594,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,4.986862,6.137099,4.361984,0,4.361984,13.40722,95.76565,0.2043889,0,0.8255873,5,7.169083
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.792903,3.792903,2.464809,0,0.8378929,3.792903,53.33305,2.220446E-16,0,0,2.022871,1.397994,1.328094,0,0,0.6248775,10.06288,0.6248775,0,0.6248775,14.00003,100,0.2044045,4.172194,1.618297,5,12.08576
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.018662,3.018662,0,-1,0,3.018662,68.7842,0,0,0,2.076363,3.177539,3.018662,0,0,0,10.62527,0,1.101176,-1.101176,12.83929,91.70901,0.2044045,3.320528,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,-1,0,0,0,2.159267,0,0,3.382797,0,0,0,0,1.223529,9.524097,1.223529,0,1.223529,14.00003,100,0.20433,0,2.706237,0,12.90689
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.691455,2.691455,0,-1,0,2.691455,104.5112,0,0,0,2.812871,2.83311,2.691455,0,0,0,10.62527,0,0.02023901,-0.02023901,13.97869,99.84762,0.20433,2.9606,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.366825,1.366825,0,-1,0,1.366825,328.054,3.022672,0,0,4.483923,1.438763,1.366825,0,0,0.02248779,10.60503,0.02248779,0,0.02248779,14.00003,100,0.2043287,1.503507,3.587138,0,15.08896
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,-1,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043287,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043287,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.765662,2.765662,0,-1,0,2.765662,104.5793,4.440892E-16,0,0,2.89231,2.911224,2.765662,0,0,0,10.62527,0,0.01891339,-0.01891339,13.98009,99.8576,0.2043287,3.042229,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.575454,2.575454,0,-1,0,2.575454,54.26835,0,0,0,1.397656,2.711004,2.575454,0,0,0.02101488,10.60636,0,1.313348,-1.313348,12.5957,89.96912,0.2043287,2.832999,1.118125,0,12.00402
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0,0,0,0.679108,0,0,0,0,1.48029,9.293014,0.679108,0,0.679108,13.23996,94.57095,0.2042873,0,0.5432864,0,9.972121
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8011821,9.90421,0,0,0,13.23996,94.57095,0.2042873,0,0,0,9.90421
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8011821,9.90421,0,0,0,13.23996,94.57095,0.2042873,0,0,0,9.90421
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.626777,3.33,0,-1,0,3.33,0,0,2.296777,2.859454,0,3.505263,3.33,0,0,0.8011821,9.90421,0,3.505263,-3.505263,9.545088,68.17906,0.2042873,6.189455,0,0,9.90421
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.188286,1.188286,0,-1,0,1.188286,0,0,2.220446E-16,0,0,1.250828,1.188286,0,0,4.695919,6.398947,0,1.250828,-1.250828,8.2266,58.76131,0.2042873,1.307115,0,0,6.398947
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.4264388,0.4264388,0,-1,0,0.4264388,0,0,5.551115E-17,0,0,0.448883,0.4264388,0,0,6.085728,5.148119,0,0.448883,-0.448883,7.753436,55.38157,0.2042873,0.4690827,0,0,5.148119
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1792242,0.1792242,0,-1,0,0.1792242,0,0,2.775558E-17,0,0,0.1886571,0.1792242,0,0,6.584486,4.699236,0,0.1886571,-0.1886571,7.554574,53.96113,0.2042873,0.1971466,0,0,4.699236
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.794106,4.51058,0,0,0,7.554574,53.96113,0.2042873,0,0,0,4.51058
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.032961,1.032961,0,-1,0,1.032961,0,0,2.220446E-16,0,0,1.087327,1.032961,0,0,6.794106,4.51058,0,1.087327,-1.087327,6.40843,45.77441,0.2042873,1.136257,0,0,4.51058
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3978944,0.3978944,0,-1,0,0.3978944,0,0,5.551115E-17,0,0,0.4188362,0.3978944,0,0,8.002247,3.423252,0,0.4188362,-0.4188362,5.966938,42.6209,0.2042873,0.4376839,0,0,3.423252
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3092355,0.3092355,0,-1,0,0.3092355,0,0,5.551115E-17,0,0,0.325511,0.3092355,0,0,8.467621,3.004416,0,0.325511,-0.325511,5.623819,40.17006,0.2042873,0.3401591,0,0,3.004416
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.5540857,0.5540857,0,-1,0,0.5540857,0,0,0,0,0,0.5832481,0.5540857,0,0,8.8293,2.678905,0,0.5832481,-0.5832481,5.009021,35.77865,0.2042873,0.6094943,0,0,2.678905
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.8340609,0.8340609,0,0,0,0.8340609,0,0,1.110223E-16,0,0,0.8779588,0.8340609,0,0,9.477353,2.095656,0,0.8779588,-0.8779588,4.083571,29.16831,0.2042873,0.917467,0,0,2.095656
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.8885431,0.8885431,0,0,0,0.8885431,1.384603,0,1.110223E-16,0,0.01230279,0.9353085,0.8885431,0,0,10.45286,1.217698,0,0.9230057,-0.9230057,3.110638,22.2188,0.2042873,0.9773974,0.009842232,0,1.23
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,5.130246,5.130246,5,0,1.53,5.130246,2.027224,5.551115E-16,0,0.3435524,0.1040016,0.1371006,0.1302456,0,0,11.47843,0.294692,0,0.03309902,-0.03309902,3.075749,21.96959,0.2042873,5.64327,0.08320125,5,0.3986935
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,4.609066,4.609066,5,0,1.53,4.609066,0.5061123,0,0,0,0.02332705,0,0,0.3909338,0.3713871,11.5152,0.261593,0.3947141,0,0.3947141,3.450207,24.64429,0.2043006,5.069973,0.01866164,5,0.28492
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,3.946654,0.7677588,0,-1,0,0.7677588,24.92078,0,3.178895,3.718972,0.1913315,0.8081672,0.7677588,0,0,11.12049,0.6168357,0,0.6168357,-0.6168357,2.800006,20,0.2043006,4.341319,0.1530652,0,0.8081672
