Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,-1,0,0,0,0,0,0,0.7225695,0,0,0,0,11.80586,0,0.7225695,0,0.7225695,3.485495,24.89635,0.2042567,0,0.5780556,0,0.7225695
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.633393,1.115021,0,-1,0,1.115021,46.94027,0,0.5183713,1.07949,0.523394,1.173707,1.115021,0,0,11.08329,0.6503126,0,0.6503126,-0.6503126,2.800006,20,0.2042567,1.796732,0.4187152,0,1.173707
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.573383,0.781637,0,-1,0,0.781637,105.2632,0,1.791746,2.674394,0.8227758,0.8227758,0.781637,0,0,11.80586,0,0,0,0,2.800006,20,0.2042567,2.830722,0.6582206,0,0.8227758
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.8183,0.4159186,0,-1,0,0.4159186,105.2632,0,1.402381,1.916946,0.437809,0.437809,0.4159186,0,0,11.80586,0,0,0,0,2.800006,20,0.2042567,2.00013,0.3502472,0,0.437809
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1680587,0.1680587,0,-1,0,0.1680587,110.8054,0,0,0.1494831,0.1862181,0.1769039,0.1680587,0,0,11.80586,0,0.009314213,0,0.009314213,2.808842,20.06312,0.2042561,0.1848646,0.1489745,0,0.1862181
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.602545,0.6869997,0,-1,0,0.6869997,104.043,0,1.915545,2.719028,0.7147748,0.7231576,0.6869997,0,0,11.79655,0.008382792,0,0.008382792,-0.008382792,2.800006,20,0.2042561,2.862799,0.5718199,0,0.7231576
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.548607,0.365799,0,-1,0,0.365799,105.2632,0,2.182808,2.730308,0.3850515,0.3850515,0.365799,0,0,11.80586,0,0,0,0,2.800006,20,0.2042561,2.803468,0.3080412,0,0.3850515
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,11.80586,0,0.242591,0,0.242591,3.030148,21.64387,0.2042414,0,0.1940728,0,0.242591
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.180937,0.2074153,0,-1,0,0.2074153,0,0,5.973521,6.591615,0,0.2183319,0.2074153,0,0,11.56327,0.2183319,0,0.2183319,-0.2183319,2.800006,20,0.2042414,6.79903,0,0,0.2183319
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,8.821046,0,0,-1,0,0,0,0,8.821046,9.70315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,9.70315,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.191671,0,0,-1,0,0,0,0,3.191671,3.510839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,3.510839,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.7867287,0,0,-1,0,0,0,0,0.7867287,0.8654016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,0.8654016,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.9390959,0,0,-1,0,0,0,0,0.9390959,1.033005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,1.033005,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1473166,0,0,-1,0,0,0,0,0.1473166,0.1620483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,0.1620483,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1567757,0,0,-1,0,0,0,0,0.1567757,0.1724533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,0.1724533,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3629047,0,0,-1,0,0,0,0,0.3629047,0.3991952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042414,0.3991952,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2398667,0.2398667,3.74513,0,1.18742,0.2398667,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2042642,0.2638533,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.43309,1.43309,4.737649,0,1.458378,1.43309,3.569502,0,0,0,0.05115417,0,0,3.304559,3.139332,8.475861,2.997,3.190486,0,3.190486,8.985882,64.18474,0.2043728,1.576399,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.12232,3.12232,5,0,1.53,3.12232,16.30961,0,0,0,0.5092381,0,0,1.87768,1.783796,5.285375,5.868437,2.293034,0,2.293034,11.16124,79.72301,0.2044463,3.434552,0.4073905,5,6.377675
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,1.811535,0,0.6595491,0,0,0,0,0,1.271382,0,0,1.811535,1.720958,2.99234,7.932168,2.99234,0,2.99234,14.00003,100,0.2043153,0,1.017106,5,9.20355
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.500921,2.500921,0,-1,0,2.500921,62.4397,0,0,0,1.561568,2.632548,2.500921,0,0,0,10.62527,0,1.070981,-1.070981,12.87111,91.93636,0.2043153,2.751013,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.267548,2.267548,0,-1,0,2.267548,115.4019,0,0,0,2.616793,2.386892,2.267548,0,0,1.189979,9.554294,0.2299002,0,0.2299002,13.08922,93.49422,0.2043014,2.494303,2.093434,0,12.17109
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.821775,3.33,0,-1,0,3.33,46.08378,0,0.4917754,0.8739529,1.53459,3.505263,3.33,0,0,0.9600784,9.761204,0,1.970673,-1.970673,11.01195,78.65659,0.2043014,4.203953,1.227672,0,11.29579
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,5.433648,3.33,0,-1,0,3.33,89.28797,0,2.103647,2.647012,2.973289,3.505263,3.33,0,0,3.149715,7.79053,0,0.5319737,-0.5319737,10.4512,74.65125,0.2043014,5.977012,2.378632,0,10.76382
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,4.496852,3.33,0,-1,0,3.33,77.6139,0,1.166852,1.616538,2.584543,3.505263,3.33,0,0,3.740797,7.258556,0,0.9207203,-0.9207203,9.480672,67.71895,0.2043014,4.946537,2.067634,0,9.8431
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.3994276,0.3994276,0,-1,0,0.3994276,464.2642,0,0,0,1.854399,0.4204501,0.3994276,0,0,4.76382,6.337836,1.433949,0,1.433949,10.84103,77.43581,0.2042146,0.4393704,1.483519,0,8.192236
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.896117,1.896117,0,-1,0,1.896117,50.57495,0,0,0,0.95896,1.995912,1.896117,0,0,3.329871,7.62839,0,1.036952,-1.036952,9.747992,69.62837,0.2042146,2.085728,0.767168,0,8.587351
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.538075,2.538075,0,-1,0,2.538075,34.37049,0,0,0,0.8723489,2.671658,2.538075,0,0,4.48204,6.591438,0,1.799309,-1.799309,7.851353,56.08098,0.2042146,2.791883,0.6978791,0,7.463787
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.842594,1.842594,0,-1,0,1.842594,23.31996,0,2.220446E-16,0,0.4296922,1.939573,1.842594,0,0,6.481273,4.792129,0,1.509881,-1.509881,6.259799,44.71276,0.2042146,2.026854,0.3437538,0,5.221821
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.871768,3.118136,0,-1,0,3.118136,0,0,0.7536325,1.140809,0,3.282248,3.118136,0,0,8.158917,3.282248,0,3.282248,-3.282248,2.800006,20,0.2042146,4.258945,0,0,3.282248
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,6.210081,0,0,-1,0,0,0,0,6.210081,6.831089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,6.831089,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.170218,0,0,-1,0,0,0,0,4.170218,4.587239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,4.587239,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.005486,0,0,-1,0,0,0,0,3.005486,3.306035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,3.306035,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.670488,0,0,-1,0,0,0,0,1.670488,1.837537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,1.837537,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.6675131,0,0,-1,0,0,0,0,0.6675131,0.7342644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,0.7342644,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.6964287,0,0,-1,0,0,0,0,0.6964287,0.7660716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,0.7660716,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.111112,0,0,-1,0,0,0,0,0.111112,0.1222232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,0.1222232,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3860377,0,0,-1,0,0,0,0,0.3860377,0.4246415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,0.4246415,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.3553059,0,0,-1,0,0,0,0,0.3553059,0.3908365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,0.3908365,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.76452,0,0,-1,0,0,0,0,0.76452,0.840972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042146,0.840972,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.007792,1.007792,4.513056,0,1.397064,1.007792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2043063,1.108572,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3339498,0.3339498,3.839213,0,1.213105,0.3339498,2.71331,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2043369,0.3673448,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1947945,0.1947945,3.700058,0,1.175116,0.1947945,48.20968,4.440892E-16,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2043497,0.214274,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2043378,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,4.209314,3.33,0,-1,0,3.33,12.73567,0,0.8793142,1.300246,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2043378,4.630246,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.125796,2.125796,0,-1,0,2.125796,15.69736,0,4.440892E-16,0,0.3336938,2.23768,2.125796,0,0,4.938919,6.180247,0,1.903986,-1.903986,7.30758,52.1969,0.2043378,2.338375,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,-1,0,0,0,0,0,0,0.5423619,0,0,0,0,7.054459,4.276261,0.5423619,0,0.5423619,7.82211,55.8721,0.204305,0,0.4338895,0,4.818623
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.610098,3.33,0,-1,0,3.33,8.016857,0,0.280098,0.6411078,0.2669613,3.505263,3.33,0,0,6.512097,4.764387,0,3.238302,-3.238302,4.40864,31.49023,0.204305,3.971108,0.2135691,0,5.031348
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.264207,1.938288,0,-1,0,1.938288,26.5295,0,1.325919,2.043145,0.514218,2.040303,1.938288,0,0,10.11021,1.526085,0,1.526085,-1.526085,2.800006,20,0.204305,3.590627,0.4113744,0,2.040303
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.138087,0.9412464,0,-1,0,0.9412464,105.2632,0,0.1968407,1.063647,0.9907857,0.9907857,0.9412464,0,0,11.80586,0,0,0,0,2.800006,20,0.204305,1.251896,0.7926286,0,0.9907857
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,11.80586,0,0.5580735,0,0.5580735,3.329441,23.78167,0.2042713,0,0.4464588,0,0.5580735
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,11.24779,0.5022661,0.3532622,0,0.3532622,3.664575,26.17548,0.20425,0,0.2826097,0,0.8555283
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.724689,0.9263549,0,-1,0,0.9263549,16.72236,0,2.798334,3.288533,0.1549084,0.9751105,0.9263549,0,0,10.89452,0.8202021,0,0.8202021,-0.8202021,2.800006,20,0.20425,4.097158,0.1239267,0,0.9751105
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,7.124415,0,0,-1,0,0,0,0,7.124415,7.836857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,7.836857,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.9999853,0,0,-1,0,0,0,0,0.9999853,1.099984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,1.099984,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.06053308,0,0,-1,0,0,0,0,0.06053308,0.06658638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,0.06658638,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.140657,0,0,-1,0,0,0,0,1.140657,1.254722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,1.254722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.13316,0,0,-1,0,0,0,0,1.13316,1.246476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,1.246476,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.4595563,0,0,-1,0,0,0,0,0.4595563,0.5055119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,0.5055119,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.508769,0,0,-1,0,0,0,0,1.508769,1.659646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,1.659646,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2227182,0,0,-1,0,0,0,0,0.2227182,0.24499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,0.24499,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.967887,0,0,-1,0,0,0,0,0.967887,1.064676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.20425,1.064676,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.9353212,0.9353212,4.440584,0,1.37728,0.9353212,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2043349,1.028853,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.106159,1.106159,4.611423,0,1.423918,1.106159,17.2905,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.2044234,1.216775,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,4.633466,4.633466,5,0,1.53,4.633466,25.30562,0,0,0,1.172527,0,0,0.3665341,0.3482074,4.9546,6.166134,1.520735,0,1.520735,10.74238,76.73112,0.2044642,5.096813,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.257694,3.257694,4.419443,0,1.371508,3.257694,67.86922,0,0,0,2.210972,0,0,1.161749,1.103661,3.433865,7.534796,3.314633,0,3.314633,13.88691,99.19205,0.2045477,3.583463,1.768777,5,9.745768
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,4.577572,3.33,0,-1,0,3.33,79.56657,0,1.247572,1.705329,2.649567,3.505263,3.33,0,0,0.1192321,10.51797,0,0.8556963,-0.8556963,12.98493,92.74932,0.2045477,5.035329,2.119653,0,13.16753
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,3.674601,3.33,0,-1,0,3.33,90.23425,0,0.344601,0.7120611,3.004801,3.505263,3.33,0,0,1.070006,9.662269,0,0.5004624,-0.5004624,12.4574,88.98123,0.2045477,4.042061,2.403841,0,12.66707
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,4.88254,3.33,0,-1,0,3.33,112.51,0,1.55254,2.040794,3.746584,3.505263,3.33,0,0,1.626075,9.161806,0.2413208,0,0.2413208,12.68633,90.61649,0.2045332,5.370794,2.997267,0,12.90839
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.08127,3.33,0,-1,0,3.33,120.6744,0,0.7512704,1.159397,4.018458,3.505263,3.33,0,0,1.384754,9.378995,0.5131953,0,0.5131953,13.17319,94.09406,0.2045023,4.489398,3.214767,0,13.39745
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.268566,1.268566,0,-1,0,1.268566,336.8306,2.066027,0,0,4.272919,1.335333,1.268566,0,0,0.871559,9.840871,0.871559,0,0.871559,14.00003,100,0.2044498,1.395423,3.418335,0,14.11379
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.040998,3.33,0,-1,0,3.33,111.5308,0.2087118,0.7109979,1.115098,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2044498,4.445098,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.08753,1.08753,0,-1,0,1.08753,259.4212,1.676514,0,0,2.821282,1.144768,1.08753,0,0,0,10.62527,0,0,0,14.00003,100,0.2044498,1.196283,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.148388,3.148388,0,-1,0,3.148388,52.79702,0,0,0.1332269,1.662255,3.314093,3.148388,0,0,0,10.62527,0,1.651838,-1.651838,12.25884,87.56296,0.2044498,3.463227,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,4.49594,3.33,0,-1,0,3.33,23.38155,0,1.16594,1.615533,0.7786055,3.505263,3.33,0,0,1.835375,8.973436,0,2.726658,-2.726658,9.384688,67.03336,0.2044498,4.945533,0.6228844,0,9.752042
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,10.35409,3.33,0,-1,0,3.33,0,0,7.024086,8.059494,0,3.505263,3.33,0,0,4.864995,6.246779,0,3.505263,-3.505263,5.689817,40.64147,0.2044498,11.38949,0,0,6.246779
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.514354,2.514354,0,-1,0,2.514354,0,0,4.440892E-16,0.1613491,0,2.646688,2.514354,0,0,8.759731,2.741516,0,2.646688,-2.646688,2.899963,20.71398,0.2044498,2.765789,0,0,2.741516
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.6338117,0.09008624,0,-1,0,0.09008624,0,0,0.5437255,0.6071067,0,0.09482763,0.09008624,0,0,11.7005,0.09482763,0,0.09482763,-0.09482763,2.800006,20,0.2044498,0.6971929,0,0,0.09482763
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044498,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1779805,0,0,-1,0,0,0,0,0.1779805,0.1957785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044498,0.1957785,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.202271,0,0,-1,0,0,0,0,1.202271,1.322498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044498,1.322498,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.03760982,0,0,-1,0,0,0,0,0.03760982,0.04137081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044498,0.04137081,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.5797074,0,0,-1,0,0,0,0,0.5797074,0.6376781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044498,0.6376781,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.5504111,0,0,-1,0,0,0,0,0.5504111,0.6054522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044498,0.6054522,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3727512,0,0,-1,0,0,0,0,0.3727512,0.4100263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044498,0.4100263,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1719329,0,0,-1,0,0,0,0,0.1719329,0.1891262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044498,0.1891262,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2287987,0.2287987,3.734062,0,1.184399,0.2287987,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2044712,0.2516786,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2165045,0.2165045,3.721768,0,1.181043,0.2165045,52.62663,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.2044846,0.2381549,0.09115122,5,3.110939
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,3.658128,3.658128,5,0,1.53,3.658128,30.5844,0,0,0,1.118816,0,0,1.341872,1.274779,5.031921,6.096545,2.393595,0,2.393595,11.49709,82.12193,0.204555,4.023941,0.8950531,5,7.215362
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.050187,2.050187,0,0,0,2.050187,106.8407,0,0,0,2.190433,2.158091,2.050187,0,0,2.638326,8.250781,0.03234208,0,0.03234208,11.52777,82.34108,0.2045531,2.255205,1.752347,0,10.44121
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.791627,1.791627,0,-1,0,1.791627,182.0822,0,0,0,3.262234,1.885923,1.791627,0,0,2.605984,8.279889,1.376311,0,1.376311,12.83346,91.66737,0.2044705,1.97079,2.609787,0,11.54212
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.7228427,0.7228427,0,-1,0,0.7228427,424.8608,1.080516,0,0,3.071075,0.760887,0.7228427,0,0,1.229673,9.518569,1.229673,0,1.229673,14.00003,100,0.2043967,0.7951269,2.45686,0,12.58964
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.458889,2.458889,0,-1,0,2.458889,148.087,1.052992,0,0,3.641297,2.588305,2.458889,0,0,0,10.62527,0,0,0,14.00003,100,0.2043967,2.704778,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.8495237,0.8495237,0,-1,0,0.8495237,560.7517,3.869483,0,0,4.763719,0.8942354,0.8495237,0,0,0,10.62527,0,0,0,14.00003,100,0.2043967,0.9344761,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.838134,3.33,0,-1,0,3.33,98.64711,0,0.5081339,0.8919473,3.284949,3.505263,3.33,0,0,0,10.62527,0,0.2203145,-0.2203145,13.7678,98.3412,0.2043967,4.221947,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,5.897447,3.33,0,-1,0,3.33,112.1472,0,2.567447,3.157192,3.734502,3.505263,3.33,0,0,0.2447939,10.40496,0.2292388,0,0.2292388,13.98527,99.89459,0.204383,6.487192,2.987602,0,14.13946
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.727553,1.727553,0,-1,0,1.727553,160.9934,0.9472147,0,0,2.781247,1.818477,1.727553,0,0,0.01555512,10.61127,0.01555512,0,0.01555512,14.00003,100,0.204382,1.900309,2.224998,0,13.39252
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.95563,1.95563,0,-1,0,1.95563,92.29931,0,2.220446E-16,0,1.805033,2.058558,1.95563,0,0,0,10.62527,0,0.2535248,-0.2535248,13.73279,98.09116,0.204382,2.151193,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.92116,1.92116,0,-1,0,1.92116,34.48563,0,0,0,0.662524,2.022273,1.92116,0,0,0.2816942,10.37175,0,1.359749,-1.359749,12.29949,87.85331,0.204382,2.113276,0.5300192,0,11.03427
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.792527,9.012,0,0,0,12.29949,87.85331,0.204382,0,0,0,9.012
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.425431,1.425431,0,-1,0,1.425431,0,0,0,0,0,1.500454,1.425431,0,0,1.792527,9.012,0,1.500454,-1.500454,10.71787,76.55606,0.204382,1.567974,0,0,9.012
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,7.740856,3.33,0,-1,0,3.33,0,0,4.410856,5.184942,0,3.505263,3.33,0,0,3.459698,7.511546,0,3.505263,-3.505263,7.022998,50.16417,0.204382,8.514942,0,0,7.511546
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.372307,3.33,0,-1,0,3.33,0,0,0.0423074,0.3795381,0,3.505263,3.33,0,0,7.354435,4.006283,0,3.505263,-3.505263,3.328127,23.77229,0.204382,3.709538,0,0,4.006283
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24917,0.5010197,0,0,0,3.328127,23.77229,0.204382,0,0,0,0.5010197
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24917,0.5010197,0,0,0,3.328127,23.77229,0.204382,0,0,0,0.5010197
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.196254,0.4759687,0,-1,0,0.4759687,0,0,0.7202857,0.8399111,0,0.5010197,0.4759687,0,0,11.24917,0.5010197,0,0.5010197,-0.5010197,2.800006,20,0.204382,1.31588,0,0,0.5010197
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3457694,0,0,-1,0,0,0,0,0.3457694,0.3803464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204382,0.3803464,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4297093,0,0,-1,0,0,0,0,0.4297093,0.4726802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204382,0.4726802,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.9912715,0,0,-1,0,0,0,0,0.9912715,1.090399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204382,1.090399,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1069516,0,0,-1,0,0,0,0,0.1069516,0.1176467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204382,0.1176467,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.7641407,0.7641407,4.269404,0,1.330547,0.7641407,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.204451,0.8405547,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.608282,1.608282,4.883425,0,1.498175,1.608282,14.29069,0,0,0,0.2298346,0,0,3.275143,3.111386,8.475861,2.997,3.34122,0,3.34122,9.128881,65.20616,0.2045612,1.76911,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,3.661729,3.661729,5,0,1.53,3.661729,31.19216,0,0,0,1.142173,0,0,1.338271,1.271357,5.13464,6.004098,2.41353,0,2.41353,11.41856,81.56095,0.2046318,4.027902,0.913738,5,7.146271
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.962564,1.962564,0,0,0,1.962564,118.249,0,0,0,2.320712,2.065856,1.962564,0,0,2.72111,8.176275,0.2548553,0,0.2548553,11.66033,83.28793,0.2046166,2.15882,1.856569,0,10.49699
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.462008,3.33,0,-1,0,3.33,84.22337,0,0.1320083,0.4782091,2.804638,3.505263,3.33,0,0,2.466255,8.405644,0,0.7006248,-0.7006248,10.92181,78.01277,0.2046166,3.808209,2.243711,0,11.21028
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,-1,0,0,0,0,0,0,2.85464,0,0,0,0,3.244727,7.70502,2.85464,0,2.85464,13.62996,97.35665,0.2044459,0,2.283712,0,10.55966
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,-1,0,0,0,2.06536,0,0,2.455447,0,0,0,0,0.3900871,10.2742,0.3900871,0,0.3900871,14.00003,100,0.2044226,0,1.964357,0,12.72964
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.098726,1.098726,0,-1,0,1.098726,290.3248,2.033319,0,0,3.189873,1.156553,1.098726,0,0,0,10.62527,0,0,0,14.00003,100,0.2044226,1.208598,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,6.367929,3.33,0,-1,0,3.33,98.72451,0,3.037929,3.674722,3.287526,3.505263,3.33,0,0,0,10.62527,0,0.217737,-0.217737,13.77051,98.36061,0.2044226,7.004722,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.028678,2.028678,0,-1,0,2.028678,157.6802,0.8214436,0,0,3.198824,2.13545,2.028678,0,0,0.24193,10.40754,0.24193,0,0.24193,14.00003,100,0.2044081,2.231546,2.559059,0,13.60636
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4082955,0.4082955,0,-1,0,0.4082955,597.4576,2.009608,0,0,2.439392,0.4297847,0.4082955,0,0,0,10.62527,0,0,0,14.00003,100,0.2044081,0.449125,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.436251,3.33,0,-1,0,3.33,48.0269,0,0.1062515,0.4498766,1.599296,3.505263,3.33,0,0,0,10.62527,0,1.905967,-1.905967,11.99096,85.64956,0.2044081,3.779877,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.443493,2.443493,0,-1,0,2.443493,21.31317,0,4.440892E-16,0,0.5207858,2.572098,2.443493,0,0,2.117742,8.719307,0,2.051312,-2.051312,9.82869,70.20478,0.2044081,2.687842,0.4166286,0,9.240092
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.91323,1.91323,0,-1,0,1.91323,0,0,0,0,0,2.013926,1.91323,0,0,4.396977,6.667995,0,2.013926,-2.013926,7.705825,55.0415,0.2044081,2.104553,0,0,6.667995
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.748943,3.33,0,-1,0,3.33,0,0,0.4189427,0.793837,0,3.505263,3.33,0,0,6.634673,4.654069,0,3.505263,-3.505263,4.010953,28.64961,0.2044081,4.123837,0,0,4.654069
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52941,1.148806,0,0,0,4.010953,28.64961,0.2044081,0,0,0,1.148806
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52941,1.148806,0,0,0,4.010953,28.64961,0.2044081,0,0,0,1.148806
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52941,1.148806,0,0,0,4.010953,28.64961,0.2044081,0,0,0,1.148806
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.8924914,0.8924914,0,-1,0,0.8924914,0,0,1.110223E-16,0,0,0.9394646,0.8924914,0,0,10.52941,1.148806,0,0.9394646,-0.9394646,3.020671,21.57618,0.2044081,0.9817406,0,0,1.148806
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.676654,0.1988741,0,-1,0,0.1988741,0,0,0.47778,0.5454453,0,0.2093412,0.1988741,0,0,11.57326,0.2093412,0,0.2093412,-0.2093412,2.800006,20,0.2044081,0.7443195,0,0,0.2093412
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.575959,0,0,-1,0,0,0,0,0.575959,0.6335549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044081,0.6335549,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044081,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.8897704,0,0,-1,0,0,0,0,0.8897704,0.9787475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044081,0.9787475,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.556959,0,0,-1,0,0,0,0,1.556959,1.712655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044081,1.712655,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044081,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1018865,0.1018865,3.60715,0,1.149752,0.1018865,142.7479,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2044095,0.1120752,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.240972,1.240972,4.746235,0,1.460722,1.240972,78.33607,4.440892E-16,0,0,0.972129,0,0,3.505263,3.33,8.33042,3.127897,4.302129,0,4.302129,10.17846,72.70312,0.2044622,1.36507,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.152319,0,0.752583,0,0,0,0,0,1.983588,0,0,2.152319,2.044703,4.02829,6.999813,4.02829,0,4.02829,14.00003,100,0.2043021,0,1.58687,5,8.9834
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.884031,2.884031,0,-1,0,2.884031,99.44515,0,0,0,2.868029,3.035822,2.884031,0,0,0,10.62527,0,0.1677932,-0.1677932,13.82316,98.73665,0.2043021,3.172434,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,-1,0,0,0,3.133703,0,0,3.32014,0,0,0,0,0.1864368,10.45748,0.1864368,0,0.1864368,14.00003,100,0.204291,0,2.656112,0,13.77762
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.6146714,0.6146714,0,-1,0,0.6146714,766.8357,4.066497,0,0,4.71352,0.6470225,0.6146714,0,0,0,10.62527,0,0,0,14.00003,100,0.204291,0.6761385,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,-1,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204291,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,4.532359,3.33,0,-1,0,3.33,145.9355,1.354387,1.202359,1.655595,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.204291,4.985595,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204291,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.510824,2.510824,0,-1,0,2.510824,132.3086,0.6790626,0,0,3.322036,2.642973,2.510824,0,0,0,10.62527,0,0,0,14.00003,100,0.204291,2.761907,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.682159,2.682159,0,-1,0,2.682159,74.76887,0,0,0,2.00542,2.823326,2.682159,0,0,0,10.62527,0,0.8179054,-0.8179054,13.13788,93.84181,0.204291,2.950375,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3843234,0.3843234,0,-1,0,0.3843234,197.7157,0,0,0,0.7598678,0.4045509,0.3843234,0,0,0.9087838,9.807369,0.3553168,0,0.3553168,13.47496,96.24954,0.2042699,0.4227557,0.6078942,0,10.56724
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.690053,3.33,0,-1,0,3.33,0,0,1.360053,1.829058,0,3.505263,3.33,0,0,0.553467,10.12715,0,3.505263,-3.505263,9.780091,69.85766,0.2042699,5.159059,0,0,10.12715
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.453981,1.453981,0,-1,0,1.453981,0,0,2.220446E-16,0,0,1.530506,1.453981,0,0,4.448204,6.621891,0,1.530506,-1.530506,8.166796,58.33414,0.2042699,1.599379,0,0,6.621891
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.9837977,0.9837977,0,-1,0,0.9837977,0,0,1.110223E-16,0,0,1.035577,0.9837977,0,0,6.148766,5.091384,0,1.035577,-1.035577,7.075202,50.53706,0.2042699,1.082178,0,0,5.091384
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.299407,4.055808,0,0,0,7.075202,50.53706,0.2042699,0,0,0,4.055808
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.9114716,0.9114716,0,-1,0,0.9114716,0,0,1.110223E-16,0,0,0.9594438,0.9114716,0,0,7.299407,4.055808,0,0.9594438,-0.9594438,6.06386,43.3132,0.2042699,1.002619,0,0,4.055808
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4099955,0.4099955,0,-1,0,0.4099955,0,0,5.551115E-17,0,0,0.4315742,0.4099955,0,0,8.365456,3.096364,0,0.4315742,-0.4315742,5.608941,40.06378,0.2042699,0.450995,0,0,3.096364
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3313568,0.3313568,0,-1,0,0.3313568,0,0,5.551115E-17,0,0,0.3487966,0.3313568,0,0,8.844982,2.66479,0,0.3487966,-0.3487966,5.241277,37.43762,0.2042699,0.3644925,0,0,2.66479
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.232534,2.315993,0,0,0,5.241277,37.43762,0.2042699,0,0,0,2.315993
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.67217,1.67217,0,-1,0,1.67217,0,0,2.220446E-16,0,0,1.760178,1.67217,0,0,9.232534,2.315993,0,1.760178,-1.760178,3.385886,24.18485,0.2042699,1.839386,0,0,2.315993
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.6574472,0.5280241,0,-1,0,0.5280241,0,0,0.1294231,0.1951678,0,0.5558149,0.5280241,0,0,11.18829,0.5558149,0,0.5558149,-0.5558149,2.800006,20,0.2042699,0.723192,0,0,0.5558149
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.7716894,0,0,-1,0,0,0,0,0.7716894,0.8488582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042699,0.8488582,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.7094079,0.7094079,4.214671,0,1.315605,0.7094079,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2043336,0.7803487,0,5,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.018461,1.018461,4.523724,0,1.399977,1.018461,5.08175,4.440892E-16,0,0,0.05175565,0,0,3.505263,3.33,8.475861,2.997,3.381756,0,3.381756,9.167336,65.48084,0.2044214,1.120307,0.04140452,5,3.048756
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.281732,3.281732,5,0,1.53,3.281732,25.86884,0,0,0,0.8489462,0,0,1.718268,1.632354,5.094105,6.04058,2.481301,0,2.481301,11.5213,82.29487,0.2044965,3.609905,0.679157,5,6.889526
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,2.612804,8.27375,1.868109,0,1.868109,13.29355,94.95373,0.2043856,0,1.494487,0,10.14186
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,2.586181,0,0,3.330876,0,0,0,0,0.7446952,9.955049,0.7446952,0,0.7446952,14.00003,100,0.2043414,0,2.664701,0,13.28592
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.174947,2.174947,0,-1,0,2.174947,149.6242,0.9648296,0,0,3.254248,2.289418,2.174947,0,0,0,10.62527,0,0,0,14.00003,100,0.2043414,2.392442,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.019809,3.019809,0,-1,0,3.019809,149.7251,1.342666,0,0,4.521412,3.178746,3.019809,0,0,0,10.62527,0,0,0,14.00003,100,0.2043414,3.32179,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.525927,3.33,0,-1,0,3.33,139.6154,1.143931,0.1959265,0.5485191,4.649194,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2043414,3.878519,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.022166,2.022166,0,-1,0,2.022166,189.2377,1.698105,0,0,3.826701,2.128596,2.022166,0,0,0,10.62527,0,0,0,14.00003,100,0.2043414,2.224383,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043414,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,4.426319,3.33,0,-1,0,3.33,63.233,0,1.096319,1.538951,2.105659,3.505263,3.33,0,0,0,10.62527,0,1.399604,-1.399604,12.52472,89.46207,0.2043414,4.868951,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0,0,0,0.8585823,0,0,0,0,1.555116,9.22567,0.8585823,0,0.8585823,13.33924,95.28008,0.2042906,0,0.6868659,0,10.08425
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.1961,2.1961,0,-1,0,2.1961,27.51997,0,4.440892E-16,0,0.6043661,2.311684,2.1961,0,0,0.6965336,9.998394,0,1.707318,-1.707318,11.53957,82.42532,0.2042906,2.415709,0.4834929,0,10.60276
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,7.204961,3.33,0,-1,0,3.33,0,0,3.874961,4.595457,0,3.505263,3.33,0,0,2.593553,8.291076,0,3.505263,-3.505263,7.844696,56.03343,0.2042906,7.925457,0,0,8.291076
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,5.964449,3.33,0,-1,0,3.33,0,0,2.634449,3.230894,0,3.505263,3.33,0,0,6.48829,4.785813,0,3.505263,-3.505263,4.149824,29.64154,0.2042906,6.560894,0,0,4.785813
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,6.749103,1.216522,0,-1,0,1.216522,0,0,5.532581,6.207491,0,1.28055,1.216522,0,0,10.38303,1.28055,0,1.28055,-1.28055,2.800006,20,0.2042906,7.424013,0,0,1.28055
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,5.622901,0,0,-1,0,0,0,0,5.622901,6.185191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042906,6.185191,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.4679253,0,0,-1,0,0,0,0,0.4679253,0.5147178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042906,0.5147178,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2732899,0,0,-1,0,0,0,0,0.2732899,0.3006189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042906,0.3006189,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.6206794,0,0,-1,0,0,0,0,0.6206794,0.6827473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042906,0.6827473,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3471818,0,0,-1,0,0,0,0,0.3471818,0.3819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042906,0.3819,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.7359633,0,0,-1,0,0,0,0,0.7359633,0.8095596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042906,0.8095596,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.565774,0,0,-1,0,0,0,0,0.565774,0.6223513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042906,0.6223513,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.756915,0,0,-1,0,0,0,0,0.756915,0.8326065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042906,0.8326065,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2748595,0.2748595,3.780123,0,1.196973,0.2748595,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2043158,0.3023454,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.758312,0.758312,4.263575,0,1.328956,0.758312,9.77455,4.440892E-16,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2043791,0.8341432,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.687396,2.687396,5,0,1.53,2.687396,18.13788,0,0,0,0.4874366,0,0,2.312604,2.196974,5.071739,6.060709,2.684411,0,2.684411,11.73521,83.82276,0.2044639,2.956135,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.502748,2.502748,0,0,0,2.502748,58.26401,0,0,0,1.458201,2.634471,2.502748,0,0,2.387328,8.476679,0,1.17627,-1.17627,10.49531,74.96636,0.2044639,2.753023,1.166561,0,9.93488
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.974086,1.974086,0,-1,0,1.974086,170.4853,0,0,0,3.365525,2.077985,1.974086,0,0,3.694295,7.300409,1.287541,0,1.287541,11.71678,83.69112,0.2043878,2.171494,2.69242,0,10.66593
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.748083,2.748083,0,-1,0,2.748083,112.8364,0,0,0,3.100838,2.892719,2.748083,0,0,2.406754,8.459195,0.2081191,0,0.2081191,11.91422,85.10139,0.2043755,3.022891,2.48067,0,11.56003
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.430775,2.430775,0,-1,0,2.430775,145.7051,0,0,0,3.541762,2.55871,2.430775,0,0,2.198635,8.646502,0.9830516,0,0.9830516,12.84682,91.76285,0.2043175,2.673852,2.83341,0,12.18826
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.165359,2.165359,0,-1,0,2.165359,173.7712,0.2678623,0,0,3.762771,2.279325,2.165359,0,0,1.215584,9.531249,1.215584,0,1.215584,14.00003,100,0.2042457,2.381895,3.010217,0,13.29402
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.318414,1.318414,0,-1,0,1.318414,335.8569,3.04018,0,0,4.427984,1.387804,1.318414,0,0,0,10.62527,0,0,0,14.00003,100,0.2042457,1.450255,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.499024,2.499024,0,-1,0,2.499024,84.84144,0,0,0,2.120208,2.630552,2.499024,0,0,0,10.62527,0,0.5103437,-0.5103437,13.46208,96.15751,0.2042457,2.748927,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.9883837,0.9883837,0,-1,0,0.9883837,217.7624,0.5448755,0,0,2.152328,1.040404,0.9883837,0,0,0.5670485,10.11493,0.5670485,0,0.5670485,14.00003,100,0.2042122,1.087222,1.721862,0,12.26726
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.366571,1.366571,0,-1,0,1.366571,65.4527,0,0,0,0.8944578,1.438496,1.366571,0,0,0,10.62527,0,0.5440383,-0.5440383,13.42656,95.90382,0.2042122,1.503228,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0,0,0,0.4283577,0,0,0,0,0.604487,10.08124,0.4283577,0,0.4283577,13.83294,98.8065,0.2041869,0,0.3426861,0,10.50959
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.8320449,0.8320449,0,-1,0,0.8320449,0,0,0,0,0,0.8758367,0.8320449,0,0,0.1761293,10.46676,0,0.8758367,-0.8758367,12.90972,92.21213,0.2041869,0.9152494,0,0,10.46676
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.137323,3.137323,0,-1,0,3.137323,0,0,4.440892E-16,0.1210556,0,3.302446,3.137323,0,0,1.149281,9.590921,0,3.302446,-3.302446,9.42864,67.3473,0.2041869,3.451056,0,0,9.590921
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.818665,6.288476,0,0,0,9.42864,67.3473,0.2041869,0,0,0,6.288476
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,4.866001,3.33,0,-1,0,3.33,0,0,1.536001,2.022601,0,3.505263,3.33,0,0,4.818665,6.288476,0,3.505263,-3.505263,5.733769,40.95541,0.2041869,5.352601,0,0,6.288476
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.713402,2.783212,0,0,0,5.733769,40.95541,0.2041869,0,0,0,2.783212
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.5351064,0.5351064,0,-1,0,0.5351064,0,0,0,0,0,0.5632699,0.5351064,0,0,8.713402,2.783212,0,0.5632699,-0.5632699,5.14003,36.71443,0.2041869,0.588617,0,0,2.783212
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2789131,0.2789131,0,-1,0,0.2789131,0,0,5.551115E-17,0,0,0.2935928,0.2789131,0,0,9.339257,2.219942,0,0.2935928,-0.2935928,4.830556,34.50391,0.2041869,0.3068044,0,0,2.219942
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.5966301,0.5966301,0,-1,0,0.5966301,0,0,1.110223E-16,0,0,0.6280317,0.5966301,0,0,9.665472,1.92635,0,0.6280317,-0.6280317,4.168553,29.77532,0.2041869,0.6562931,0,0,1.92635
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.208496,1.208496,0,-1,0,1.208496,0,0,2.220446E-16,0.09594405,0,1.272102,1.208496,0,0,10.36329,1.298318,0,1.272102,-1.272102,2.82764,20.19739,0.2041869,1.329346,0,0,1.298318
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.6304699,0.0249056,0,-1,0,0.0249056,0,0,0.6055644,0.6686113,0,0.02621642,0.0249056,0,0,11.77673,0.02621642,0,0.02621642,-0.02621642,2.800006,20,0.2041869,0.6935169,0,0,0.02621642
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01603633,0,0,-1,0,0,0,0,0.01603633,0.01763996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041869,0.01763996,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.495383,1.495383,5,0,1.53,1.495383,0,0,0,0,0,0,0,3.504617,3.329386,11.80586,0,3.329386,0,3.329386,5.958539,42.56091,0.2042976,1.644921,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.476474,2.996448,3.441413,0,3.441413,9.223351,65.88094,0.2042921,0,0.08913062,5,3.107861
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.810219,2.810219,5,0,1.53,2.810219,25.32228,0,0,0,0.7116114,0,0,2.189781,2.080292,5.03506,6.093719,2.791904,0,2.791904,11.87198,84.79971,0.2043782,3.091241,0.5692891,5,6.805331
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,2.243157,8.606433,1.182365,0,1.182365,12.99367,92.81176,0.2043086,0,0.9458919,0,9.788798
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,5.268969,3.33,0,-1,0,3.33,81.40122,0,1.938969,2.465865,2.710661,3.505263,3.33,0,0,1.060792,9.670562,0,0.7946025,-0.7946025,12.15609,86.82903,0.2043086,5.795866,2.168529,0,12.38122
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.366154,1.366154,0,-1,0,1.366154,231.5456,0,0,0,3.163269,1.438057,1.366154,0,0,1.943684,8.875959,1.725212,0,1.725212,13.79277,98.51957,0.2042072,1.502769,2.530615,0,12.03923
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,4.727223,3.33,0,-1,0,3.33,42.01298,4.440892E-16,1.397223,1.869945,1.399032,3.505263,3.33,0,0,0.2184715,10.42865,0,2.106231,-2.106231,11.57261,82.6613,0.2042072,5.199945,1.119226,0,11.82768
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,6.894531,3.33,0,-1,0,3.33,83.51776,0,3.564531,4.253984,2.781142,3.505263,3.33,0,0,2.558728,8.322419,0,0.7241216,-0.7241216,10.80931,77.20924,0.2042072,7.583984,2.224913,0,11.10356
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.379646,3.33,0,-1,0,3.33,92.85519,4.440892E-16,0.04964571,0.3876103,3.092078,3.505263,3.33,0,0,3.363308,7.598297,0,0.4131851,-0.4131851,10.37378,74.09827,0.2042072,3.71761,2.473662,0,10.69038
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.040612,3.33,0,-1,0,3.33,57.52876,0,0.7106124,1.114674,1.915708,3.505263,3.33,0,0,3.822402,7.185112,0,1.589555,-1.589555,8.69824,62.13017,0.2042072,4.444674,1.532566,0,9.10082
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.336102,2.336102,0,-1,0,2.336102,66.37327,0,4.440892E-16,0,1.550547,2.459055,2.336102,0,0,5.588575,5.595557,0,0.9085074,-0.9085074,7.74059,55.28981,0.2042072,2.569712,1.240438,0,7.146104
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.513985,3.33,0,-1,0,3.33,46.41882,0,0.1839847,0.5353832,1.545747,3.505263,3.33,0,0,6.598028,4.687049,0,1.959516,-1.959516,5.675078,40.53619,0.2042072,3.865383,1.236597,0,6.232796
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0,0,0,0.8043527,0,0,0,0,8.775268,2.727533,0.8043527,0,0.8043527,6.438154,45.98672,0.2041599,0,0.6434822,0,3.531886
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.122746,3.278878,0,-1,0,3.278878,0,0,0.8438674,1.256142,0,3.451451,3.278878,0,0,7.970915,3.451451,0,3.451451,-3.451451,2.800006,20,0.2041599,4.53502,0,0,3.451451
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.758756,0,0,-1,0,0,0,0,3.758756,4.134631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,4.134631,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.588966,0,0,-1,0,0,0,0,3.588966,3.947863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,3.947863,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.039948,0,0,-1,0,0,0,0,6.039948,6.643943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,6.643943,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.4252796,0,0,-1,0,0,0,0,0.4252796,0.4678076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,0.4678076,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.4040983,0,0,-1,0,0,0,0,0.4040983,0.4445081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,0.4445081,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.842655,0,0,-1,0,0,0,0,1.842655,2.02692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,2.02692,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,0,0,0,0
