Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1175693,0,0,-1,0,0,0,0,0.1175693,0.1293262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,0.1293262,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.069088,0,0,-1,0,0,0,0,1.069088,1.175997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,1.175997,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041599,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2041443,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2040756,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.932667,2.932667,4.615335,0,1.424986,2.932667,63.45266,0,0,0,1.860855,0,0,1.682667,1.598534,10.37149,1.290937,3.459389,0,3.459389,7.442637,53.16159,0.2041661,3.225934,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.411172,3.33,0,-1,0,3.33,94.68166,0,0.08117165,0.4222888,3.152899,3.505263,3.33,0,0,6.912097,4.404387,0,0.3523639,-0.3523639,7.071213,50.50856,0.2041661,3.752289,2.522319,0,7.557287
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,4.757219,3.33,0,-1,0,3.33,73.09509,0,1.427219,1.902941,2.434066,3.505263,3.33,0,0,7.303612,4.052023,0,1.071197,-1.071197,5.942073,42.44329,0.2041661,5.232941,1.947253,0,6.48609
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,4.642987,3.33,0,-1,0,3.33,89.36022,0,1.312987,1.777285,2.975695,3.505263,3.33,0,0,8.493831,2.980827,0,0.5295678,-0.5295678,5.383859,38.45606,0.2041661,5.107285,2.380556,0,5.956522
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.8278,2.8278,0,-1,0,2.8278,140.2218,0,0,0.02849748,3.965192,2.976631,2.8278,0,0,9.082239,2.451259,0.9885604,0,0.9885604,6.32169,45.15484,0.2041081,3.11058,3.172153,0,6.416451
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.118464,3.118464,0,-1,0,3.118464,119.2031,0,0,0.1003099,3.717304,3.282593,3.118464,0,0,8.093678,3.340963,0.4347109,0,0.4347109,6.734093,48.10057,0.2040827,3.43031,2.973843,0,7.058268
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.374537,1.374537,0,-1,0,1.374537,296.8291,0,0,0,4.080027,1.446881,1.374537,0,0,7.658968,3.732203,2.633145,0,2.633145,9.232114,65.94353,0.2039284,1.511991,3.264021,0,7.81223
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,0,0,0,3.234886,0,0,0,0,5.025823,6.102034,3.234886,0,3.234886,12.301,87.86408,0.2037392,0,2.587909,0,9.33692
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,3.977029,3.33,0,-1,0,3.33,62.51352,0,0.6470287,1.044732,2.0817,3.505263,3.33,0,0,1.790937,9.013432,0,1.423563,-1.423563,10.80043,77.14577,0.2037392,4.374732,1.66536,0,11.09513
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.181115,2.181115,0,-1,0,2.181115,38.85819,0,4.440892E-16,0,0.8475419,2.295911,2.181115,0,0,3.372673,7.589869,0,1.448369,-1.448369,9.273714,66.24068,0.2037392,2.399227,0.6780335,0,8.43741
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.981972,6.1415,0,0,0,9.273714,66.24068,0.2037392,0,0,0,6.1415
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.041246,1.041246,0,-1,0,1.041246,0,0,0,0,0,1.096049,1.041246,0,0,4.981972,6.1415,0,1.096049,-1.096049,8.118378,57.9883,0.2037392,1.145371,0,0,6.1415
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.370992,1.370992,0,-1,0,1.370992,0,0,2.220446E-16,0,0,1.44315,1.370992,0,0,6.199804,5.045451,0,1.44315,-1.44315,6.597165,47.12251,0.2037392,1.508091,0,0,5.045451
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.131369,3.33,0,-1,0,3.33,0,0,1.801369,2.314506,0,3.505263,3.33,0,0,7.803303,3.602301,0,3.505263,-3.505263,2.902293,20.73062,0.2037392,5.644506,0,0,3.602301
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.205243,0.09218632,0,-1,0,0.09218632,0,0,1.113057,1.233581,0,0.09703823,0.09218632,0,0,11.69804,0.09703823,0,0.09703823,-0.09703823,2.800006,20,0.2037392,1.325768,0,0,0.09703823
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.6131886,0,0,-1,0,0,0,0,0.6131886,0.6745074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037392,0.6745074,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.7940274,0,0,-1,0,0,0,0,0.7940274,0.8734302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037392,0.8734302,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.5906659,0,0,-1,0,0,0,0,0.5906659,0.6497325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037392,0.6497325,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1558212,0,0,-1,0,0,0,0,0.1558212,0.1714033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037392,0.1714033,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4197466,0,0,-1,0,0,0,0,0.4197466,0.4617213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037392,0.4617213,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.4465002,0,0,-1,0,0,0,0,0.4465002,0.4911502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037392,0.4911502,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.4263226,0.4263226,3.931586,0,1.238323,0.4263226,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2037779,0.4689549,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2879855,0.2879855,3.793249,0,1.200557,0.2879855,26.33359,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2038001,0.3167841,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.5519985,0.5519985,4.057261,0,1.272632,0.5519985,122.5648,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2038101,0.6071984,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,4.194332,4.194332,3.471615,0,1.112751,4.194332,43.49255,2.220446E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2038357,4.613765,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.714695,2.714695,0,-1,0,2.714695,109.9649,0.1276387,0,0,2.985212,2.857574,2.714695,0,0,0,10.62527,0,0,0,14.00003,100,0.2038357,2.986165,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.451281,3.33,0,-1,0,3.33,108.3486,0.1027452,0.1212811,0.4664092,3.608008,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038357,3.796409,2.886407,0,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.260116,1.260116,0,-1,0,1.260116,341.5317,2.977257,0,0,4.303695,1.326438,1.260116,0,0,0,10.62527,0,0,0,14.00003,100,0.2038357,1.386127,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.279202,1.279202,0,-1,0,1.279202,323.5647,2.792517,0,0,4.139046,1.346528,1.279202,0,0,0,10.62527,0,0,0,14.00003,100,0.2038357,1.407122,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,-1,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038357,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.4435872,0.4435872,0,-1,0,0.4435872,749.5248,2.857862,0,0,3.324796,0.4669339,0.4435872,0,0,0,10.62527,0,0,0,14.00003,100,0.2038357,0.4879459,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.099748,3.099748,0,-1,0,3.099748,71.8031,0,0,0.07972334,2.225716,3.262893,3.099748,0,0,0,10.62527,0,1.037178,-1.037178,12.90675,92.19086,0.2038357,3.409723,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.442917,1.442917,0,-1,0,1.442917,62.83353,0,2.220446E-16,0,0.9066358,1.51886,1.442917,0,0,1.152419,9.588097,0,0.6122244,-0.6122244,12.26141,87.58129,0.2038357,1.587209,0.7253087,0,10.49473
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.589916,1.589916,0,-1,0,1.589916,39.55109,0,2.220446E-16,0,0.6288293,1.673596,1.589916,0,0,1.832669,8.975872,0,1.044767,-1.044767,11.16012,79.71502,0.2038357,1.748908,0.5030634,0,9.604702
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.211429,1.211429,0,-1,0,1.211429,0,0,2.220446E-16,0,0,1.275188,1.211429,0,0,2.993521,7.931105,0,1.275188,-1.275188,9.815958,70.11385,0.2038357,1.332572,0,0,7.931105
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.6598813,0.6598813,0,-1,0,0.6598813,0,0,1.110223E-16,0,0,0.6946119,0.6598813,0,0,4.410397,6.655917,0,0.6946119,-0.6946119,9.083773,64.88396,0.2038357,0.7258695,0,0,6.655917
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.182188,5.961305,0,0,0,9.083773,64.88396,0.2038357,0,0,0,5.961305
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.01857,1.01857,0,-1,0,1.01857,0,0,0,0,0,1.072179,1.01857,0,0,5.182188,5.961305,0,1.072179,-1.072179,7.953597,56.81129,0.2038357,1.120427,0,0,5.961305
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.5246689,0.5246689,0,-1,0,0.5246689,0,0,0,0,0,0.552283,0.5246689,0,0,6.373498,4.889126,0,0.552283,-0.552283,7.371439,52.65303,0.2038357,0.5771358,0,0,4.889126
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2988676,0.2988676,0,-1,0,0.2988676,0,0,5.551115E-17,0,0,0.3145974,0.2988676,0,0,6.987146,4.336843,0,0.3145974,-0.3145974,7.039824,50.28436,0.2038357,0.3287543,0,0,4.336843
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.8869488,0.8869488,0,-1,0,0.8869488,0,0,1.110223E-16,0,0,0.9336303,0.8869488,0,0,7.336699,4.022245,0,0.9336303,-0.9336303,6.055692,43.25486,0.2038357,0.9756437,0,0,4.022245
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.32156,0.32156,0,-1,0,0.32156,0,0,5.551115E-17,0,0,0.3384842,0.32156,0,0,8.374065,3.088615,0,0.3384842,-0.3384842,5.698898,40.70633,0.2038357,0.353716,0,0,3.088615
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5126565,0.5126565,0,-1,0,0.5126565,0,0,0,0,0,0.5396384,0.5126565,0,0,8.750159,2.750131,0,0.5396384,-0.5396384,5.130069,36.64328,0.2038357,0.5639222,0,0,2.750131
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1310346,0.1310346,0,-1,0,0.1310346,0,0,2.775558E-17,0,0,0.1379311,0.1310346,0,0,9.349757,2.210493,0,0.1379311,-0.1379311,4.984677,35.60477,0.2038357,0.144138,0,0,2.210493
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.197886,1.197886,0,-1,0,1.197886,0,0,2.220446E-16,0,0,1.260933,1.197886,0,0,9.503015,2.072562,0,1.260933,-1.260933,3.655537,26.11093,0.2038357,1.317675,0,0,2.072562
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5076039,0.5076039,0,0,0,0.5076039,0,0,0,0,0,0.5343199,0.5076039,0,0,10.90405,0.8116286,0,0.5343199,-0.5343199,3.092315,22.08792,0.2038357,0.5583643,0,0,0.8116286
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3860201,0.3860201,3.891283,0,1.22732,0.3860201,29.91859,4.440892E-16,0,0,0.1154918,0,0,3.505263,3.33,11.49774,0.2773087,3.445492,0,3.445492,6.360995,45.43559,0.2038639,0.4246221,0.09239341,5,0.3928005
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.723349,1.723349,5,0,1.53,1.723349,53.87519,0,0,0,0.9284578,0,0,3.276651,3.112818,8.052248,3.378251,4.041276,0,4.041276,10.19489,72.82047,0.2039534,1.895684,0.7427663,5,4.306709
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.356243,3.356243,5,0,1.53,3.356243,63.85292,0,0,0,2.143059,0,0,1.643757,1.561569,4.010972,7.015399,3.704628,0,3.704628,13.7094,97.92413,0.2040561,3.691867,1.714447,5,9.158459
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.281958,3.281958,0,-1,0,3.281958,90.62769,0,0,0.2801533,2.974363,3.454692,3.281958,0,0,0.3063433,10.34957,0,0.4803296,-0.4803296,13.20309,94.30762,0.2040561,3.610153,2.37949,0,13.32393
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.804116,2.804116,0,-1,0,2.804116,116.3025,0,0,0,3.261256,2.951701,2.804116,0,0,0.8400428,9.869236,0.3095548,0,0.3095548,13.49676,96.40526,0.2040381,3.084527,2.609004,0,13.13049
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,6.336448,3.33,0,-1,0,3.33,100.7643,0,3.006448,3.640093,3.35545,3.505263,3.33,0,0,0.5304881,10.14783,0,0.1498131,-0.1498131,13.33885,95.27728,0.2040381,6.970093,2.68436,0,13.50329
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.473027,2.473027,0,-1,0,2.473027,125.5853,0,0,0,3.105758,2.603187,2.473027,0,0,0.696947,9.998022,0.5025718,0,0.5025718,13.81563,98.68285,0.2040089,2.72033,2.484607,0,13.10378
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,-1,0,0,0,2.404845,0,0,2.599221,0,0,0,0,0.1943752,10.45034,0.1943752,0,0.1943752,14.00003,100,0.2039976,0,2.079376,0,13.04956
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039976,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039976,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,4.825254,3.33,0,-1,0,3.33,40.15798,0,1.495254,1.97778,1.337261,3.505263,3.33,0,0,0,10.62527,0,2.168002,-2.168002,11.71475,83.67664,0.2039976,5.30778,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.21858,3.21858,0,-1,0,3.21858,23.02804,0,4.440892E-16,0.2104384,0.7411759,3.387979,3.21858,0,0,2.408891,8.457272,0,2.646803,-2.646803,8.924777,63.74828,0.2039976,3.540438,0.5929407,0,9.198448
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.349784,5.810468,0,0,0,8.924777,63.74828,0.2039976,0,0,0,5.810468
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.137466,1.137466,0,-1,0,1.137466,0,0,0,0,0,1.197333,1.137466,0,0,5.349784,5.810468,0,1.197333,-1.197333,7.662678,54.7333,0.2039976,1.251212,0,0,5.810468
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.826785,3.33,0,-1,0,3.33,0,0,1.496785,1.979464,0,3.505263,3.33,0,0,6.680154,4.613136,0,3.505263,-3.505263,3.967806,28.34142,0.2039976,5.309464,0,0,4.613136
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.167747,1.052479,0,-1,0,1.052479,0,0,2.115268,2.432042,0,1.107873,1.052479,0,0,10.57489,1.107873,0,1.107873,-1.107873,2.800006,20,0.2039976,3.484521,0,0,1.107873
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2169429,0,0,-1,0,0,0,0,0.2169429,0.2386371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039976,0.2386371,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.03623774,0,0,-1,0,0,0,0,0.03623774,0.03986151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039976,0.03986151,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3238999,0,0,-1,0,0,0,0,0.3238999,0.3562899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039976,0.3562899,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.6676766,0,0,-1,0,0,0,0,0.6676766,0.7344443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039976,0.7344443,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.7748437,0,0,-1,0,0,0,0,0.7748437,0.8523281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039976,0.8523281,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.285831,0,0,-1,0,0,0,0,1.285831,1.414414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039976,1.414414,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.4844024,0,0,-1,0,0,0,0,0.4844024,0.5328426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039976,0.5328426,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.5261,1.5261,5,0,1.53,1.5261,0,0,0,0,0,0,0,3.4739,3.300205,11.80586,0,3.300205,0,3.300205,5.930855,42.36317,0.2041059,1.67871,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.4696184,0.4696184,3.974881,0,1.250143,0.4696184,23.83222,4.440892E-16,0,0,0.1119205,0,0,3.505263,3.33,8.505655,2.970185,3.441921,0,3.441921,9.196148,65.68664,0.2041411,0.5165802,0.08953637,5,3.082105
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.9522942,0.9522942,4.457557,0,1.381913,0.9522942,117.2307,0,0,0,1.116381,0,0,3.505263,3.33,5.063735,6.067913,4.446381,0,4.446381,13.41436,95.81663,0.2041597,1.047524,0.8931049,5,7.184294
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.699449,2.699449,0,0,0,2.699449,72.85693,0,4.440892E-16,0,1.966735,2.841525,2.699449,0,0,0.6173534,10.06966,0,0.8747897,-0.8747897,12.49225,89.23015,0.2041597,2.969394,1.573388,0,12.03639
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,0.3822847,0,0,1.971627,0,0,0,0,1.589342,9.194866,1.589342,0,1.589342,14.00003,100,0.2040676,0,1.577301,0,11.16649
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,-1,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040676,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.348807,2.348807,0,-1,0,2.348807,127.6096,0.5248737,0,0,2.997302,2.472428,2.348807,0,0,0,10.62527,0,0,0,14.00003,100,0.2040676,2.583688,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.195256,2.195256,0,-1,0,2.195256,216.2631,2.436733,0,0,4.747529,2.310796,2.195256,0,0,0,10.62527,0,0,0,14.00003,100,0.2040676,2.414782,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.531947,2.531947,0,-1,0,2.531947,166.5716,1.552297,0,0,4.217505,2.665208,2.531947,0,0,0,10.62527,0,0,0,14.00003,100,0.2040676,2.785142,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.537132,2.537132,0,-1,0,2.537132,163.911,1.487972,0,0,4.158637,2.670665,2.537132,0,0,0,10.62527,0,0,0,14.00003,100,0.2040676,2.790845,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040676,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.537513,3.33,0,-1,0,3.33,45.25629,0,0.2075128,0.5612642,1.507034,3.505263,3.33,0,0,0,10.62527,0,1.998229,-1.998229,11.89371,84.9549,0.2040676,3.891264,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2726418,0.2726418,0,-1,0,0.2726418,234.392,0,0,0,0.6390505,0.2869914,0.2726418,0,0,2.220254,8.627046,0.3520591,0,0.3520591,12.2277,87.34056,0.2040472,0.299906,0.5112404,0,9.266096
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,8.664371,3.33,0,-1,0,3.33,0,0,5.334371,6.200808,0,3.505263,3.33,0,0,1.868195,8.943898,0,3.505263,-3.505263,8.532831,60.94867,0.2040472,9.530807,0,0,8.943898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.36201,3.33,0,-1,0,3.33,0,0,1.032011,1.468212,0,3.505263,3.33,0,0,5.762932,5.438635,0,3.505263,-3.505263,4.837959,34.55678,0.2040472,4.798212,0,0,5.438635
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,8.154821,1.836704,0,-1,0,1.836704,0,0,6.318118,7.1336,0,1.933372,1.836704,0,0,9.657669,1.933372,0,1.933372,-1.933372,2.800006,20,0.2040472,8.970304,0,0,1.933372
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.285532,0,0,-1,0,0,0,0,1.285532,1.414085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040472,1.414085,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040472,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.17761,0,0,-1,0,0,0,0,1.17761,1.295371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040472,1.295371,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2823845,0,0,-1,0,0,0,0,0.2823845,0.310623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040472,0.310623,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.494517,0,0,-1,0,0,0,0,0.494517,0.5439687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040472,0.5439687,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.05601942,0,0,-1,0,0,0,0,0.05601942,0.06162136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040472,0.06162136,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.6709129,0,0,-1,0,0,0,0,0.6709129,0.7380042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040472,0.7380042,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.5796515,0,0,-1,0,0,0,0,0.5796515,0.6376167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040472,0.6376167,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.403031,0.403031,3.908294,0,1.231964,0.403031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2040832,0.443334,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.8961881,0.8961881,4.401451,0,1.366596,0.8961881,5.19882,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2041587,0.9858069,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02401393,0.02401393,3.529277,0,1.128493,0.02401393,1619.441,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2041395,0.02641532,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,5.390662,5.390662,5,0,1.53,5.390662,5.415607,0,8.881784E-16,0,0.2919371,0.411223,0.3906619,0,0,1.380378,9.382935,0,0.1192859,-0.1192859,12.56475,89.74802,0.2041395,5.929728,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.477044,0.477044,0,-1,0,0.477044,216.6985,0,0,0,1.033747,0.5021515,0.477044,0,0,1.512918,9.263648,0.5315958,0,0.5315958,13.06906,93.35027,0.2041088,0.5247484,0.8269979,0,10.2974
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,-1,0,0,0,0,0,0,0.6869884,0,0,0,0,0.9813218,9.742085,0.6869884,0,0.6869884,13.7208,98.00551,0.2040692,0,0.5495907,0,10.42907
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.892482,2.892482,0,-1,0,2.892482,40.97043,0,0,0,1.185062,3.044718,2.892482,0,0,0.2943334,10.36037,0,1.859655,-1.859655,11.76055,84.00376,0.2040692,3.18173,0.9480497,0,11.54544
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,-1,0,0,0,0,0,0,0.5231028,0,0,0,0,2.360617,8.500719,0.5231028,0,0.5231028,12.25681,87.54846,0.204039,0,0.4184822,0,9.023822
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.621323,0.621323,0,-1,0,0.621323,159.7022,0,0,0,0.9922668,0.6540243,0.621323,0,0,1.837514,8.971511,0.3382425,0,0.3382425,12.57769,89.84049,0.2040195,0.6834554,0.7938134,0,9.963778
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0,0,0,0.9624,0,0,0,0,1.499272,9.275929,0.9624,0,0.9624,13.49071,96.362,0.203964,0,0.76992,0,10.23833
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3421884,0.3421884,0,-1,0,0.3421884,189.472,0,0,0,0.6483514,0.3601984,0.3421884,0,0,0.5368719,10.14209,0.288153,0,0.288153,13.76407,98.31461,0.2039474,0.3764073,0.5186811,0,10.79044
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.850339,3.33,0,-1,0,3.33,23.17343,0,0.5203394,0.9053733,0.7716751,3.505263,3.33,0,0,0.2487189,10.40143,0,2.733588,-2.733588,10.88262,77.73283,0.2039474,4.235373,0.6173401,0,11.1731
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.80091,2.80091,0,-1,0,2.80091,16.36477,0,0,0,0.4583624,2.948326,2.80091,0,0,3.286039,7.667839,0,2.489964,-2.489964,8.257965,58.98535,0.2039474,3.081001,0.3666899,0,8.126202
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.052665,5.177876,0,0,0,8.257965,58.98535,0.2039474,0,0,0,5.177876
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.612832,1.612832,0,-1,0,1.612832,0,0,0,0,0,1.697718,1.612832,0,0,6.052665,5.177876,0,1.697718,-1.697718,6.468414,46.20287,0.2039474,1.774115,0,0,5.177876
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,8.083469,3.30615,0,-1,0,3.30615,0,0,4.77732,5.585667,0,3.480158,3.30615,0,0,7.939018,3.480158,0,3.480158,-3.480158,2.800006,20,0.2039474,8.891817,0,0,3.480158
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.080333,0,0,-1,0,0,0,0,5.080333,5.588366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039474,5.588366,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.5651618,0,0,-1,0,0,0,0,0.5651618,0.6216781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039474,0.6216781,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.7210588,0,0,-1,0,0,0,0,0.7210588,0.7931647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039474,0.7931647,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.507378,0,0,-1,0,0,0,0,1.507378,1.658116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039474,1.658116,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.8423893,0,0,-1,0,0,0,0,0.8423893,0.9266282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039474,0.9266282,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.0221,0,0,-1,0,0,0,0,1.0221,1.12431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039474,1.12431,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.185372,0,0,-1,0,0,0,0,1.185372,1.303909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039474,1.303909,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.9436939,0,0,-1,0,0,0,0,0.9436939,1.038063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039474,1.038063,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.137195,1.137195,4.642457,0,1.432391,1.137195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2040462,1.250914,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.7056144,0.7056144,4.210877,0,1.31457,0.7056144,8.963201,8.881784E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2041042,0.7761758,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.490656,2.490656,5,0,1.53,2.490656,20.04411,0,0,0,0.4992297,0,0,2.509344,2.383877,5.082614,6.050921,2.883107,0,2.883107,11.91339,85.09548,0.2041935,2.739721,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01982053,0.01982053,0,0,0,0.01982053,4084.197,0,0,0,0.8095096,0.02086372,0.01982053,0,0,2.199508,8.645718,0.7886459,0,0.7886459,12.66157,90.43958,0.2041481,0.02180259,0.6476077,0,9.455227
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.849785,2.849785,0,-1,0,2.849785,63.29869,0,0,0,1.803876,2.999773,2.849785,0,0,1.410862,9.355498,0,1.195897,-1.195897,11.40098,81.43542,0.2041481,3.134763,1.443101,0,11.15938
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.745609,3.33,0,-1,0,3.33,71.84141,0,0.4156087,0.7901695,2.392319,3.505263,3.33,0,0,2.739636,8.159602,0,1.112944,-1.112944,10.22783,73.05582,0.2041481,4.12017,1.913855,0,10.55192
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,-1,0,0,0,0,0,0,2.609435,0,0,0,0,3.976241,7.046658,2.609435,0,2.609435,12.70336,90.73812,0.2039981,0,2.087548,0,9.656092
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,-1,0,0,0,2.741749,0,0,4.108555,0,0,0,0,1.366806,9.395148,1.366806,0,1.366806,14.00003,100,0.2039196,0,3.286844,0,13.5037
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,4.974061,3.33,0,-1,0,3.33,94.79011,0,1.644061,2.141467,3.156511,3.505263,3.33,0,0,0,10.62527,0,0.3487525,-0.3487525,13.63241,97.37417,0.2039196,5.471467,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.70224,1.70224,0,-1,0,1.70224,81.32512,0,0,0,1.384349,1.791832,1.70224,0,0,0.3875027,10.27652,0,0.407483,-0.407483,13.20289,94.30614,0.2039196,1.872464,1.107479,0,11.66087
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,0.8048558,0,0,1.645117,0,0,0,0,0.8402616,9.869039,0.8402616,0,0.8402616,14.00003,100,0.2038713,0,1.316094,0,11.51416
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038713,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.478452,1.478452,0,-1,0,1.478452,53.34527,0,0,0,0.7886843,1.556265,1.478452,0,0,0,10.62527,0,0.7675812,-0.7675812,13.19093,94.22071,0.2038713,1.626297,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.332716,2.332716,0,-1,0,2.332716,0,0,4.440892E-16,0,0,2.45549,2.332716,0,0,0.852868,9.857693,0,2.45549,-2.45549,10.60261,75.7328,0.2038713,2.565987,0,0,9.857693
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,7.01555,3.33,0,-1,0,3.33,0,0,3.685549,4.387105,0,3.505263,3.33,0,0,3.58119,7.402203,0,3.505263,-3.505263,6.907741,49.34091,0.2038713,7.717104,0,0,7.402203
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.3496,1.3496,0,-1,0,1.3496,0,0,0,0,0,1.420631,1.3496,0,0,7.475927,3.89694,0,1.420631,-1.420631,5.410264,38.64466,0.2038713,1.48456,0,0,3.89694
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.054406,2.476308,0,0,0,5.410264,38.64466,0.2038713,0,0,0,2.476308
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.9987717,0.9987717,0,-1,0,0.9987717,0,0,2.220446E-16,0,0,1.051339,0.9987717,0,0,9.054406,2.476308,0,1.051339,-1.051339,4.302056,30.72891,0.2038713,1.098649,0,0,2.476308
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5160921,0.5160921,0,-1,0,0.5160921,0,0,1.110223E-16,0,0,0.5432549,0.5160921,0,0,10.22256,1.42497,0,0.5432549,-0.5432549,3.729415,26.63862,0.2038713,0.5677013,0,0,1.42497
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.4560614,0.4560614,0,-1,0,0.4560614,0,0,0,0,0,0.4800646,0.4560614,0,0,10.82618,0.8817149,0,0.4800646,-0.4800646,3.223382,23.02411,0.2038713,0.5016676,0,0,0.8817149
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.7428594,0.3815677,0,-1,0,0.3815677,0,0,0.3612916,0.4355776,0,0.4016502,0.3815677,0,0,11.35958,0.4016502,0,0.4016502,-0.4016502,2.800006,20,0.2038713,0.8171453,0,0,0.4016502
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.6046768,0,0,-1,0,0,0,0,0.6046768,0.6651444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038713,0.6651444,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.334869,0,0,-1,0,0,0,0,0.334869,0.3683559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038713,0.3683559,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038713,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.7399284,0.7399284,4.245192,0,1.323937,0.7399284,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039359,0.8139213,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.159926,0.159926,3.665189,0,1.165597,0.159926,187.4909,0,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2039338,0.1759186,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.956416,1.956416,4.782083,0,1.470508,1.956416,67.63035,0,0,0,1.323131,0,0,2.825666,2.684383,4.846014,6.263862,4.007514,0,4.007514,13.20456,94.31808,0.2040051,2.152058,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.464952,2.464952,0,0,0,2.464952,98.4332,0,4.440892E-16,0,2.426331,2.594686,2.464952,0,0,0.8384997,9.870625,0,0.1683552,-0.1683552,13.0271,93.0505,0.2040051,2.711447,1.941064,0,12.29696
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.360983,3.33,0,-1,0,3.33,111.0796,0,0.03098287,0.3670812,3.698949,3.505263,3.33,0,0,1.025561,9.70227,0.1936863,0,0.1936863,13.21084,94.36297,0.203994,3.697081,2.95916,0,13.40122
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,-1,0,0,0,2.959746,0,0,3.791621,0,0,0,0,0.8318747,9.876587,0.8318747,0,0.8318747,14.00003,100,0.2039464,0,3.033297,0,13.66821
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,5.481148,3.33,0,-1,0,3.33,139.4654,1.138934,2.151148,2.699262,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039464,6.029263,3.715358,0,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.9910685,0.9910685,0,-1,0,0.9910685,486.1744,3.775091,0,0,4.818321,1.04323,0.9910685,0,0,0,10.62527,0,0,0,14.00003,100,0.2039464,1.090175,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.459076,3.33,0,-1,0,3.33,134.9174,0.9874862,0.1290758,0.4749834,4.492749,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039464,3.804983,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,4.492776,3.33,0,-1,0,3.33,101.9306,0,1.162776,1.612053,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.2039464,4.942053,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.202749,2.202749,0,-1,0,2.202749,130.9004,0.4414198,0,0,2.883408,2.318683,2.202749,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2039393,2.423024,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.086495,2.086495,0,-1,0,2.086495,96.09567,0,0,0,2.005032,2.196311,2.086495,0,0,0,10.62527,0,0.1912792,-0.1912792,13.7984,98.55981,0.2039393,2.295145,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,7.231176,3.33,0,-1,0,3.33,22.0051,0,3.901176,4.624294,0.7327698,3.505263,3.33,0,0,0.2125324,10.434,0,2.772493,-2.772493,10.87594,77.68511,0.2039393,7.954294,0.5862158,0,11.16677
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.821978,3.33,0,-1,0,3.33,0,0,0.4919775,0.8741753,0,3.505263,3.33,0,0,3.293081,7.661501,0,3.505263,-3.505263,7.181066,51.29322,0.2039393,4.204175,0,0,7.661501
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.912781,1.912781,0,-1,0,1.912781,0,0,0,0,0,2.013454,1.912781,0,0,7.187818,4.156239,0,2.013454,-2.013454,5.058699,36.13349,0.2039393,2.10406,0,0,4.156239
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,8.504998,2.035645,0,-1,0,2.035645,0,0,6.469354,7.319853,0,2.142784,2.035645,0,0,9.424989,2.142784,0,2.142784,-2.142784,2.800006,20,0.2039393,9.355498,0,0,2.142784
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039393,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.3688874,0,0,-1,0,0,0,0,0.3688874,0.4057761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039393,0.4057761,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.9419752,0,0,-1,0,0,0,0,0.9419752,1.036173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039393,1.036173,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.592456,0,0,-1,0,0,0,0,0.592456,0.6517016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039393,0.6517016,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3057202,0,0,-1,0,0,0,0,0.3057202,0.3362921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039393,0.3362921,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.7471831,0,0,-1,0,0,0,0,0.7471831,0.8219014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039393,0.8219014,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.9788581,0,0,-1,0,0,0,0,0.9788581,1.076744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039393,1.076744,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.6396387,0,0,-1,0,0,0,0,0.6396387,0.7036026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039393,0.7036026,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.8175125,0.8175125,4.322776,0,1.345118,0.8175125,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2040102,0.8992637,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.7866205,0.7866205,4.291883,0,1.336684,0.7866205,29.23856,4.440892E-16,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.2040652,0.8652825,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2040117,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.6027141,0.6027141,0,0,0,0.6027141,201.336,0,0,0,1.21348,0.6344359,0.6027141,0,0,0.6257088,10.06214,0.5790446,0,0.5790446,13.95576,99.68379,0.2039787,0.6629855,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.452562,0,0,1.499226,0,0,0,0,0.04666422,10.58328,0.04666422,0,0.04666422,14.00003,100,0.203976,0,1.199381,0,12.0825
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.765156,2.765156,0,-1,0,2.765156,79.43145,0,0,0,2.196404,2.910691,2.765156,0,0,0,10.62527,0,0.714287,-0.714287,13.2471,94.62198,0.203976,3.041672,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,3.705668,3.33,0,-1,0,3.33,45.39735,0,0.3756682,0.7462351,1.511732,3.505263,3.33,0,0,0.7936523,9.910987,0,1.993531,-1.993531,11.14574,79.61224,0.203976,4.076235,1.209386,0,11.42272
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,-1,0,0,0,0,0,0,1.520828,0,0,0,0,3.008687,7.917456,1.520828,0,1.520828,12.58852,89.91782,0.2038893,0,1.216662,0,9.438284
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.700261,1.700261,0,-1,0,1.700261,93.63223,0,0,0,1.591992,1.789748,1.700261,0,0,1.487859,9.286201,0,0.197756,-0.197756,12.38007,88.42888,0.2038893,1.870287,1.273594,0,10.87819
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.830789,2.830789,0,-1,0,2.830789,72.8336,0,4.440892E-16,0,2.061765,2.979778,2.830789,0,0,1.707588,9.088445,0,0.9180121,-0.9180121,11.4124,81.51697,0.2038893,3.113868,1.649412,0,11.15021
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.036358,1.036358,0,-1,0,1.036358,183.517,0,0,0,1.901894,1.090904,1.036358,0,0,2.727602,8.170433,0.8109903,0,0.8109903,12.18177,87.01247,0.2038431,1.139994,1.521515,0,10.07233
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0,0,0,0.7528344,0,0,0,0,1.916611,8.900324,0.7528344,0,0.7528344,12.89597,92.11391,0.2038003,0,0.6022676,0,9.653158
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0,0,0,0.2216736,0,0,0,0,1.163777,9.577875,0.2216736,0,0.2216736,13.10627,93.61603,0.2037877,0,0.1773389,0,9.799549
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,5.363706,3.33,0,-1,0,3.33,0,0,2.033705,2.570076,0,3.505263,3.33,0,0,0.9421031,9.777381,0,3.505263,-3.505263,9.411399,67.22414,0.2037877,5.900076,0,0,9.777381
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,5.729573,3.33,0,-1,0,3.33,0,0,2.399573,2.97253,0,3.505263,3.33,0,0,4.83684,6.272118,0,3.505263,-3.505263,5.716527,40.83225,0.2037877,6.30253,0,0,6.272118
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.731577,2.766855,0,0,0,5.716527,40.83225,0.2037877,0,0,0,2.766855
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.731577,2.766855,0,0,0,5.716527,40.83225,0.2037877,0,0,0,2.766855
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.138047,1.138047,0,-1,0,1.138047,0,0,0,0,0,1.197944,1.138047,0,0,8.731577,2.766855,0,1.197944,-1.197944,4.453783,31.81267,0.2037877,1.251852,0,0,2.766855
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.072243,1.072243,0,-1,0,1.072243,0,0,2.220446E-16,0,0,1.128677,1.072243,0,0,10.06263,1.568911,0,1.128677,-1.128677,3.264053,23.31462,0.2037877,1.179467,0,0,1.568911
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3241289,0.3241289,0,-1,0,0.3241289,0,0,5.551115E-17,0,0,0.3411883,0.3241289,0,0,11.31671,0.4402339,0,0.3411883,-0.3411883,2.904409,20.74574,0.2037877,0.3565418,0,0,0.4402339
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1969967,0.09409332,0,-1,0,0.09409332,0,0,0.1029034,0.122603,0,0.0990456,0.09409332,0,0,11.69581,0.0990456,0,0.0990456,-0.0990456,2.800006,20,0.2037877,0.2166964,0,0,0.0990456
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.297983,0,0,-1,0,0,0,0,1.297983,1.427781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037877,1.427781,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.00744813,0,0,-1,0,0,0,0,0.00744813,0.008192942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037877,0.008192942,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1545737,0,0,-1,0,0,0,0,0.1545737,0.170031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037877,0.170031,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.4972197,0.4972197,4.002483,0,1.257678,0.4972197,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038313,0.5469416,0,5,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.7838437,0.7838437,4.289107,0,1.335926,0.7838437,13.58806,0,0,0,0.1065091,0,0,3.505263,3.33,8.475861,2.997,3.436509,0,3.436509,9.21928,65.85187,0.203893,0.862228,0.08520731,5,3.103509
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.9076567,0.9076567,4.41292,0,1.369727,0.9076567,60.15103,0,0,0,0.5459649,0,0,3.505263,3.33,5.039351,6.089858,3.875965,0,3.875965,12.89634,92.11655,0.2039401,0.9984224,0.4367719,5,6.635823
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.008293,3.008293,0,0,0,3.008293,35.40679,0,0,0,1.06514,3.166624,3.008293,0,0,1.163386,9.578227,0,2.101484,-2.101484,10.68118,76.29402,0.2039401,3.309122,0.852112,0,10.64337
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.9169773,0.9169773,0,-1,0,0.9169773,207.0867,0,0,0,1.898938,0.9652392,0.9169773,0,0,3.498369,7.476742,0.9336986,0,0.9336986,11.56697,82.62104,0.2038871,1.008675,1.51915,0,9.37568
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.615641,3.33,0,-1,0,3.33,65.96779,0,0.2856413,0.6472054,2.196727,3.505263,3.33,0,0,2.56467,8.317071,0,1.308536,-1.308536,10.18765,72.76878,0.2038871,3.977205,1.757382,0,10.5138
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.392144,3.33,0,-1,0,3.33,84.15919,4.440892E-16,0.06214405,0.4013585,2.802501,3.505263,3.33,0,0,4.018599,7.008535,0,0.7027622,-0.7027622,9.446874,67.47754,0.2038871,3.731359,2.242001,0,9.811036
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,-1,0,0,0,0,0,0,2.113081,0,0,0,0,4.799446,6.305773,2.113081,0,2.113081,11.45152,81.7964,0.2037672,0,1.690465,0,8.418855
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.052141,3.33,0,-1,0,3.33,82.26806,0,0.7221409,1.127355,2.739526,3.505263,3.33,0,0,2.686364,8.207546,0,0.7657368,-0.7657368,10.64436,76.03101,0.2037672,4.457355,2.191621,0,10.94707
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.33479,3.33,0,-1,0,3.33,70.77829,0,0.004789938,0.3382689,2.356917,3.505263,3.33,0,0,3.537183,7.44181,0,1.148346,-1.148346,9.433899,67.38486,0.2037672,3.668269,1.885534,0,9.798727
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.03982,3.03982,0,-1,0,3.03982,89.63527,0,0,0.01380167,2.724751,3.19981,3.03982,0,0,4.813123,6.293464,0,0.4750597,-0.4750597,8.933142,63.80803,0.2037672,3.343802,2.179801,0,9.018214
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,0,0,0,2.053697,0,0,0,0,5.340967,5.818404,2.053697,0,2.053697,10.88145,77.72449,0.2036508,0,1.642958,0,7.872101
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0,0,0,0.456698,0,0,0,0,3.28727,7.666731,0.456698,0,0.456698,11.31471,80.81921,0.203625,0,0.3653584,0,8.123429
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.830572,8.07776,0,0,0,11.31471,80.81921,0.203625,0,0,0,8.07776
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.752481,2.752481,0,-1,0,2.752481,0,0,0,0,0,2.897348,2.752481,0,0,2.830572,8.07776,0,2.897348,-2.897348,8.260638,59.00444,0.203625,3.027729,0,0,8.07776
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.989859,1.989859,0,-1,0,1.989859,0,0,0,0,0,2.094589,1.989859,0,0,6.049848,5.180411,0,2.094589,-2.094589,6.052748,43.23383,0.203625,2.188845,0,0,5.180411
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.77157,2.77157,0,-1,0,2.77157,0,0,4.440892E-16,0.1171951,0,2.917442,2.77157,0,0,8.377169,3.085823,0,2.917442,-2.917442,2.977495,21.26778,0.203625,3.048727,0,0,3.085823
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.8132547,0.1599619,0,-1,0,0.1599619,0,0,0.6532928,0.7346183,0,0.1683809,0.1599619,0,0,11.61877,0.1683809,0,0.1683809,-0.1683809,2.800006,20,0.203625,0.8945802,0,0,0.1683809
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.7424593,0,0,-1,0,0,0,0,0.7424593,0.8167052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203625,0.8167052,0,0,0
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.313887,0,0,-1,0,0,0,0,1.313887,1.445276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203625,1.445276,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1006212,0,0,-1,0,0,0,0,0.1006212,0.1106833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203625,0.1106833,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.6685379,0,0,-1,0,0,0,0,0.6685379,0.7353917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203625,0.7353917,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.490904,0,0,-1,0,0,0,0,1.490904,1.639995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203625,1.639995,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.5787017,0,0,-1,0,0,0,0,0.5787017,0.6365719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203625,0.6365719,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.472519,0.472519,3.977782,0,1.250934,0.472519,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036665,0.5197709,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.6251878,0.6251878,4.130451,0,1.292613,0.6251878,44.66187,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2037049,0.6877066,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.928467,1.928467,4.642333,0,1.432357,1.928467,63.08531,0,0,0,1.216579,0,0,2.713866,2.578173,4.86664,6.245298,3.794752,0,3.794752,12.98315,92.73657,0.2037759,2.121313,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.109864,3.109864,1.909697,0,0.6863472,3.109864,75.0908,0,0,0,2.335222,1.263335,1.200168,0,0,1.071887,9.660576,1.071887,0,1.071887,14.00003,100,0.2037708,3.420851,1.868178,5,11.9958
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.363492,3.33,0,-1,0,3.33,103.1762,0,0.03349181,0.369841,3.435767,3.505263,3.33,0,0,0,10.62527,0,0.06949621,-0.06949621,13.92677,99.47675,0.2037708,3.699841,2.748614,0,14.06104
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.524696,3.33,0,-1,0,3.33,117.2105,0.3206295,0.1946961,0.5471658,3.903111,3.505263,3.33,0,0,0.07721801,10.55578,0.07721801,0,0.07721801,14.00003,100,0.2037665,3.877166,3.122488,0,14.45889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.368894,1.368894,0,-1,0,1.368894,342.2629,3.244275,0,0,4.685215,1.440941,1.368894,0,0,0,10.62527,0,0,0,14.00003,100,0.2037665,1.505783,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.354981,2.354981,0,-1,0,2.354981,197.7203,2.177348,0,0,4.656275,2.478927,2.354981,0,0,0,10.62527,0,0,0,14.00003,100,0.2037665,2.590479,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,-1,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037665,0,2.928748,0,14.28621
