Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.278203,3.33,0,-1,0,3.33,87.91405,4.440892E-16,0.9482027,1.376023,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2037665,4.706023,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.6896902,0.6896902,0,-1,0,0.6896902,408.7471,1.451182,0,0,2.819089,0.7259897,0.6896902,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2037302,0.7586592,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.232222,2.232222,0,-1,0,2.232222,85.42508,0,0,0,1.906878,2.349708,2.232222,0,0,0,10.62527,0,0.44283,-0.44283,13.53324,96.66584,0.2037302,2.455445,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,4.487969,3.33,0,-1,0,3.33,24.03955,0,1.157969,1.606766,0.8005171,3.505263,3.33,0,0,0.4920333,10.18244,0,2.704746,-2.704746,10.68219,76.30122,0.2037302,4.936766,0.6404136,0,10.98296
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,5.509703,3.33,0,-1,0,3.33,0,0,2.179703,2.730673,0,3.505263,3.33,0,0,3.497307,7.477698,0,3.505263,-3.505263,6.987319,49.90932,0.2037302,6.060673,0,0,7.477698
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,6.72668,3.33,0,-1,0,3.33,0,0,3.39668,4.069348,0,3.505263,3.33,0,0,7.392044,3.972435,0,3.505263,-3.505263,3.292448,23.51744,0.2037302,7.399348,0,0,3.972435
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.223221,0.4438132,0,-1,0,0.4438132,0,0,1.779408,2.00173,0,0.4671718,0.4438132,0,0,11.28678,0.4671718,0,0.4671718,-0.4671718,2.800006,20,0.2037302,2.445544,0,0,0.4671718
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037302,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037302,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.602357,0,0,-1,0,0,0,0,0.602357,0.6625927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037302,0.6625927,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.4761035,0,0,-1,0,0,0,0,0.4761035,0.5237138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037302,0.5237138,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.5560667,0,0,-1,0,0,0,0,0.5560667,0.6116734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037302,0.6116734,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4264716,0,0,-1,0,0,0,0,0.4264716,0.4691188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037302,0.4691188,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.4867054,0,0,-1,0,0,0,0,0.4867054,0.535376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037302,0.535376,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.187325,0,0,-1,0,0,0,0,1.187325,1.306057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037302,1.306057,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.5031734,0.5031734,4.008437,0,1.259303,0.5031734,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203774,0.5534907,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.7704485,0.7704485,4.275712,0,1.332269,0.7704485,11.2922,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.2038353,0.8474934,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.0815,3.0815,5,0,1.53,3.0815,12.42011,-2.220446E-16,0,0,0.3827256,0,0,1.9185,1.822575,5.05886,6.0723,2.205301,0,2.205301,11.2929,80.66344,0.2039024,3.38965,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.562057,2.562057,0,0,0,2.562057,11.357,0,4.440892E-16,0,0.2909727,2.696902,2.562057,0,0,2.853559,8.057071,0,2.405929,-2.405929,8.756832,62.54868,0.2039024,2.818263,0.2327782,0,8.348043
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.011695,3.33,0,-1,0,3.33,37.00747,0,0.681695,1.082865,1.232349,3.505263,3.33,0,0,5.526814,5.651142,0,2.272915,-2.272915,6.36097,45.43541,0.2039024,4.412865,0.9858789,0,6.883491
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.150651,1.150651,0,-1,0,1.150651,75.33575,0,0,0,0.8668519,1.211212,1.150651,0,0,8.052275,3.378227,0,0.3443601,-0.3443601,5.997983,42.84265,0.2039024,1.265717,0.6934815,0,4.245079
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,-1,0,0,0,0,0,0,0.6577263,0,0,0,0,8.434896,3.033867,0.6577263,0,0.6577263,6.621956,47.29959,0.2038653,0,0.526181,0,3.691593
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.141097,3.33,0,-1,0,3.33,73.14385,4.440892E-16,0.8110965,1.225206,2.43569,3.505263,3.33,0,0,7.77717,3.625821,0,1.069573,-1.069573,5.494527,39.24655,0.2038653,4.555206,1.948552,0,6.061511
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.8938261,0.8938261,0,-1,0,0.8938261,369.7148,0,0,0,3.304608,0.9408696,0.8938261,0,0,8.965585,2.556248,2.363738,0,2.363738,7.736966,55.26394,0.2037323,0.9832088,2.643686,0,5.860856
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,3.967288,3.33,0,-1,0,3.33,62.16735,0,0.6372882,1.034017,2.070173,3.505263,3.33,0,0,6.601847,4.683612,0,1.43509,-1.43509,6.224248,44.45883,0.2037323,4.364017,1.656138,0,6.753785
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,7.788925,3.33,0,-1,0,3.33,63.42434,4.440892E-16,4.458925,5.237818,2.112031,3.505263,3.33,0,0,8.196392,3.248522,0,1.393233,-1.393233,4.755652,33.96888,0.2037323,8.567818,1.689624,0,5.360552
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.391194,3.186968,0,-1,0,3.186968,47.04829,0,0.2042259,1.6829,1.499414,3.354703,3.186968,0,0,9.744428,1.855289,0,1.855289,-1.855289,2.800006,20,0.2037323,3.730313,1.199531,0,3.354703
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,4.450193,0.6538088,0,-1,0,0.6538088,105.2632,0,3.796384,4.764451,0.6882198,0.6882198,0.6538088,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,4.895212,0.5505759,0,0.6882198
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.410896,0,0,-1,0,0,0,0,2.410896,2.651986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,2.651986,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,5.545122,0,0,-1,0,0,0,0,5.545122,6.099634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,6.099634,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3031783,0,0,-1,0,0,0,0,0.3031783,0.3334962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,0.3334962,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.8381103,0,0,-1,0,0,0,0,0.8381103,0.9219214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,0.9219214,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2382387,0,0,-1,0,0,0,0,0.2382387,0.2620625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,0.2620625,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.9417576,0,0,-1,0,0,0,0,0.9417576,1.035933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,1.035933,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2825061,0,0,-1,0,0,0,0,0.2825061,0.3107568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,0.3107568,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.132349,0,0,-1,0,0,0,0,0.132349,0.1455839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,0.1455839,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.411647,0,0,-1,0,0,0,0,1.411647,1.552812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037323,1.552812,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.374941,0.374941,3.880204,0,1.224296,0.374941,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2037652,0.4124351,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3452389,0.3452389,3.850502,0,1.216187,0.3452389,91.58109,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2037778,0.3797627,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.302022,2.302022,5,0,1.53,2.302022,35.47739,0,0,0,0.8166976,0,0,2.697978,2.563079,4.829687,6.278556,3.379776,0,3.379776,12.62452,90.17498,0.2038783,2.532225,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,3.671618,3.671618,4.214497,0,1.315558,3.671618,23.92566,0,0,0,0.8784587,0,0,0.542879,0.5157351,1.44991,9.320354,1.394194,0,1.394194,13.94717,99.62245,0.2039151,4.038779,0.702767,5,10.19881
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.236396,3.236396,0,-1,0,3.236396,57.12629,0,4.440892E-16,0.2300352,1.848833,3.406732,3.236396,0,0,0.05571653,10.57513,0,1.557899,-1.557899,12.305,87.89268,0.2039151,3.560035,1.479066,0,12.42396
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.194697,1.194697,0,-1,0,1.194697,236.891,0,0,0,2.83013,1.257576,1.194697,0,0,1.786716,9.01723,1.572554,0,1.572554,13.79686,98.54877,0.2038269,1.314167,2.264104,0,11.84736
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.139662,2.139662,0,-1,0,2.139662,179.5926,1.376238,0,0,3.842675,2.252276,2.139662,0,0,0.2141619,10.43253,0.2141619,0,0.2141619,14.00003,100,0.2038149,2.353628,3.07414,0,14.2752
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.3976593,0.3976593,0,-1,0,0.3976593,960.7349,3.401862,0,0,3.820451,0.4185887,0.3976593,0,0,0,10.62527,0,0,0,14.00003,100,0.2038149,0.4374252,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.077639,1.077639,0,-1,0,1.077639,271.3937,1.790288,0,0,2.924645,1.134357,1.077639,0,0,0,10.62527,0,0,0,14.00003,100,0.2038149,1.185403,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.5158536,0.5158536,0,-1,0,0.5158536,617.1039,2.640349,0,0,3.183353,0.5430037,0.5158536,0,0,0,10.62527,0,0,0,14.00003,100,0.2038149,0.5674389,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.313275,1.313275,0,-1,0,1.313275,156.8902,0.6780045,0,0,2.0604,1.382395,1.313275,0,0,0,10.62527,0,0,0,14.00003,100,0.2038149,1.444603,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.4764665,0.4764665,0,-1,0,0.4764665,338.7934,1.112693,0,0,1.614237,0.5015436,0.4764665,0,0,0,10.62527,0,0,0,14.00003,100,0.2038149,0.5241131,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.669669,1.669669,0,-1,0,1.669669,32.47117,0,0,0,0.542161,1.757546,1.669669,0,0,0,10.62527,0,1.215385,-1.215385,12.7189,90.84911,0.2038149,1.836636,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.350428,9.409889,0,0,0,12.7189,90.84911,0.2038149,0,0,0,9.409889
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.792263,3.33,0,-1,0,3.33,0,0,0.4622627,0.841489,0,3.505263,3.33,0,0,1.350428,9.409889,0,3.505263,-3.505263,9.024028,64.45721,0.2038149,4.171489,0,0,9.409889
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245164,5.904626,0,0,0,9.024028,64.45721,0.2038149,0,0,0,5.904626
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,9.447884,3.33,0,-1,0,3.33,0,0,6.117883,7.062672,0,3.505263,3.33,0,0,5.245164,5.904626,0,3.505263,-3.505263,5.329156,38.06533,0.2038149,10.39267,0,0,5.904626
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.161052,0.161052,0,-1,0,0.161052,0,0,0,0,0,0.1695284,0.161052,0,0,9.139901,2.399363,0,0.1695284,-0.1695284,5.150457,36.78891,0.2038149,0.1771572,0,0,2.399363
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.9482409,0.9482409,0,-1,0,0.9482409,0,0,1.110223E-16,0,0,0.9981484,0.9482409,0,0,9.328266,2.229835,0,0.9981484,-0.9981484,4.098317,29.27363,0.2038149,1.043065,0,0,2.229835
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.183244,1.170102,0,-1,0,1.170102,0,0,0.01314242,0.1314668,0,1.231686,1.170102,0,0,10.43732,1.231686,0,1.231686,-1.231686,2.800006,20,0.2038149,1.301569,0,0,1.231686
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.6176689,0,0,-1,0,0,0,0,0.6176689,0.6794357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038149,0.6794357,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.57133,0,0,-1,0,0,0,0,1.57133,1.728463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038149,1.728463,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.8156876,0,0,-1,0,0,0,0,0.8156876,0.8972564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038149,0.8972564,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.41686,0,0,-1,0,0,0,0,1.41686,1.558546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038149,1.558546,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03325429,0.03325429,3.538517,0,1.131015,0.03325429,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038191,0.03657972,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.7787232,0.7787232,4.283987,0,1.334528,0.7787232,29.22038,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2038727,0.8565955,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2037987,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.448411,3.448411,1.399124,0,0.5469607,3.448411,69.47822,0,0,0,2.395894,2.157144,2.049287,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.2037978,3.793252,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.380338,3.33,0,-1,0,3.33,98.25615,0,0.05033826,0.3883721,3.27193,3.505263,3.33,0,0,0,10.62527,0,0.2333333,-0.2333333,13.75407,98.24318,0.2037978,3.718372,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,5.57344,3.33,0,-1,0,3.33,108.9623,0,2.24344,2.800784,3.628445,3.505263,3.33,0,0,0.2592593,10.39194,0.1231814,0,0.1231814,13.87093,99.0779,0.2037909,6.130785,2.902756,0,14.02039
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,5.05886,3.33,0,-1,0,3.33,127.2407,0.5957743,1.72886,2.234746,4.237115,3.505263,3.33,0,0,0.1360778,10.5028,0.1360778,0,0.1360778,14.00003,100,0.2037833,5.564746,3.389692,0,14.73992
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,-1,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037833,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.009538,1.009538,0,-1,0,1.009538,326.0365,2.22879,0,0,3.291461,1.062671,1.009538,0,0,0,10.62527,0,0,0,14.00003,100,0.2037833,1.110492,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,5.167772,3.33,0,-1,0,3.33,86.77436,4.440892E-16,1.837772,2.35455,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2037833,5.68455,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.07035922,0.07035922,0,-1,0,0.07035922,3422.024,1.649562,0,0,2.407709,0.07406233,0.07035922,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2037451,0.07739513,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037451,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,4.261784,3.33,0,-1,0,3.33,12.86869,0,0.9317834,1.357962,0.4285274,3.505263,3.33,0,0,0,10.62527,0,3.076736,-3.076736,10.75686,76.83459,0.2037451,4.687962,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,4.824972,3.33,0,-1,0,3.33,0,0,1.494972,1.977469,0,3.505263,3.33,0,0,3.418595,7.548539,0,3.505263,-3.505263,7.061992,50.4427,0.2037451,5.307469,0,0,7.548539
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,4.629879,3.33,0,-1,0,3.33,0,0,1.299879,1.762867,0,3.505263,3.33,0,0,7.313332,4.043275,0,3.505263,-3.505263,3.36712,24.05081,0.2037451,5.092867,0,0,4.043275
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.693883,0.5111116,0,-1,0,0.5111116,0,0,1.182771,1.35216,0,0.5380121,0.5111116,0,0,11.20807,0.5380121,0,0.5380121,-0.5380121,2.800006,20,0.2037451,1.863271,0,0,0.5380121
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.588102,0,0,-1,0,0,0,0,2.588102,2.846912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037451,2.846912,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037451,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037451,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.7224802,0,0,-1,0,0,0,0,0.7224802,0.7947282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037451,0.7947282,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.5186406,0,0,-1,0,0,0,0,0.5186406,0.5705047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037451,0.5705047,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.3966194,0,0,-1,0,0,0,0,0.3966194,0.4362814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037451,0.4362814,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3024443,0,0,-1,0,0,0,0,0.3024443,0.3326887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037451,0.3326887,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2895094,0,0,-1,0,0,0,0,0.2895094,0.3184603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037451,0.3184603,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1492388,0.1492388,3.654502,0,1.162679,0.1492388,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203759,0.1641627,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2598439,0.2598439,3.765107,0,1.192874,0.2598439,79.61479,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.2037706,0.2858283,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.05969,4.05969,5,0,1.53,4.05969,28.12855,0,0,0,1.141932,0,0,0.9403098,0.8932943,4.938986,6.180187,2.035226,0,2.035226,11.24528,80.32327,0.2038251,4.465659,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0,0,0,2.295148,0,0,0,0,2.90376,8.01189,2.295148,0,2.295148,13.42265,95.87586,0.2036973,0,1.836118,0,10.30704
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.120599,1.120599,0,-1,0,1.120599,311.1677,1.698752,0,0,3.486942,1.179578,1.120599,0,0,0.608612,10.07752,0.608612,0,0.608612,14.00003,100,0.2036634,1.232659,2.789553,0,13.56447
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.304241,3.33,0,-1,0,3.33,122.2433,0.5654383,0.9742408,1.404665,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036634,4.734665,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.442652,3.33,0,-1,0,3.33,125.2999,0.6672249,0.1126523,0.4569176,4.172488,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036634,3.786917,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.9651873,0.9651873,0,-1,0,0.9651873,438.4342,3.215725,0,0,4.231711,1.015987,0.9651873,0,0,0,10.62527,0,0,0,14.00003,100,0.2036634,1.061706,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,7.234075,3.33,0,-1,0,3.33,117.6118,0.4112101,3.904075,4.627483,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036634,7.957483,3.133178,0,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.038488,3.038488,0,-1,0,3.038488,116.9017,0.3536347,0,0.01233688,3.552043,3.198409,3.038488,0,0,0,10.62527,0,0,0,14.00003,100,0.2036634,3.342337,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.63432,2.63432,0,-1,0,2.63432,116.8881,0.306239,0,0,3.079207,2.772968,2.63432,0,0,0,10.62527,0,0,0,14.00003,100,0.2036634,2.897752,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,4.797619,3.33,0,-1,0,3.33,62.54636,0,1.46762,1.947381,2.082794,3.505263,3.33,0,0,0,10.62527,0,1.422469,-1.422469,12.50061,89.28992,0.2036634,5.277381,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0,0,0,0.9468073,0,0,0,0,1.580521,9.202805,0.9468073,0,0.9468073,13.39883,95.70576,0.2036107,0,0.7574459,0,10.14961
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.633714,10.05493,0,0,0,13.39883,95.70576,0.2036107,0,0,0,10.05493
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.418118,1.418118,0,-1,0,1.418118,0,0,0,0,0,1.492755,1.418118,0,0,0.633714,10.05493,0,1.492755,-1.492755,11.82533,84.46648,0.2036107,1.559929,0,0,10.05493
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.503392,1.503392,0,-1,0,1.503392,0,0,2.220446E-16,0,0,1.582517,1.503392,0,0,2.292331,8.562176,0,1.582517,-1.582517,10.15721,72.55137,0.2036107,1.653731,0,0,8.562176
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.400963,2.400963,0,-1,0,2.400963,0,0,0,0,0,2.527329,2.400963,0,0,4.050684,6.979659,0,2.527329,-2.527329,7.493173,53.52256,0.2036107,2.641059,0,0,6.979659
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3289557,0.3289557,0,-1,0,0.3289557,0,0,5.551115E-17,0,0,0.3462692,0.3289557,0,0,6.858828,4.45233,0,0.3462692,-0.3462692,7.128173,50.91542,0.2036107,0.3618513,0,0,4.45233
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.243571,4.106061,0,0,0,7.128173,50.91542,0.2036107,0,0,0,4.106061
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02547141,0.02547141,0,-1,0,0.02547141,0,0,0,0,0,0.02681201,0.02547141,0,0,7.243571,4.106061,0,0.02681201,-0.02681201,7.099911,50.71355,0.2036107,0.02801855,0,0,4.106061
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.5781,0.5781,0,-1,0,0.5781,0,0,0,0,0,0.6085263,0.5781,0,0,7.273362,4.079248,0,0.6085263,-0.6085263,6.458468,46.13182,0.2036107,0.63591,0,0,4.079248
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4130898,0.4130898,0,-1,0,0.4130898,0,0,5.551115E-17,0,0,0.4348313,0.4130898,0,0,7.949502,3.470722,0,0.4348313,-0.4348313,6.000115,42.85788,0.2036107,0.4543987,0,0,3.470722
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.102759,1.102759,0,-1,0,1.102759,0,0,0,0,0,1.160798,1.102759,0,0,8.432649,3.035891,0,1.160798,-1.160798,4.776526,34.11798,0.2036107,1.213034,0,0,3.035891
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.04088705,0.04088705,0,-1,0,0.04088705,0,0,6.938894E-18,0,0,0.04303901,0.04088705,0,0,9.722425,1.875092,0,0.04303901,-0.04303901,4.731159,33.79393,0.2036107,0.04497576,0,0,1.875092
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01940507,0.01940507,0,0,0,0.01940507,0,0,3.469447E-18,0,0,0.02042638,0.01940507,0,0,9.770246,1.832053,0,0.02042638,-0.02042638,4.709628,33.64013,0.2036107,0.02134557,0,0,1.832053
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.9275697,0.9275697,0,0,0,0.9275697,25.5369,0,1.110223E-16,0,0.2368725,0.9763891,0.9275697,0,0,9.792941,1.811627,0,0.7395166,-0.7395166,3.930109,28.07215,0.2036107,1.020327,0.189498,0,2.048499
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.856102,2.856102,5,0,1.53,2.856102,40.54157,0,0,0,1.157909,0,0,2.143898,2.036703,10.61463,1.07211,3.194612,0,3.194612,6.960783,49.71978,0.2037018,3.141712,0.9263268,5,2.230019
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,7.420015,3.947261,5.221126,0,5.221126,11.91398,85.09968,0.2035983,0,1.512901,5,5.838387
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.401406,2.401406,0,-1,0,2.401406,110.8931,0,0,0,2.662994,2.527795,2.401406,0,0,2.198889,8.646274,0.1351989,0,0.1351989,12.04224,86.01582,0.2035908,2.641546,2.130395,0,11.30927
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.90035,2.90035,0,-1,0,2.90035,115.8235,0,0,0,3.359286,3.053,2.90035,0,0,2.06369,8.767953,0.3062857,0,0.3062857,12.33281,88.09131,0.2035738,3.190385,2.687428,0,12.12724
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.317679,1.317679,0,-1,0,1.317679,297.3033,0.7730687,0,0,3.917504,1.387031,1.317679,0,0,1.757405,9.04361,1.757405,0,1.757405,14.00003,100,0.2034764,1.449447,3.134003,0,12.96111
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.11983,2.11983,0,-1,0,2.11983,139.2869,0.7212453,0,0,2.952645,2.2314,2.11983,0,0,0,10.62527,0,0,0,14.00003,100,0.2034764,2.331812,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.006852255,0.006852255,0,-1,0,0.006852255,38244.98,2.613431,0,0,2.620644,0.0072129,0.006852255,0,0,0,10.62527,0,0,0,14.00003,100,0.2034764,0.00753748,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,4.585223,3.33,0,-1,0,3.33,86.01383,0,1.255223,1.713746,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.2034764,5.043746,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.100103,1.100103,0,-1,0,1.100103,213.4786,0.4782564,0,0,2.348484,1.158003,1.100103,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.2034369,1.210113,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.984444,2.984444,0,-1,0,2.984444,43.74057,0,0,0,1.305413,3.14152,2.984444,0,0,0,10.62527,0,1.836107,-1.836107,12.0646,86.17555,0.2034369,3.282888,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.241093,2.241093,0,-1,0,2.241093,21.74004,0,0,0,0.4872144,2.359045,2.241093,0,0,2.040119,8.789167,0,1.87183,-1.87183,10.09152,72.08213,0.2034369,2.465202,0.3897715,0,9.276381
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.119931,6.917336,0,0,0,10.09152,72.08213,0.2034369,0,0,0,6.917336
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.794739,1.794739,0,-1,0,1.794739,0,0,2.220446E-16,0,0,1.889199,1.794739,0,0,4.119931,6.917336,0,1.889199,-1.889199,8.100128,57.85794,0.2034369,1.974213,0,0,6.917336
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,4.823865,3.33,0,-1,0,3.33,0,0,1.493866,1.976252,0,3.505263,3.33,0,0,6.219041,5.028138,0,3.505263,-3.505263,4.405256,31.46605,0.2034369,5.306252,0,0,5.028138
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.272506,1.446731,0,-1,0,1.446731,0,0,0.8257755,1.053026,0,1.522874,1.446731,0,0,10.11378,1.522874,0,1.522874,-1.522874,2.800006,20,0.2034369,2.499757,0,0,1.522874
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.9955394,0,0,-1,0,0,0,0,0.9955394,1.095093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034369,1.095093,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.137469,0,0,-1,0,0,0,0,1.137469,1.251216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034369,1.251216,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2369461,0,0,-1,0,0,0,0,0.2369461,0.2606407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034369,0.2606407,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.8205026,0,0,-1,0,0,0,0,0.8205026,0.9025528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034369,0.9025528,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.539304,0,0,-1,0,0,0,0,1.539304,1.693234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034369,1.693234,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.8411027,0,0,-1,0,0,0,0,0.8411027,0.9252129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034369,0.9252129,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.253745,0,0,-1,0,0,0,0,1.253745,1.37912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034369,1.37912,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.7034992,0.7034992,4.208762,0,1.313992,0.7034992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2034968,0.7738491,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2224183,0.2224183,3.727681,0,1.182657,0.2224183,131.2561,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2035007,0.2446601,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2034552,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,5.513848,5.513848,4.678242,0,1.44216,5.513848,28.06604,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.2034705,6.065233,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,4.939715,3.33,0,-1,0,3.33,83.33816,0,1.609715,2.103686,2.775161,3.505263,3.33,0,0,0,10.62527,0,0.7301024,-0.7301024,13.23043,94.5029,0.2034705,5.433686,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,4.23082,3.33,0,-1,0,3.33,115.9307,0,0.90082,1.323902,3.860492,3.505263,3.33,0,0,0.8112249,9.895172,0.3552287,0,0.3552287,13.56743,96.91003,0.2034509,4.653902,3.088393,0,13.75566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.871609,2.871609,0,-1,0,2.871609,141.4462,0.5830398,0,0,4.061782,3.022746,2.871609,0,0,0.4559962,10.21488,0.4559962,0,0.4559962,14.00003,100,0.2034257,3.15877,3.249426,0,14.27666
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.417326,0.417326,0,-1,0,0.417326,684.615,2.417786,0,0,2.857076,0.4392905,0.417326,0,0,0,10.62527,0,0,0,14.00003,100,0.2034257,0.4590586,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.486671,0.486671,0,-1,0,0.486671,849.5043,3.622006,0,0,4.134291,0.5122852,0.486671,0,0,0,10.62527,0,0,0,14.00003,100,0.2034257,0.535338,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034257,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,4.399756,3.33,0,-1,0,3.33,94.40364,0,1.069756,1.509731,3.143641,3.505263,3.33,0,0,0,10.62527,0,0.3616219,-0.3616219,13.61884,97.27727,0.2034257,4.839731,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,6.08964,3.33,0,-1,0,3.33,58.40909,0,2.75964,3.368604,1.945023,3.505263,3.33,0,0,0.4018021,10.26365,0,1.56024,-1.56024,11.97421,85.52988,0.2034257,6.698604,1.556018,0,12.20868
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,2.135402,8.703412,0.7062129,0,0.7062129,12.64418,90.31539,0.2033867,0,0.5649703,0,9.409625
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.174589,3.33,0,-1,0,3.33,0,0,1.844589,2.362048,0,3.505263,3.33,0,0,1.42919,9.339004,0,3.505263,-3.505263,8.949307,63.9235,0.2033867,5.692048,0,0,9.339004
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4369492,0.4369492,0,-1,0,0.4369492,0,0,5.551115E-17,0,0,0.4599465,0.4369492,0,0,5.323926,5.83374,0,0.4599465,-0.4599465,8.464481,60.46046,0.2033867,0.4806441,0,0,5.83374
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.910702,2.910702,0,-1,0,2.910702,0,0,0,0,0,3.063897,2.910702,0,0,5.834978,5.373794,0,3.063897,-3.063897,5.23485,37.39172,0.2033867,3.201772,0,0,5.373794
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.219939,2.194402,0,-1,0,2.194402,0,0,1.025537,1.347531,0,2.309897,2.194402,0,0,9.239308,2.309897,0,2.309897,-2.309897,2.800006,20,0.2033867,3.541933,0,0,2.309897
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1181082,0,0,-1,0,0,0,0,0.1181082,0.1299191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033867,0.1299191,0,0,0
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.5358161,0,0,-1,0,0,0,0,0.5358161,0.5893977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033867,0.5893977,0,0,0
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4078405,0,0,-1,0,0,0,0,0.4078405,0.4486246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033867,0.4486246,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033867,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.6140668,0,0,-1,0,0,0,0,0.6140668,0.6754736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033867,0.6754736,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02617255,0,0,-1,0,0,0,0,0.02617255,0.0287898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033867,0.0287898,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.7695605,0,0,-1,0,0,0,0,0.7695605,0.8465166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033867,0.8465166,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033867,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.763878,0.763878,4.269141,0,1.330476,0.763878,27.62445,0,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.2034398,0.8402658,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.148704,2.148704,4.844815,0,1.487635,2.148704,45.47597,0,0,0,0.9771439,0,0,2.696111,2.561306,8.264843,3.186915,3.53845,0,3.53845,9.516177,67.97256,0.2035401,2.363574,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.280804,3.280804,5,0,1.53,3.280804,65.06937,0,0,0,2.134799,0,0,1.719195,1.633236,4.726394,6.37152,3.768034,0,3.768034,13.09085,93.50587,0.2036402,3.608885,1.707839,5,8.506319
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,2.561931,0,0,3.52029,0,0,0,0,0.9583591,9.762751,0.9583591,0,0.9583591,14.00003,100,0.2035874,0,2.816232,0,13.28304
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,-1,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035874,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,-1,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035874,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,3.978662,3.33,0,-1,0,3.33,128.1663,0.7626755,0.6486623,1.046529,4.267939,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035874,4.376529,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.278179,3.33,0,-1,0,3.33,127.306,0.7340257,0.9481793,1.375997,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035874,4.705997,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.878835,2.878835,0,-1,0,2.878835,102.411,0,0,0,2.948244,3.030353,2.878835,0,0,0,10.62527,0,0.08210862,-0.08210862,13.91348,99.38179,0.2035874,3.166719,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.807547,2.807547,0,-1,0,2.807547,79.50822,0,0,0,2.232231,2.955313,2.807547,0,0,0.0912318,10.54317,0,0.723082,-0.723082,13.15128,93.93755,0.2035874,3.088302,1.785785,0,12.7754
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,0.3079967,0,0,1.202653,0,0,0,0,0.8946562,9.820084,0.8946562,0,0.8946562,14.00003,100,0.2035381,0,0.9621223,0,11.02274
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.536237,1.536237,0,-1,0,1.536237,41.46492,0,2.220446E-16,0,0.6369992,1.617091,1.536237,0,0,0,10.62527,0,0.9800919,-0.9800919,12.96692,92.62067,0.2035381,1.68986,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.151496,3.33,0,-1,0,3.33,0,0,0.8214964,1.236646,0,3.505263,3.33,0,0,1.088991,9.645183,0,3.505263,-3.505263,9.272049,66.22879,0.2035381,4.566646,0,0,9.645183
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.4740716,0.4740716,0,-1,0,0.4740716,0,0,5.551115E-17,0,0,0.4990228,0.4740716,0,0,4.983728,6.139919,0,0.4990228,-0.4990228,8.746033,62.47153,0.2035381,0.5214788,0,0,6.139919
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.538198,5.640896,0,0,0,8.746033,62.47153,0.2035381,0,0,0,5.640896
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.238284,2.238284,0,-1,0,2.238284,0,0,0,0,0,2.356088,2.238284,0,0,5.538198,5.640896,0,2.356088,-2.356088,6.262498,44.73204,0.2035381,2.462112,0,0,5.640896
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.0417,1.0417,0,-1,0,1.0417,0,0,0,0,0,1.096526,1.0417,0,0,8.156073,3.284808,0,1.096526,-1.096526,5.106658,36.47606,0.2035381,1.14587,0,0,3.284808
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.374435,2.188282,0,0,0,5.106658,36.47606,0.2035381,0,0,0,2.188282
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.424236,1.424236,0,-1,0,1.424236,0,0,2.220446E-16,0,0,1.499195,1.424236,0,0,9.374435,2.188282,0,1.499195,-1.499195,3.526367,25.18829,0.2035381,1.566659,0,0,2.188282
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.4904522,0.4904522,0,-1,0,0.4904522,0,0,5.551115E-17,0,0,0.5162655,0.4904522,0,0,11.04021,0.6890869,0,0.5162655,-0.5162655,2.982175,21.30121,0.2035381,0.5394974,0,0,0.6890869
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.7656606,0.1641803,0,-1,0,0.1641803,0,0,0.6014803,0.6780464,0,0.1728214,0.1641803,0,0,11.61384,0.1728214,0,0.1728214,-0.1728214,2.800006,20,0.2035381,0.8422267,0,0,0.1728214
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.5687802,0,0,-1,0,0,0,0,0.5687802,0.6256582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035381,0.6256582,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035381,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.9828814,0.9828814,4.488144,0,1.390263,0.9828814,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036204,1.08117,0,5,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.8860889,0.8860889,4.391352,0,1.363839,0.8860889,35.20815,0,0,0,0.3119755,0,0,3.505263,3.33,8.475861,2.997,3.641976,0,3.641976,9.414203,67.24417,0.2036774,0.9746978,0.2495804,5,3.308975
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.370401,1.370401,4.621235,0,1.426597,1.370401,80.56726,0,0,0,1.104095,0,0,3.250834,3.088292,4.833885,6.274778,4.192387,0,4.192387,13.39145,95.65302,0.2037229,1.507441,0.8832758,5,7.378873
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.193675,2.193675,0,0,0,2.193675,115.8422,0,0,0,2.541202,2.309131,2.193675,0,0,0.6414981,10.04793,0.2320708,0,0.2320708,13.61161,97.2256,0.2037102,2.413042,2.032962,0,12.58913
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.615937,2.615937,0,-1,0,2.615937,137.0743,0.4227315,0,0,3.585777,2.753618,2.615937,0,0,0.4094272,10.25679,0.4094272,0,0.4094272,14.00003,100,0.2036877,2.877531,2.868622,0,13.84257
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.095333,1.095333,0,-1,0,1.095333,317.61,2.325906,0,0,3.478888,1.152982,1.095333,0,0,0,10.62527,0,0,0,14.00003,100,0.2036877,1.204867,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.300717,1.300717,0,-1,0,1.300717,234.5378,1.681498,0,0,3.050673,1.369176,1.300717,0,0,0,10.62527,0,0,0,14.00003,100,0.2036877,1.430789,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,4.490241,3.33,0,-1,0,3.33,89.48273,0,1.16024,1.609264,2.979775,3.505263,3.33,0,0,0,10.62527,0,0.525488,-0.525488,13.44612,96.04349,0.2036877,4.939264,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.99844,1.99844,0,-1,0,1.99844,172.0463,0.750746,0,0,3.438242,2.103621,1.99844,0,0,0.5838755,10.09979,0.5838755,0,0.5838755,14.00003,100,0.2036556,2.198284,2.750594,0,13.53803
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.124656,3.33,0,-1,0,3.33,102.4882,0,0.7946562,1.207122,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2036556,4.537122,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.139533,3.33,0,-1,0,3.33,83.10287,0,0.8095332,1.223487,2.767325,3.505263,3.33,0,0,0.1026739,10.53287,0,0.7379378,-0.7379378,13.12477,93.74815,0.2036556,4.553486,2.21386,0,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.890272,1.890272,0,-1,0,1.890272,81.74211,2.220446E-16,0,0,1.545149,1.989761,1.890272,0,0,0.9226048,9.79493,0,0.4446119,-0.4446119,12.65611,90.40057,0.2036556,2.0793,1.236119,0,11.34008
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0,0,0,0.5410548,0,0,0,0,1.416618,9.350318,0.5410548,0,0.5410548,13.1694,94.06693,0.2036259,0,0.4328439,0,9.891373
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.346427,2.346427,0,-1,0,2.346427,0,0,4.440892E-16,0,0,2.469924,2.346427,0,0,0.8755632,9.837267,0,2.469924,-2.469924,10.56587,75.47033,0.2036259,2.58107,0,0,9.837267
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,5.224708,3.33,0,-1,0,3.33,0,0,1.894708,2.417178,0,3.505263,3.33,0,0,3.619923,7.367343,0,3.505263,-3.505263,6.870996,49.07845,0.2036259,5.747179,0,0,7.367343
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.560367,1.560367,0,-1,0,1.560367,0,0,0,0,0,1.642491,1.560367,0,0,7.51466,3.862081,0,1.642491,-1.642491,5.139658,36.71177,0.2036259,1.716403,0,0,3.862081
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.274493,1.274493,0,-1,0,1.274493,0,0,2.220446E-16,0,0,1.341572,1.274493,0,0,9.33965,2.219589,0,1.341572,-1.341572,3.725518,26.61079,0.2036259,1.401942,0,0,2.219589
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83029,0.8780177,0,0,0,3.725518,26.61079,0.2036259,0,0,0,0.8780177
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83029,0.8780177,0,0,0,3.725518,26.61079,0.2036259,0,0,0,0.8780177
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83029,0.8780177,0,0,0,3.725518,26.61079,0.2036259,0,0,0,0.8780177
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83029,0.8780177,0,0,0,3.725518,26.61079,0.2036259,0,0,0,0.8780177
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1385171,0.1385171,0,-1,0,0.1385171,0,0,2.775558E-17,0,0,0.1458075,0.1385171,0,0,10.83029,0.8780177,0,0.1458075,-0.1458075,3.571823,25.51297,0.2036259,0.1523689,0,0,0.8780177
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1089959,0.1089959,0,-1,0,0.1089959,0,0,1.387779E-17,0,0,0.1147326,0.1089959,0,0,10.99229,0.7322102,0,0.1147326,-0.1147326,3.450884,24.64912,0.2036259,0.1198955,0,0,0.7322102
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.748614,0.5866037,0,-1,0,0.5866037,0,0,0.1620103,0.2368717,0,0.6174776,0.5866037,0,0,11.11977,0.6174776,0,0.6174776,-0.6174776,2.800006,20,0.2036259,0.8234754,0,0,0.6174776
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2267883,0.2267883,3.732051,0,1.18385,0.2267883,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036461,0.2494671,0,5,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.158514,0,0,3.505263,3.33,8.475861,2.997,3.488514,0,3.488514,9.268616,66.20427,0.203639,0,0.1268112,5,3.155514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8825333,0,0,3.505263,3.33,4.987346,6.136662,4.212533,0,4.212533,13.26498,94.74964,0.2035923,0,0.7060266,5,7.019196
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.05707,2.05707,0,0,0,2.05707,84.46648,0,0,0,1.737535,2.165337,2.05707,0,0,0.7748129,9.927942,0,0.427802,-0.427802,12.81403,91.52863,0.2035923,2.262777,1.390028,0,11.66548
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.1794,2.1794,0,-1,0,2.1794,157.1373,0,0,0,3.424651,2.294105,2.1794,0,0,1.250149,9.50014,1.130546,0,1.130546,13.88656,99.18954,0.2035305,2.39734,2.739721,0,12.92479
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,-1,0,0,0,4.107531,0,0,4.227133,0,0,0,0,0.1196027,10.51763,0.1196027,0,0.1196027,14.00003,100,0.2035239,0,3.381707,0,14.74477
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.310553,3.310553,0,-1,0,3.310553,94.25865,0,0,0.311608,3.120482,3.484792,3.310553,0,0,0,10.62527,0,0.3643101,-0.3643101,13.61601,97.25703,0.2035239,3.641608,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.00177,3.00177,0,-1,0,3.00177,104.5612,0,0,0,3.138686,3.159758,3.00177,0,0,0.404789,10.26096,0,0.02107217,-0.02107217,13.5938,97.09837,0.2035239,3.301947,2.510949,0,13.39965
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.220299,1.220299,0,-1,0,1.220299,291.378,1.842955,0,0,3.555683,1.284526,1.220299,0,0,0.4282025,10.23989,0.4282025,0,0.4282025,14.00003,100,0.2035005,1.342329,2.844547,0,13.79558
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.337945,1.337945,0,-1,0,1.337945,201.8244,1.291936,0,0,2.700299,1.408363,1.337945,0,0,0,10.62527,0,0,0,14.00003,100,0.2035005,1.471739,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.5992293,0.5992293,0,-1,0,0.5992293,446.9114,2.047257,0,0,2.678024,0.6307677,0.5992293,0,0,0,10.62527,0,0,0,14.00003,100,0.2035005,0.6591523,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035005,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.172772,3.172772,0,-1,0,3.172772,20.64767,0,4.440892E-16,0.1600488,0.6551036,3.33976,3.172772,0,0,0,10.62527,0,2.684656,-2.684656,11.17015,79.78664,0.2035005,3.490049,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.870543,1.870543,0,-1,0,1.870543,0,0,2.220446E-16,0,0,1.968993,1.870543,0,0,2.982951,7.940618,0,1.968993,-1.968993,9.094651,64.96166,0.2035005,2.057598,0,0,7.940618
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,4.460887,3.33,0,-1,0,3.33,0,0,1.130887,1.576976,0,3.505263,3.33,0,0,5.170721,5.971625,0,3.505263,-3.505263,5.399779,38.56977,0.2035005,4.906976,0,0,5.971625
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.238652,2.343044,0,-1,0,2.343044,0,0,0.8956078,1.219473,0,2.466362,2.343044,0,0,9.065458,2.466362,0,2.466362,-2.466362,2.800006,20,0.2035005,3.562517,0,0,2.466362
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.9495912,0,0,-1,0,0,0,0,0.9495912,1.04455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035005,1.04455,0,0,0
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.08828401,0,0,-1,0,0,0,0,0.08828401,0.09711241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035005,0.09711241,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2948843,0,0,-1,0,0,0,0,0.2948843,0.3243727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035005,0.3243727,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.6913589,0,0,-1,0,0,0,0,0.6913589,0.7604948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035005,0.7604948,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4133502,0,0,-1,0,0,0,0,0.4133502,0.4546852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035005,0.4546852,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.09838558,0,0,-1,0,0,0,0,0.09838558,0.1082241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035005,0.1082241,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035005,0,0,0,0
