Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.915984,0,0,-1,0,0,0,0,0.915984,1.007582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035005,1.007582,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.7614303,0.7614303,4.266694,0,1.329807,0.7614303,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035642,0.8375733,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2035458,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.690244,2.690244,5,0,1.53,2.690244,52.30568,0,0,0,1.407151,0,0,2.309756,2.194268,4.776835,6.326123,3.601418,0,3.601418,12.88493,92.03503,0.2036457,2.959269,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.361117,3.361117,2.07523,0,0.7315379,3.361117,75.24229,0,0,0,2.528982,1.353565,1.285887,0,0,1.175417,9.567399,1.175417,0,1.175417,14.00003,100,0.2036486,3.697229,2.023185,5,12.09638
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.495479,2.495479,0,-1,0,2.495479,128.0339,0.568239,0,0,3.19506,2.626821,2.495479,0,0,0,10.62527,0,0,0,14.00003,100,0.2036486,2.745027,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.4902371,0.4902371,0,-1,0,0.4902371,831.5677,3.560615,0,0,4.076653,0.5160391,0.4902371,0,0,0,10.62527,0,0,0,14.00003,100,0.2036486,0.5392609,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,5.372283,3.33,0,-1,0,3.33,141.3175,1.20061,2.042283,2.579511,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036486,5.909511,3.764699,0,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.763433,1.763433,0,-1,0,1.763433,263.6476,2.793005,0,0,4.64925,1.856246,1.763433,0,0,0,10.62527,0,0,0,14.00003,100,0.2036486,1.939777,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.715533,1.715533,0,-1,0,1.715533,249.8966,2.481235,0,0,4.287059,1.805825,1.715533,0,0,0,10.62527,0,0,0,14.00003,100,0.2036486,1.887087,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.832097,2.832097,0,-1,0,2.832097,118.8228,0.3840212,0,0,3.365176,2.981155,2.832097,0,0,0,10.62527,0,0,0,14.00003,100,0.2036486,3.115307,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.179979,2.179979,0,-1,0,2.179979,132.5611,0.5950902,0,0,2.889805,2.294715,2.179979,0,0,0,10.62527,0,0,0,14.00003,100,0.2036486,2.397977,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,3.636797,3.33,0,-1,0,3.33,56.7193,0,0.3067975,0.6704773,1.888753,3.505263,3.33,0,0,0,10.62527,0,1.616511,-1.616511,12.29608,87.82894,0.2036486,4.000477,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3448525,0.3448525,0,-1,0,0.3448525,237.5837,0,0,0,0.8193136,0.3630027,0.3448525,0,0,1.796123,9.008763,0.4563109,0,0.4563109,12.72897,90.92104,0.2036237,0.3793378,0.6554508,0,9.828077
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,6.793746,3.33,0,-1,0,3.33,0,0,3.463746,4.14312,0,3.505263,3.33,0,0,1.339812,9.419443,0,3.505263,-3.505263,9.034099,64.52915,0.2036237,7.47312,0,0,9.419443
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.504895,3.33,0,-1,0,3.33,0,0,0.1748947,0.5253842,0,3.505263,3.33,0,0,5.234549,5.91418,0,3.505263,-3.505263,5.339227,38.13726,0.2036237,3.855384,0,0,5.91418
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.052338,2.288471,0,-1,0,2.288471,0,0,0.7638664,1.0691,0,2.408917,2.288471,0,0,9.129286,2.408917,0,2.408917,-2.408917,2.800006,20,0.2036237,3.357572,0,0,2.408917
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.213346,0,0,-1,0,0,0,0,3.213346,3.53468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036237,3.53468,0,0,0
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.6379764,0,0,-1,0,0,0,0,0.6379764,0.7017741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036237,0.7017741,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036237,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.7618029,0,0,-1,0,0,0,0,0.7618029,0.8379832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036237,0.8379832,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2415897,0,0,-1,0,0,0,0,0.2415897,0.2657486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036237,0.2657486,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.139315,0,0,-1,0,0,0,0,1.139315,1.253246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036237,1.253246,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.5926476,0,0,-1,0,0,0,0,0.5926476,0.6519123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036237,0.6519123,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.7311746,0,0,-1,0,0,0,0,0.7311746,0.8042921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036237,0.8042921,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.8595082,0.8595082,4.364771,0,1.356583,0.8595082,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036951,0.945459,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.007116,1.007116,4.51238,0,1.39688,1.007116,4.743769,0,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.2037757,1.107828,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.2037462,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,4.50527,4.50527,4.301906,0,1.33942,4.50527,31.36908,0,0,0,1.413262,0.2140676,0.2033642,0,0,1.199195,9.546,1.199195,0,1.199195,14.00003,100,0.2037732,4.955798,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,3.781766,3.33,0,-1,0,3.33,76.3991,0,0.4517661,0.8299427,2.54409,3.505263,3.33,0,0,0,10.62527,0,0.961173,-0.961173,12.98686,92.76312,0.2037732,4.159943,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,-1,0,0,0,2.771873,0,0,3.839843,0,0,0,0,1.06797,9.664102,1.06797,0,1.06797,14.00003,100,0.2037152,0,3.071874,0,13.50394
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1293689,0.1293689,0,-1,0,0.1293689,3311.143,4.147411,0,0,4.283589,0.1361778,0.1293689,0,0,0,10.62527,0,0,0,14.00003,100,0.2037152,0.1423058,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,4.398618,3.33,0,-1,0,3.33,98.25336,0,1.068618,1.50848,3.271837,3.505263,3.33,0,0,0,10.62527,0,0.2334265,-0.2334265,13.75397,98.24249,0.2037152,4.83848,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.5991766,0.5991766,0,-1,0,0.5991766,772.1638,3.73655,0,0,4.626625,0.6307122,0.5991766,0,0,0.2593627,10.39185,0.2593627,0,0.2593627,14.00003,100,0.2037011,0.6590943,3.7013,0,15.01847
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.6058922,0.6058922,0,-1,0,0.6058922,537.875,2.621161,0,0,3.258943,0.6377812,0.6058922,0,0,0,10.62527,0,0,0,14.00003,100,0.2037011,0.6664814,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.336231,3.33,0,-1,0,3.33,46.04087,0,0.006231108,0.3398542,1.533161,3.505263,3.33,0,0,0,10.62527,0,1.972102,-1.972102,11.92125,85.15161,0.2037011,3.669854,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,3.653867,3.33,0,-1,0,3.33,15.44004,4.440892E-16,0.3238674,0.6892542,0.5141534,3.505263,3.33,0,0,2.191225,8.653172,0,2.99111,-2.99111,8.768343,62.6309,0.2037011,4.019254,0.4113227,0,9.167325
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,5.51468,5.662062,0.3379624,0,0.3379624,9.088963,64.92103,0.2036827,0,0.2703699,0,6.000024
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.743977,2.743977,0,-1,0,2.743977,0,0,4.440892E-16,0,0,2.888397,2.743977,0,0,5.176718,5.966228,0,2.888397,-2.888397,6.044325,43.17366,0.2036827,3.018375,0,0,5.966228
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.144547,0.144547,0,-1,0,0.144547,0,0,0,0,0,0.1521547,0.144547,0,0,8.386047,3.077832,0,0.1521547,-0.1521547,5.88394,42.02806,0.2036827,0.1590017,0,0,3.077832
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.316003,2.316003,0,-1,0,2.316003,0,0,0,0,0,2.437898,2.316003,0,0,8.555108,2.925677,0,2.437898,-2.437898,3.314169,23.67259,0.2036827,2.547604,0,0,2.925677
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.613333,0.4633895,0,-1,0,0.4633895,0,0,2.149943,2.411276,0,0.4877784,0.4633895,0,0,11.26388,0.4877784,0,0.4877784,-0.4877784,2.800006,20,0.2036827,2.874666,0,0,0.4877784
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.9588492,0,0,-1,0,0,0,0,0.9588492,1.054734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036827,1.054734,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.9860188,0,0,-1,0,0,0,0,0.9860188,1.084621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036827,1.084621,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.6249856,0,0,-1,0,0,0,0,0.6249856,0.6874841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036827,0.6874841,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036827,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01415885,0,0,-1,0,0,0,0,0.01415885,0.01557473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036827,0.01557473,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.483901,0,0,-1,0,0,0,0,0.483901,0.5322911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036827,0.5322911,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036827,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036827,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1666047,0.1666047,3.671868,0,1.16742,0.1666047,264.9237,4.440892E-16,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.2036738,0.1832652,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.2036216,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.820772,1.820772,3.71698,0,1.179735,1.820772,94.34843,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.2036301,2.00285,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.5981519,0.5981519,0,-1,0,0.5981519,432.0674,1.760175,0,0,2.584419,0.6296336,0.5981519,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.2036195,0.6579672,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.6104962,0.6104962,0,-1,0,0.6104962,519.6667,2.529918,0,0,3.172545,0.6426275,0.6104962,0,0,0,10.62527,0,0,0,14.00003,100,0.2036195,0.6715457,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.64071,0.64071,0,-1,0,0.64071,578.196,3.030128,0,0,3.704559,0.6744316,0.64071,0,0,0,10.62527,0,0,0,14.00003,100,0.2036195,0.704781,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.101819,2.101819,0,-1,0,2.101819,159.7654,1.145538,0,0,3.357979,2.212441,2.101819,0,0,0,10.62527,0,0,0,14.00003,100,0.2036195,2.312001,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,-1,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036195,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,3.661739,3.33,0,-1,0,3.33,73.55004,0,0.331739,0.6979129,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2036195,4.027913,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.203556,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.277833,2.277833,0,-1,0,2.277833,47.15182,0,0,0,1.07404,2.397719,2.277833,0,0,0,10.62527,0,1.323679,-1.323679,12.60475,90.03373,0.203556,2.505616,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.059591,2.059591,0,-1,0,2.059591,28.72441,0,4.440892E-16,0,0.5916055,2.167991,2.059591,0,0,1.470754,9.301596,0,1.576385,-1.576385,10.94309,78.16479,0.203556,2.26555,0.4732844,0,9.893201
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.725079,1.725079,0,-1,0,1.725079,0,0,2.220446E-16,0,0,1.815873,1.725079,0,0,3.222294,7.72521,0,1.815873,-1.815873,9.028994,64.49268,0.203556,1.897587,0,0,7.72521
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239931,5.909337,0,0,0,9.028994,64.49268,0.203556,0,0,0,5.909337
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239931,5.909337,0,0,0,9.028994,64.49268,0.203556,0,0,0,5.909337
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239931,5.909337,0,0,0,9.028994,64.49268,0.203556,0,0,0,5.909337
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2251201,0.2251201,0,-1,0,0.2251201,0,0,2.775558E-17,0,0,0.2369685,0.2251201,0,0,5.239931,5.909337,0,0.2369685,-0.2369685,8.779207,62.7085,0.203556,0.2476321,0,0,5.909337
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.743588,0.743588,0,-1,0,0.743588,0,0,1.110223E-16,0,0,0.7827241,0.743588,0,0,5.503229,5.672369,0,0.7827241,-0.7827241,7.954143,56.81519,0.203556,0.8179467,0,0,5.672369
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.245334,1.245334,0,-1,0,1.245334,0,0,2.220446E-16,0,0,1.310878,1.245334,0,0,6.372922,4.889644,0,1.310878,-1.310878,6.572357,46.94531,0.203556,1.369867,0,0,4.889644
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1981412,0.1981412,0,-1,0,0.1981412,0,0,2.775558E-17,0,0,0.2085697,0.1981412,0,0,7.829453,3.578767,0,0.2085697,-0.2085697,6.352505,45.37495,0.203556,0.2179553,0,0,3.578767
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.823017,1.823017,0,-1,0,1.823017,0,0,2.220446E-16,0,0,1.918966,1.823017,0,0,8.061197,3.370197,0,1.918966,-1.918966,4.329738,30.92664,0.203556,2.005319,0,0,3.370197
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.7170463,0.7170463,0,-1,0,0.7170463,0,0,1.110223E-16,0,0,0.7547856,0.7170463,0,0,10.19338,1.451231,0,0.7547856,-0.7547856,3.534124,25.24369,0.203556,0.7887509,0,0,1.451231
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.845247,0.6616233,0,-1,0,0.6616233,0,0,0.1836236,0.2681483,0,0.6964456,0.6616233,0,0,11.03203,0.6964456,0,0.6964456,-0.6964456,2.800006,20,0.203556,0.9297717,0,0,0.6964456
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.8912515,0.8912515,4.396514,0,1.365248,0.8912515,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036295,0.9803767,0,5,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.269128,1.269128,4.598661,0,1.420435,1.269128,0.03879683,0,0,0,0.0004923816,0,0,3.329533,3.163057,8.475861,2.997,3.163549,0,3.163549,8.960327,64.00221,0.2037266,1.396041,0.0003939052,5,2.997492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.534425,2.534425,5,0,1.53,2.534425,6.22525,0,0,0,0.1577743,0,0,2.465575,2.342296,5.312311,5.844194,2.50007,0,2.50007,11.3321,80.94342,0.2038019,2.787868,0.1262195,5,6.001968
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.04601,1.04601,0,0,0,1.04601,30.44333,0,0,0,0.3184402,1.101063,1.04601,0,0,2.812241,8.094257,0,0.7826225,-0.7826225,10.50715,75.05089,0.2038019,1.15061,0.2547521,0,8.412698
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.393814,1.393814,0,-1,0,1.393814,90.41362,0,0,0,1.260198,1.467173,1.393814,0,0,3.681821,7.311635,0,0.2069751,-0.2069751,10.28897,73.49253,0.2038019,1.533196,1.008158,0,8.571833
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.380495,2.380495,0,-1,0,2.380495,97.42323,0,0,0,2.319155,2.505785,2.380495,0,0,3.911794,7.10466,0,0.186629,-0.186629,10.09225,72.08736,0.2038019,2.618545,1.855324,0,9.423816
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,-1,0,0,0,0,0,0,1.861008,0,0,0,0,4.119159,6.918031,1.861008,0,1.861008,11.85776,84.6981,0.2037014,0,1.488807,0,8.779039
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.9880664,0.9880664,0,-1,0,0.9880664,178.6439,0,0,0,1.76512,1.04007,0.9880664,0,0,2.258151,8.592938,0.7250504,0,0.7250504,12.5456,89.61126,0.2036622,1.086873,1.412096,0,10.35806
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.741533,2.741533,0,-1,0,2.741533,42.73945,0,0,0,1.171716,2.885824,2.741533,0,0,1.5331,9.245483,0,1.714108,-1.714108,10.73877,76.70537,0.2036622,3.015686,0.9373728,0,10.4172
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.292857,1.292857,0,-1,0,1.292857,139.0201,0,0,0,1.797331,1.360902,1.292857,0,0,3.437665,7.531376,0.4364291,0,0.4364291,11.15281,79.66274,0.2036387,1.422142,1.437865,0,9.328707
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.329626,3.329626,0,-1,0,3.329626,28.61937,0,4.440892E-16,0.3325887,0.9529179,3.504869,3.329626,0,0,3.001236,7.924162,0,2.551952,-2.551952,8.462812,60.44854,0.2036387,3.662589,0.7623343,0,8.87708
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2110999,0.2110999,0,-1,0,0.2110999,78.58998,0,2.775558E-17,0,0.1659034,0.2222104,0.2110999,0,0,5.836738,5.372211,0,0.05630705,-0.05630705,8.40346,60.02459,0.2036387,0.2322099,0.1327227,0,5.538114
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.875221,1.875221,0,-1,0,1.875221,8.698406,0,2.220446E-16,0,0.1631143,1.973916,1.875221,0,0,5.899301,5.315903,0,1.810802,-1.810802,6.494707,46.39067,0.2036387,2.062742,0.1304914,0,5.479018
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.712673,2.712673,0,-1,0,2.712673,0,0,4.440892E-16,0,0,2.855446,2.712673,0,0,7.911303,3.505101,0,2.855446,-2.855446,3.484803,24.8914,0.2036387,2.983941,0,0,3.505101
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.586842,0.6171729,0,-1,0,0.6171729,0,0,0.9696692,1.128353,0,0.6496556,0.6171729,0,0,11.08402,0.6496556,0,0.6496556,-0.6496556,2.800006,20,0.2036387,1.745526,0,0,0.6496556
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.291794,0,0,-1,0,0,0,0,4.291794,4.720973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,4.720973,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,7.560662,0,0,-1,0,0,0,0,7.560662,8.316729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,8.316729,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.607747,0,0,-1,0,0,0,0,1.607747,1.768522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,1.768522,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0795945,0,0,-1,0,0,0,0,0.0795945,0.08755395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,0.08755395,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.790775,0,0,-1,0,0,0,0,1.790775,1.969852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,1.969852,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2455937,0,0,-1,0,0,0,0,0.2455937,0.270153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,0.270153,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.806774,0,0,-1,0,0,0,0,1.806774,1.987452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,1.987452,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1985337,0,0,-1,0,0,0,0,0.1985337,0.2183871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,0.2183871,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3398564,0,0,-1,0,0,0,0,0.3398564,0.3738421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,0.3738421,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036387,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.150687,1.150687,4.655951,0,1.436074,1.150687,4.487316,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.2037299,1.265756,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,4.340022,4.340022,5,0,1.53,4.340022,10.88105,0,0,0,0.47224,0,0,0.6599777,0.6269789,8.424225,3.043472,1.099219,0,1.099219,7.050917,50.36359,0.2037596,4.774024,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.814611,1.814611,4.637665,0,1.431082,1.814611,76.34042,0,0,0,1.385282,0,0,2.823054,2.681901,7.325006,4.032768,4.067183,0,4.067183,10.90939,77.92403,0.2038122,1.996072,1.108225,5,5.41805
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2148259,0.2148259,0,-1,0,0.2148259,1259.993,0,0,0,2.706791,0.2261325,0.2148259,0,0,3.257823,7.693233,2.480658,0,2.480658,13.26274,94.7337,0.2036786,0.2363085,2.165433,0,10.40002
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,3.6738,3.33,0,-1,0,3.33,77.76542,0,0.3438004,0.7111805,2.589588,3.505263,3.33,0,0,0.7771651,9.925825,0,0.9156747,-0.9156747,12.29754,87.83939,0.2036786,4.041181,2.071671,0,12.51541
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.695081,1.695081,0,-1,0,1.695081,183.7564,0,0,0,3.11482,1.784296,1.695081,0,0,1.794581,9.010151,1.330524,0,1.330524,13.55978,96.85541,0.203607,1.864589,2.491856,0,12.12497
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.681241,1.681241,0,-1,0,1.681241,187.3696,0.9163508,0,0,3.150136,1.769728,1.681241,0,0,0.4640574,10.20762,0.4640574,0,0.4640574,14.00003,100,0.2035821,1.849365,2.520108,0,13.35776
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,3.680634,3.33,0,-1,0,3.33,64.37974,4.440892E-16,0.3506338,0.7186972,2.143845,3.505263,3.33,0,0,0,10.62527,0,1.361418,-1.361418,12.56497,89.74959,0.2035821,4.048697,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.770556,2.770556,0,-1,0,2.770556,49.97692,0,4.440892E-16,0,1.384638,2.916374,2.770556,0,0,1.512686,9.263856,0,1.531736,-1.531736,10.95038,78.21681,0.2035821,3.047611,1.107711,0,10.64849
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.519583,2.519583,0,-1,0,2.519583,69.14362,0,0,0,1.742131,2.652193,2.519583,0,0,3.214615,7.732121,0,0.9100619,-0.9100619,9.991087,71.36476,0.2035821,2.771541,1.393705,0,9.474251
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.064309,1.064309,0,-1,0,1.064309,55.82424,0,0,0,0.5941423,1.120325,1.064309,0,0,4.225795,6.822059,0,0.5261828,-0.5261828,9.436441,67.40302,0.2035821,1.17074,0.4753139,0,7.416201
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.5317379,0.5317379,0,-1,0,0.5317379,30.61095,0,0,0,0.16277,0.5597241,0.5317379,0,0,4.810443,6.295876,0,0.3969541,-0.3969541,9.018015,64.41426,0.2035821,0.5849117,0.130216,0,6.458646
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.251503,5.898921,0,0,0,9.018015,64.41426,0.2035821,0,0,0,5.898921
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.251503,5.898921,0,0,0,9.018015,64.41426,0.2035821,0,0,0,5.898921
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.636213,1.636213,0,-1,0,1.636213,0,0,2.220446E-16,0,0,1.72233,1.636213,0,0,5.251503,5.898921,0,1.72233,-1.72233,7.20252,51.44647,0.2035821,1.799835,0,0,5.898921
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.111516,3.33,0,-1,0,3.33,0,0,1.781516,2.292668,0,3.505263,3.33,0,0,7.165203,4.176592,0,3.505263,-3.505263,3.507648,25.05458,0.2035821,5.622668,0,0,4.176592
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.069125,0.6377623,0,-1,0,0.6377623,0,0,0.4313625,0.5382749,0,0.6713287,0.6377623,0,0,11.05994,0.6713287,0,0.6713287,-0.6713287,2.800006,20,0.2035821,1.176037,0,0,0.6713287
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035821,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.989279,0,0,-1,0,0,0,0,0.989279,1.088207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035821,1.088207,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.7045474,0,0,-1,0,0,0,0,0.7045474,0.7750021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035821,0.7750021,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4273971,0,0,-1,0,0,0,0,0.4273971,0.4701369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035821,0.4701369,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1428618,0,0,-1,0,0,0,0,0.1428618,0.157148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035821,0.157148,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.4496178,0,0,-1,0,0,0,0,0.4496178,0.4945796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035821,0.4945796,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.3984203,0.3984203,3.903683,0,1.230706,0.3984203,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036156,0.4382624,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.5427542,0.5427542,4.048018,0,1.270109,0.5427542,7.563434,0,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2036584,0.5970296,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.170628,3.170628,5,0,1.53,3.170628,4.98638,0,0,0,0.1580996,0,0,1.829372,1.737903,5.104809,6.030946,1.896003,0,1.896003,10.95589,78.25618,0.2037149,3.487691,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.018661,0,0.7160944,0,0,0,0,0,1.291078,0,0,2.018661,1.917728,3.208806,7.737349,3.208806,0,3.208806,14.00003,100,0.2036041,0,1.032863,5,9.028427
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.811395,1.811395,0,-1,0,1.811395,61.30919,0,2.220446E-16,0,1.110552,1.906732,1.811395,0,0,0,10.62527,0,0.7961802,-0.7961802,13.16078,94.00539,0.2036041,1.992535,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.112072,3.112072,0,-1,0,3.112072,39.86368,0,4.440892E-16,0.09327981,1.240587,3.275866,3.112072,0,0,0.8846446,9.829094,0,2.035279,-2.035279,11.01541,78.68133,0.2036041,3.42328,0.9924693,0,11.06968
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,-1,0,0,0,0,0,0,0.5203406,0,0,0,0,3.146066,7.793815,0.5203406,0,0.5203406,11.50905,82.20731,0.2035763,0,0.4162724,0,8.314156
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.908423,1.908423,0,-1,0,1.908423,72.76436,0,2.220446E-16,0,1.388652,2.008867,1.908423,0,0,2.625726,8.262121,0,0.6202147,-0.6202147,10.85528,77.53757,0.2035763,2.099266,1.110922,0,9.650773
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,6.568641,3.33,0,-1,0,3.33,47.78559,0,3.238641,3.895505,1.59126,3.505263,3.33,0,0,3.314853,7.641907,0,1.914003,-1.914003,8.837747,63.12663,0.2035763,7.225505,1.273008,0,9.233167
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,3.682442,3.33,0,-1,0,3.33,22.15671,0,0.3524421,0.7206863,0.7378183,3.505263,3.33,0,0,5.441523,5.727904,0,2.767445,-2.767445,5.920603,42.28994,0.2035763,4.050686,0.5902547,0,6.465722
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.577603,3.262912,0,-1,0,3.262912,14.53257,0,0.3146911,1.032832,0.4741849,3.434644,3.262912,0,0,8.516461,2.960459,0,2.960459,-2.960459,2.800006,20,0.2035763,3.935363,0.3793479,0,3.434644
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.14832,0.6129842,0,-1,0,0.6129842,105.2632,0,3.535336,4.440555,0.6452465,0.6452465,0.6129842,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,4.563152,0.5161972,0,0.6452465
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.864068,0.167872,0,-1,0,0.167872,105.2632,0,2.696196,3.1169,0.1767074,0.1767074,0.167872,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,3.150475,0.1413659,0,0.1767074
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3110945,0,0,-1,0,0,0,0,0.3110945,0.3422039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,0.3422039,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.228211,0,0,-1,0,0,0,0,3.228211,3.551032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,3.551032,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.654726,0,0,-1,0,0,0,0,2.654726,2.920198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,2.920198,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.5159091,0,0,-1,0,0,0,0,0.5159091,0.5674999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,0.5674999,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.6000351,0,0,-1,0,0,0,0,0.6000351,0.6600387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,0.6600387,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.7126594,0,0,-1,0,0,0,0,0.7126594,0.7839254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,0.7839254,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.9124643,0,0,-1,0,0,0,0,0.9124643,1.003711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,1.003711,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2816305,0,0,-1,0,0,0,0,0.2816305,0.3097936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,0.3097936,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.9441949,0,0,-1,0,0,0,0,0.9441949,1.038614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,1.038614,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.316899,0,0,-1,0,0,0,0,1.316899,1.448589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,1.448589,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035763,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1722446,0.1722446,3.677508,0,1.16896,0.1722446,389.6344,4.440892E-16,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2035557,0.189469,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,5.911713,5.911713,5,0,1.53,5.911713,23.61813,0,0,0,1.396236,0.9596975,0.9117127,0,0,7.804736,3.601012,0.4365383,0,0.4365383,7.009942,50.07091,0.2035654,6.502884,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.112575,3.112575,4.975151,0,1.523216,3.112575,78.01212,0,0,0,2.428186,0,0,1.862575,1.769446,7.368198,3.993896,4.197633,0,4.197633,10.99217,78.51531,0.2036378,3.423833,1.942549,5,6.422082
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.516632,3.33,0,-1,0,3.33,117.3268,0,0.1866316,0.5382948,3.906982,3.505263,3.33,0,0,3.170565,7.771766,0.4017185,0,0.4017185,11.37327,81.23747,0.2036163,3.868295,3.125585,0,11.67875
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,4.867128,3.33,0,-1,0,3.33,133.0056,0,1.537128,2.023841,4.429088,3.505263,3.33,0,0,2.768847,8.133312,0.9238247,0,0.9238247,12.24969,87.49759,0.2035669,5.353841,3.54327,0,12.5624
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,-1,0,0,0,1.736813,0,0,3.581836,0,0,0,0,1.845022,8.964754,1.845022,0,1.845022,14.00003,100,0.2034683,0,2.865468,0,12.54659
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.273902,2.273902,0,-1,0,2.273902,175.7588,1.603002,0,0,3.996583,2.393581,2.273902,0,0,0,10.62527,0,0,0,14.00003,100,0.2034683,2.501292,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1547987,0.1547987,0,-1,0,0.1547987,2398.931,3.550568,0,0,3.713515,0.162946,0.1547987,0,0,0,10.62527,0,0,0,14.00003,100,0.2034683,0.1702786,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.503024,1.503024,0,-1,0,1.503024,235.3288,1.954918,0,0,3.537048,1.582131,1.503024,0,0,0,10.62527,0,0,0,14.00003,100,0.2034683,1.653327,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034683,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.5338139,0.5338139,0,-1,0,0.5338139,316.7302,1.12884,0,0,1.69075,0.5619094,0.5338139,0,0,0,10.62527,0,0,0,14.00003,100,0.2034683,0.5871953,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.250676,2.250676,0,-1,0,2.250676,36.78396,0,0,0,0.8278879,2.369133,2.250676,0,0,0,10.62527,0,1.541245,-1.541245,12.37541,88.39563,0.2034683,2.475744,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,7.186988,3.33,0,-1,0,3.33,0,0,3.856988,4.575687,0,3.505263,3.33,0,0,1.712495,9.084029,0,3.505263,-3.505263,8.680541,62.00374,0.2034683,7.905687,0,0,9.084029
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,7.640196,3.33,0,-1,0,3.33,0,0,4.310196,5.074215,0,3.505263,3.33,0,0,5.607232,5.578766,0,3.505263,-3.505263,4.985669,35.61185,0.2034683,8.404216,0,0,5.578766
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.636959,1.969828,0,-1,0,1.969828,0,0,1.667131,2.030827,0,2.073503,1.969828,0,0,9.501968,2.073503,0,2.073503,-2.073503,2.800006,20,0.2034683,4.000655,0,0,2.073503
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,5.530734,0,0,-1,0,0,0,0,5.530734,6.083807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034683,6.083807,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4416609,0,0,-1,0,0,0,0,0.4416609,0.485827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034683,0.485827,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.25193,0,0,-1,0,0,0,0,1.25193,1.377123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034683,1.377123,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2344945,0,0,-1,0,0,0,0,0.2344945,0.257944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034683,0.257944,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.9006119,0,0,-1,0,0,0,0,0.9006119,0.9906731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034683,0.9906731,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.3304839,0,0,-1,0,0,0,0,0.3304839,0.3635323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034683,0.3635323,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.552652,0,0,-1,0,0,0,0,1.552652,1.707917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034683,1.707917,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.8540174,0,0,-1,0,0,0,0,0.8540174,0.9394192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034683,0.9394192,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.761522,0.761522,4.266785,0,1.329832,0.761522,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035306,0.8376742,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.4333008,0.4333008,3.938564,0,1.240228,0.4333008,43.599,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2035566,0.4766308,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.306424,2.306424,5,0,1.53,2.306424,46.70059,4.440892E-16,0,0,1.077114,0,0,2.693576,2.558897,4.956945,6.164023,3.636011,0,3.636011,12.74688,91.04896,0.203658,2.537066,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.9760495,0,0,2.296984,0,0,0,0,1.320934,9.436433,1.320934,0,1.320934,14.00003,100,0.2035876,0,1.837587,0,11.73342
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.6546003,0.6546003,0,-1,0,0.6546003,505.0234,2.616831,0,0,3.305884,0.6890529,0.6546003,0,0,0,10.62527,0,0,0,14.00003,100,0.2035876,0.7200603,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.354609,2.354609,0,-1,0,2.354609,186.7793,1.919385,0,0,4.397921,2.478535,2.354609,0,0,0,10.62527,0,0,0,14.00003,100,0.2035876,2.590069,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2964972,0.2964972,0,-1,0,0.2964972,1299.931,3.542155,0,0,3.854257,0.3121023,0.2964972,0,0,0,10.62527,0,0,0,14.00003,100,0.2035876,0.3261469,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2617521,0.2617521,0,-1,0,0.2617521,1289.916,3.100852,0,0,3.376381,0.2755285,0.2617521,0,0,0,10.62527,0,0,0,14.00003,100,0.2035876,0.2879273,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.523337,2.523337,0,-1,0,2.523337,153.0231,1.205143,0,0,3.861287,2.656144,2.523337,0,0,0,10.62527,0,0,0,14.00003,100,0.2035876,2.775671,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,4.864486,3.33,0,-1,0,3.33,132.2182,0.8976034,1.534486,2.020934,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035876,5.350934,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.726918,3.33,0,-1,0,3.33,104.6509,0,0.3969179,0.7696097,3.484875,3.505263,3.33,0,0,0,10.62527,0,0.02038763,-0.02038763,13.97854,99.8465,0.2035876,4.09961,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.00699,3.00699,0,-1,0,3.00699,65.55859,0,0,0,1.97134,3.165253,3.00699,0,0,0.02265292,10.60489,0,1.193912,-1.193912,12.72004,90.85727,0.2035876,3.307689,1.577072,0,12.57623
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.052897,3.052897,0,-1,0,3.052897,27.95162,0,0,0.02818674,0.8533343,3.213576,3.052897,0,0,1.349222,9.410975,0,2.360241,-2.360241,10.23213,73.0865,0.2035876,3.358187,0.6826674,0,10.26431
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.503998,1.503998,0,-1,0,1.503998,0,0,0,0,0,1.583156,1.503998,0,0,3.971713,7.050733,0,1.583156,-1.583156,8.563338,61.16658,0.2035876,1.654398,0,0,7.050733
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.319634,3.33,0,-1,0,3.33,0,0,0.9896339,1.421597,0,3.505263,3.33,0,0,5.730774,5.467577,0,3.505263,-3.505263,4.868466,34.77469,0.2035876,4.751597,0,0,5.467577
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.161959,1.864198,0,-1,0,1.864198,0,0,2.297761,2.713957,0,1.962314,1.864198,0,0,9.625511,1.962314,0,1.962314,-1.962314,2.800006,20,0.2035876,4.578156,0,0,1.962314
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,7.519586,0,0,-1,0,0,0,0,7.519586,8.271544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035876,8.271544,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2567944,0,0,-1,0,0,0,0,0.2567944,0.2824738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035876,0.2824738,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3047945,0,0,-1,0,0,0,0,0.3047945,0.335274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035876,0.335274,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2802163,0,0,-1,0,0,0,0,0.2802163,0.3082379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035876,0.3082379,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.56092,0,0,-1,0,0,0,0,1.56092,1.717012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035876,1.717012,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3550742,0,0,-1,0,0,0,0,0.3550742,0.3905817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035876,0.3905817,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1252514,0,0,-1,0,0,0,0,0.1252514,0.1377765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035876,0.1377765,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035876,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2413341,0.2413341,3.746597,0,1.187821,0.2413341,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036083,0.2654675,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.3750114,0.3750114,3.880275,0,1.224315,0.3750114,185.4377,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2036027,0.4125126,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2035311,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035311,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.6856648,0.6856648,0,-1,0,0.6856648,545.0908,3.015744,0,0,3.737496,0.7217525,0.6856648,0,0,0,10.62527,0,0,0,14.00003,100,0.2035311,0.7542313,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.9660143,0.9660143,0,-1,0,0.9660143,493.3375,3.748854,0,0,4.765711,1.016857,0.9660143,0,0,0,10.62527,0,0,0,14.00003,100,0.2035311,1.062616,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,5.688836,3.33,0,-1,0,3.33,147.4168,1.403716,2.358836,2.927719,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035311,6.25772,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,-1,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035311,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2547915,0.2547915,0,-1,0,0.2547915,2011.824,4.857754,0,0,5.125956,0.2682015,0.2547915,0,0,0,10.62527,0,0,0,14.00003,100,0.2035311,0.2802706,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,5.323429,3.33,0,-1,0,3.33,124.4392,0.6385615,1.993428,2.525771,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035311,5.855771,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2882602,0.2882602,0,-1,0,0.2882602,1183.409,3.107864,0,0,3.411296,0.3034317,0.2882602,0,0,0,10.62527,0,0,0,14.00003,100,0.2035311,0.3170862,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.02161,3.02161,0,-1,0,3.02161,75.65568,0,0,0,2.286019,3.180642,3.02161,0,0,0,10.62527,0,0.8946223,-0.8946223,13.05701,93.26419,0.2035311,3.323771,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.8189314,0.8189314,0,-1,0,0.8189314,110.8787,0,0,0,0.9080203,0.8620331,0.8189314,0,0,0.9940248,9.730652,0.04598725,0,0.04598725,13.10064,93.57581,0.2035286,0.9008245,0.7264163,0,10.63867
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9480376,9.77204,0,0,0,13.10064,93.57581,0.2035286,0,0,0,9.77204
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9480376,9.77204,0,0,0,13.10064,93.57581,0.2035286,0,0,0,9.77204
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.822714,2.822714,0,-1,0,2.822714,0,0,0,0,0,2.971277,2.822714,0,0,0.9480376,9.77204,0,2.971277,-2.971277,9.968639,71.20442,0.2035286,3.104985,0,0,9.77204
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.027292,3.33,0,-1,0,3.33,0,0,1.697292,2.200022,0,3.505263,3.33,0,0,4.249457,6.800763,0,3.505263,-3.505263,6.273767,44.81253,0.2035286,5.530022,0,0,6.800763
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2433831,0.2433831,0,-1,0,0.2433831,0,0,2.775558E-17,0,0,0.2561927,0.2433831,0,0,8.144194,3.2955,0,0.2561927,-0.2561927,6.003716,42.8836,0.2035286,0.2677214,0,0,3.2955
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.6901187,0.6901187,0,-1,0,0.6901187,0,0,0,0,0,0.7264408,0.6901187,0,0,8.428852,3.039307,0,0.7264408,-0.7264408,5.23798,37.41407,0.2035286,0.7591307,0,0,3.039307
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.236009,2.312866,0,0,0,5.23798,37.41407,0.2035286,0,0,0,2.312866
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.7047348,0.7047348,0,-1,0,0.7047348,0,0,0,0,0,0.7418261,0.7047348,0,0,9.236009,2.312866,0,0.7418261,-0.7418261,4.456027,31.8287,0.2035286,0.7752083,0,0,2.312866
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.4614252,0.4614252,0,-1,0,0.4614252,0,0,0,0,0,0.4857108,0.4614252,0,0,10.06026,1.57104,0,0.4857108,-0.4857108,3.944043,28.17168,0.2035286,0.5075678,0,0,1.57104
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.061305,1.031063,0,-1,0,1.031063,0,0,1.030242,1.236373,0,1.085329,1.031063,0,0,10.59994,1.085329,0,1.085329,-1.085329,2.800006,20,0.2035286,2.267436,0,0,1.085329
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.181225,0,0,-1,0,0,0,0,2.181225,2.399347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035286,2.399347,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3332686,0.3332686,3.838532,0,1.212919,0.3332686,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035566,0.3665954,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.825976,0.825976,4.331239,0,1.347428,0.825976,73.04169,0,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2035915,0.9085736,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.027403,3.027403,5,0,1.53,3.027403,35.90292,0,0,0,1.086926,0,0,1.972597,1.873967,4.542553,6.536976,2.960893,0,2.960893,12.49953,89.2822,0.2036718,3.330143,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0.2866063,0,0,1.868266,0,0,0,0,1.58166,9.20178,1.58166,0,1.58166,14.00003,100,0.203588,0,1.494613,0,11.07005
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.416218,2.416218,0,-1,0,2.416218,134.1074,0.6969399,0,0,3.240328,2.543388,2.416218,0,0,0,10.62527,0,0,0,14.00003,100,0.203588,2.65784,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.247714,0.247714,0,-1,0,0.247714,1656.728,3.843196,0,0,4.103948,0.2607515,0.247714,0,0,0,10.62527,0,0,0,14.00003,100,0.203588,0.2724854,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1229997,0.1229997,0,-1,0,0.1229997,2660.599,3.143055,0,0,3.272528,0.1294733,0.1229997,0,0,0,10.62527,0,0,0,14.00003,100,0.203588,0.1352996,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1342399,0.1342399,0,-1,0,0.1342399,3718.832,4.850852,0,0,4.992157,0.1413052,0.1342399,0,0,0,10.62527,0,0,0,14.00003,100,0.203588,0.1476639,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,-1,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203588,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.002957,3.33,0,-1,0,3.33,125.074,0.6597014,0.6729574,1.073253,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.203588,4.403253,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,4.321387,3.33,0,-1,0,3.33,95.07807,4.440892E-16,0.9913867,1.423525,3.1661,3.505263,3.33,0,0,0,10.62527,0,0.3391634,-0.3391634,13.64252,97.44637,0.203588,4.753525,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.043229,1.043229,0,-1,0,1.043229,193.2662,0.5412249,0,0,2.016208,1.098135,1.043229,0,0,0.3768482,10.28611,0.3768482,0,0.3768482,14.00003,100,0.2035681,1.147551,1.612967,0,12.30232
