Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.096616,3.33,0,-1,0,3.33,13.63658,0,0.7666158,1.176277,0.4540982,3.505263,3.33,0,0,0,10.62527,0,3.051165,-3.051165,10.78382,77.02711,0.2035681,4.506278,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.776548,3.33,0,-1,0,3.33,0,0,0.4465478,0.8242025,0,3.505263,3.33,0,0,3.390183,7.574109,0,3.505263,-3.505263,7.088946,50.63523,0.2035681,4.154202,0,0,7.574109
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,4.888924,3.33,0,-1,0,3.33,0,0,1.558924,2.047816,0,3.505263,3.33,0,0,7.28492,4.068846,0,3.505263,-3.505263,3.394074,24.24334,0.2035681,5.377816,0,0,4.068846
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.487235,0.5354038,0,-1,0,0.5354038,0,0,2.951831,3.300555,0,0.5635829,0.5354038,0,0,11.17966,0.5635829,0,0.5635829,-0.5635829,2.800006,20,0.2035681,3.835958,0,0,0.5635829
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,7.574756,0,0,-1,0,0,0,0,7.574756,8.332232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,8.332232,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4078779,0,0,-1,0,0,0,0,0.4078779,0.4486657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,0.4486657,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.04223475,0,0,-1,0,0,0,0,0.04223475,0.04645823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,0.04645823,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.9842151,0,0,-1,0,0,0,0,0.9842151,1.082637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,1.082637,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.6245673,0,0,-1,0,0,0,0,0.6245673,0.687024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,0.687024,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.6793932,0,0,-1,0,0,0,0,0.6793932,0.7473325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,0.7473325,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.7953994,0,0,-1,0,0,0,0,0.7953994,0.8749393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,0.8749393,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.106521,0,0,-1,0,0,0,0,1.106521,1.217173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,1.217173,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035681,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1429055,0.1429055,3.648169,0,1.16095,0.1429055,464.8041,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2035459,0.1571961,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.951302,1.951302,4.756511,0,1.463528,1.951302,52.26603,0,0,0,1.019868,0,0,2.805209,2.664948,7.811629,3.594808,3.684817,0,3.684817,10.08499,72.03549,0.2036272,2.146432,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.588784,3.588784,5,0,1.53,3.588784,28.18205,-2.220446E-16,0,0,1.011393,0,0,1.411216,1.340655,4.126813,6.911143,2.352048,0,2.352048,12.31634,87.97367,0.2036896,3.947663,0.8091145,5,7.922536
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.6502264,0.6502264,0,-1,0,0.6502264,272.2321,0,0,0,1.770125,0.6844488,0.6502264,0,0,1.774765,9.027986,1.085676,0,1.085676,13.3463,95.33053,0.2036323,0.7152491,1.4161,0,10.79811
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1370454,0.1370454,0,-1,0,0.1370454,2161.807,2.12931,0,0,2.962656,0.1442583,0.1370454,0,0,0.6890886,10.00509,0.6890886,0,0.6890886,14.00003,100,0.2035959,0.1507499,2.370125,0,12.96775
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.000811,2.000811,0,-1,0,2.000811,98.5746,0,0,0,1.972291,2.106117,2.000811,0,0,0,10.62527,0,0.1338255,-0.1338255,13.85896,98.9924,0.2035959,2.200892,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.462112,1.462112,0,-1,0,1.462112,220.1626,1.531263,0,0,3.219024,1.539066,1.462112,0,0,0.1486949,10.49145,0.1486949,0,0.1486949,14.00003,100,0.2035881,1.608323,2.575219,0,13.71047
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.764037,3.33,0,-1,0,3.33,94.95364,0,0.4340371,0.8104409,3.161956,3.505263,3.33,0,0,0,10.62527,0,0.3433069,-0.3433069,13.63815,97.41517,0.2035881,4.140441,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2617719,0.2617719,0,-1,0,0.2617719,1529.661,3.347221,0,0,4.004222,0.2755494,0.2617719,0,0,0.3814521,10.28197,0.3814521,0,0.3814521,14.00003,100,0.2035679,0.2879491,3.203378,0,14.28619
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.703469,2.703469,0,-1,0,2.703469,80.68272,0,0,0,2.181232,2.845756,2.703469,0,0,0,10.62527,0,0.6645245,-0.6645245,13.29956,94.99665,0.2035679,2.973815,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.4950156,0.4950156,0,-1,0,0.4950156,270.175,0.0779791,0,0,1.337409,0.5210691,0.4950156,0,0,0.7383605,9.96075,0.7383605,0,0.7383605,14.00003,100,0.203529,0.5445172,1.069927,0,11.29816
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203529,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,6.76922,3.33,0,-1,0,3.33,0,0,3.43922,4.116142,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.203529,7.446142,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,6.248574,3.33,0,-1,0,3.33,0,0,2.918574,3.543431,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.203529,6.873431,0,0,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,5.35652,3.33,0,-1,0,3.33,0,0,2.02652,2.562172,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.203529,5.892172,0,0,3.614748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.6512405,0.1040105,0,-1,0,0.1040105,0,0,0.5472299,0.612354,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.203529,0.7163645,0,0,0.1094847
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.4537118,0,0,-1,0,0,0,0,0.4537118,0.499083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203529,0.499083,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203529,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4155083,0,0,-1,0,0,0,0,0.4155083,0.4570591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203529,0.4570591,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.7386407,0,0,-1,0,0,0,0,0.7386407,0.8125048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203529,0.8125048,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203529,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203529,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3852488,0,0,-1,0,0,0,0,0.3852488,0.4237737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203529,0.4237737,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.471342,1.471342,4.976605,0,1.523613,1.471342,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036288,1.618477,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.9136841,0.9136841,4.418947,0,1.371373,0.9136841,61.55263,4.440892E-16,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.2036724,1.005053,0.4499173,5,3.559397
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.27482,2.27482,5,0,1.53,2.27482,38.32101,0,0,0,0.8717338,0,0,2.72518,2.588921,4.583464,6.500157,3.460655,0,3.460655,12.93484,92.39152,0.2037688,2.502302,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.063076,3.063076,2.646257,0,0.8874283,3.063076,50.98029,2.220446E-16,0,0,1.561565,0.4387561,0.4168183,0,0,1.122809,9.614746,1.122809,0,1.122809,14.00003,100,0.2037932,3.369383,1.249252,5,11.17631
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.597309,2.597309,0,-1,0,2.597309,78.75869,0,0,0,2.045607,2.73401,2.597309,0,0,0,10.62527,0,0.688403,-0.688403,13.27439,94.81686,0.2037932,2.85704,1.636485,0,12.67088
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,6.194177,3.33,0,-1,0,3.33,119.3963,0,2.864177,3.483595,3.975896,3.505263,3.33,0,0,0.7648922,9.936872,0.470633,0,0.470633,13.72087,98.00601,0.2037685,6.813595,3.180717,0,13.91277
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.014249,3.33,0,-1,0,3.33,138.3201,0.8065367,1.68425,2.185674,4.606059,3.505263,3.33,0,0,0.2942592,10.36044,0.2942592,0,0.2942592,14.00003,100,0.203753,5.515675,3.684847,0,14.9665
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,4.843981,3.33,0,-1,0,3.33,150.731,1.514079,1.513981,1.998379,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.203753,5.328379,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.05759,2.05759,0,-1,0,2.05759,235.8588,2.687122,0,0,4.853005,2.165884,2.05759,0,0,0,10.62527,0,0,0,14.00003,100,0.203753,2.263348,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.4482086,0.4482086,0,-1,0,0.4482086,617.0095,2.293691,0,0,2.76549,0.4717986,0.4482086,0,0,0,10.62527,0,0,0,14.00003,100,0.203753,0.4930295,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.070462,3.33,0,-1,0,3.33,76.90005,0,0.7404616,1.147508,2.560771,3.505263,3.33,0,0,0,10.62527,0,0.9444916,-0.9444916,13.00445,92.88872,0.203753,4.477508,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.55207,1.55207,0,-1,0,1.55207,116.2784,0,0,0,1.804722,1.633758,1.55207,0,0,1.049435,9.680782,0.1709638,0,0.1709638,13.16664,94.04722,0.203744,1.707277,1.443777,0,11.4855
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.298119,3.298119,0,-1,0,3.298119,18.98523,0,0,0.2979314,0.6261554,3.471705,3.298119,0,0,0.8784713,9.83465,0,2.845549,-2.845549,10.16716,72.62246,0.203744,3.627931,0.5009243,0,10.46081
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,6.810478,3.33,0,-1,0,3.33,0,0,3.480478,4.161525,0,3.505263,3.33,0,0,4.040193,6.989101,0,3.505263,-3.505263,6.472293,46.23057,0.203744,7.491526,0,0,6.989101
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.496296,1.496296,0,-1,0,1.496296,0,0,2.220446E-16,0,0,1.575049,1.496296,0,0,7.934929,3.483838,0,1.575049,-1.575049,4.812046,34.37169,0.203744,1.645926,0,0,3.483838
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.611352,1.813349,0,-1,0,1.813349,0,0,2.798003,3.259138,0,1.908789,1.813349,0,0,9.684984,1.908789,0,1.908789,-1.908789,2.800006,20,0.203744,5.072487,0,0,1.908789
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.204465,0,0,-1,0,0,0,0,2.204465,2.424912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203744,2.424912,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.011092,0,0,-1,0,0,0,0,1.011092,1.112202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203744,1.112202,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.3559082,0,0,-1,0,0,0,0,0.3559082,0.391499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203744,0.391499,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.6998158,0,0,-1,0,0,0,0,0.6998158,0.7697974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203744,0.7697974,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.5166686,0,0,-1,0,0,0,0,0.5166686,0.5683355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203744,0.5683355,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203744,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.4916451,0,0,-1,0,0,0,0,0.4916451,0.5408096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203744,0.5408096,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203744,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.38573,0.38573,3.890993,0,1.227241,0.38573,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2037756,0.424303,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.4639274,0.4639274,3.969191,0,1.248589,0.4639274,19.71739,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2038085,0.5103201,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.033822,1.033822,4.539085,0,1.40417,1.033822,58.35777,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.203859,1.137204,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.334859,3.334859,3.302757,0,1.066653,3.334859,34.63002,0,0,0,1.154862,0.03379162,0.03210204,0,0,1.121071,9.616311,1.121071,0,1.121071,14.00003,100,0.2038833,3.668345,0.9238898,5,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.00365,2.00365,0,-1,0,2.00365,111.9921,0.1348238,0,0,2.24393,2.109106,2.00365,0,0,0,10.62527,0,0,0,14.00003,100,0.2038833,2.204015,1.795144,0,12.8692
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.003749,2.003749,0,-1,0,2.003749,198.9227,1.876701,0,0,3.98591,2.109209,2.003749,0,0,0,10.62527,0,0,0,14.00003,100,0.2038833,2.204124,3.188728,0,14.61118
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.9004045,0.9004045,0,-1,0,0.9004045,544.7991,3.957602,0,0,4.905396,0.9477941,0.9004045,0,0,0,10.62527,0,0,0,14.00003,100,0.2038833,0.9904449,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.6488258,0.6488258,0,-1,0,0.6488258,513.3594,2.647834,0,0,3.330809,0.6829746,0.6488258,0,0,0,10.62527,0,0,0,14.00003,100,0.2038833,0.7137084,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.796905,1.796905,0,-1,0,1.796905,138.644,0.5998225,0,0,2.491301,1.891479,1.796905,0,0,0,10.62527,0,0,0,14.00003,100,0.2038833,1.976595,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038833,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.530116,3.33,0,-1,0,3.33,73.54257,0,0.2001164,0.5531281,2.448968,3.505263,3.33,0,0,0,10.62527,0,1.056295,-1.056295,12.88659,92.04692,0.2038833,3.883128,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,4.223433,3.33,0,-1,0,3.33,42.1001,0,0.8934327,1.315776,1.401933,3.505263,3.33,0,0,1.173662,9.568979,0,2.10333,-2.10333,10.66949,76.21049,0.2038833,4.645776,1.121547,0,10.97091
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.005649,1.005649,0,-1,0,1.005649,35.86563,0,0,0,0.3606823,1.058578,1.005649,0,0,3.510695,7.465649,0,0.6978955,-0.6978955,9.933844,70.95589,0.2038833,1.106214,0.2885459,0,7.826331
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.161566,3.161566,0,-1,0,3.161566,0,0,0,0.1477229,0,3.327965,3.161566,0,0,4.286134,6.767754,0,3.327965,-3.327965,6.425861,45.89892,0.2038833,3.477723,0,0,6.767754
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.812053,3.267799,0,-1,0,3.267799,0,0,0.5442536,0.9254589,0,3.439789,3.267799,0,0,7.983872,3.439789,0,3.439789,-3.439789,2.800006,20,0.2038833,4.193258,0,0,3.439789
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,7.826369,0,0,-1,0,0,0,0,7.826369,8.609006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,8.609006,0,0,0
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.363484,0,0,-1,0,0,0,0,4.363484,4.799832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,4.799832,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.082238,0,0,-1,0,0,0,0,1.082238,1.190462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,1.190462,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2749956,0,0,-1,0,0,0,0,0.2749956,0.3024952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,0.3024952,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.4581226,0,0,-1,0,0,0,0,0.4581226,0.5039349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,0.5039349,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4412049,0,0,-1,0,0,0,0,0.4412049,0.4853254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,0.4853254,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.4541491,0,0,-1,0,0,0,0,0.4541491,0.499564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038833,0.499564,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.7153042,0.7153042,4.220567,0,1.317215,0.7153042,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039405,0.7868347,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2039352,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.043582,1.043582,4.548845,0,1.406835,1.043582,52.83746,4.440892E-16,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2039889,1.14794,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.9145764,0.9145764,0,0,0,0.9145764,156.9785,0,0,0,1.435689,0.9627119,0.9145764,0,0,1.139177,9.600015,0.4729767,0,0.4729767,13.36802,95.48563,0.2039641,1.006034,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.290007,2.290007,0,-1,0,2.290007,37.11712,0,4.440892E-16,0,0.8499844,2.410533,2.290007,0,0,0.6662001,10.02569,0,1.560549,-1.560549,11.72305,83.73592,0.2039641,2.519007,0.6799875,0,10.87568
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.7711514,0.7711514,0,-1,0,0.7711514,82.94208,0,0,0,0.639609,0.8117383,0.7711514,0,0,2.400143,8.465145,0,0.1721293,-0.1721293,11.54161,82.43992,0.2039641,0.8482665,0.5116872,0,9.104754
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,5.810094,3.33,0,-1,0,3.33,17.13965,0,2.480095,3.061104,0.5707505,3.505263,3.33,0,0,2.591398,8.293015,0,2.934513,-2.934513,8.448364,60.34534,0.2039641,6.391104,0.4566004,0,8.863767
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.075635,1.075635,0,-1,0,1.075635,97.96905,0,0,0,1.053789,1.132248,1.075635,0,0,5.851968,5.358503,0,0.07845806,-0.07845806,8.365662,59.75461,0.2039641,1.183199,0.8430316,0,6.412292
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.61437,2.61437,0,-1,0,2.61437,78.37054,0,4.440892E-16,0,2.048896,2.751968,2.61437,0,0,5.939144,5.280045,0,0.7030726,-0.7030726,7.624558,54.46102,0.2039641,2.875807,1.639117,0,7.328941
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.5653016,0.5653016,0,-1,0,0.5653016,139.462,0,0,0,0.7883809,0.5950543,0.5653016,0,0,6.720335,4.576972,0.1933265,0,0.1933265,7.807964,55.77106,0.203954,0.6218318,0.6307047,0,5.365353
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.4369285,0.4369285,0,-1,0,0.4369285,29.02043,0,5.551115E-17,0,0.1267985,0.4599247,0.4369285,0,0,6.527009,4.750966,0,0.3331262,-0.3331262,7.456818,53.26288,0.203954,0.4806213,0.1014388,0,4.877765
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.478483,3.33,0,-1,0,3.33,1.541733,0,0.1484827,0.4963309,0.05133972,3.505263,3.33,0,0,6.897149,4.41784,0,3.453923,-3.453923,3.816063,27.25754,0.203954,3.826331,0.04107178,0,4.46918
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,10.73484,0.9639167,0.1693252,0,0.1693252,3.976699,28.40494,0.2039451,0,0.1354602,0,1.133242
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,12.61927,1.060494,0,-1,0,1.060494,0,0,11.55878,12.8207,0,1.116309,1.060494,0,0,10.56552,1.116309,0,1.116309,-1.116309,2.800006,20,0.2039451,13.8812,0,0,1.116309
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.4780398,0,0,-1,0,0,0,0,0.4780398,0.5258438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,0.5258438,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.09400374,0,0,-1,0,0,0,0,0.09400374,0.1034041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,0.1034041,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.246653,0,0,-1,0,0,0,0,2.246653,2.471318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,2.471318,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.386351,0,0,-1,0,0,0,0,1.386351,1.524986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,1.524986,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.832773,0,0,-1,0,0,0,0,1.832773,2.01605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,2.01605,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.7729036,0,0,-1,0,0,0,0,0.7729036,0.8501939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,0.8501939,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3258954,0,0,-1,0,0,0,0,0.3258954,0.358485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,0.358485,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.008060548,0,0,-1,0,0,0,0,0.008060548,0.008866603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,0.008866603,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.5817768,0,0,-1,0,0,0,0,0.5817768,0.6399544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039451,0.6399544,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3530896,0.3530896,3.858353,0,1.21833,0.3530896,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039739,0.3883985,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.10059,1.10059,4.605853,0,1.422398,1.10059,20.4095,4.440892E-16,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.2040489,1.210649,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.6271,2.6271,5,0,1.53,2.6271,28.10802,0,0,0,0.7384258,0,0,2.3729,2.254255,4.921235,6.196162,2.992681,0,2.992681,12.17044,86.93154,0.2041313,2.88981,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,1.928554,8.889575,1.817643,0,1.817643,13.89481,99.24844,0.2040364,0,1.454115,0,10.70722
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,3.91472,3.33,0,-1,0,3.33,57.36593,0,0.5847196,0.9761916,1.910285,3.505263,3.33,0,0,0.1109109,10.52545,0,1.594978,-1.594978,12.21355,87.2395,0.2040364,4.306191,1.528228,0,12.43574
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.8374856,0.8374856,0,-1,0,0.8374856,323.4806,0,0,0,2.709104,0.8815638,0.8374856,0,0,1.883108,8.930476,1.82754,0,1.82754,13.94731,99.62345,0.203941,0.9212342,2.167283,0,11.63958
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,5.213716,3.33,0,-1,0,3.33,95.59502,0,1.883716,2.405087,3.183314,3.505263,3.33,0,0,0.05556867,10.57526,0,0.321949,-0.321949,13.60795,97.19942,0.203941,5.735087,2.546651,0,13.75858
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,3.982607,3.33,0,-1,0,3.33,76.8088,0,0.6526068,1.050868,2.557733,3.505263,3.33,0,0,0.4132898,10.25331,0,0.9475301,-0.9475301,12.60916,90.06527,0.203941,4.380867,2.046186,0,12.81105
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.168426,1.168426,0,-1,0,1.168426,170.4713,0,0,0,1.991831,1.229922,1.168426,0,0,1.466101,9.305783,0.7619089,0,0.7619089,13.33197,95.22819,0.2039013,1.285268,1.593465,0,11.29761
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.968092,1.968092,0,-1,0,1.968092,47.50372,0,2.220446E-16,0,0.934917,2.071676,1.968092,0,0,0.704192,9.991502,0,1.136759,-1.136759,12.13372,86.66928,0.2039013,2.164902,0.7479336,0,10.92642
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,4.920715,3.33,0,-1,0,3.33,25.00969,0,1.590715,2.082787,0.8328227,3.505263,3.33,0,0,1.967258,8.854742,0,2.672441,-2.672441,9.316724,66.5479,0.2039013,5.412786,0.6662582,0,9.687565
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.405448,1.405448,0,-1,0,1.405448,68.10409,0,0,0,0.9571678,1.479419,1.405448,0,0,4.936636,6.182302,0,0.5222516,-0.5222516,8.766222,62.61575,0.2039013,1.545993,0.7657343,0,7.13947
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.79247,3.33,0,-1,0,3.33,12.45833,0,0.4624706,0.8417176,0.4148625,3.505263,3.33,0,0,5.516916,5.66005,0,3.090401,-3.090401,5.508654,39.34745,0.2039013,4.171718,0.33189,0,6.074913
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.256125,2.256125,0,-1,0,2.256125,0,0,4.440892E-16,0.04057015,0,2.374868,2.256125,0,0,8.950694,2.569649,0,2.374868,-2.374868,3.005323,21.46655,0.2039013,2.481737,0,0,2.569649
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.01365,0.1850423,0,-1,0,0.1850423,0,0,4.828608,5.329973,0,0.1947814,0.1850423,0,0,11.58944,0.1947814,0,0.1947814,-0.1947814,2.800006,20,0.2039013,5.515015,0,0,0.1947814
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.05797853,0,0,-1,0,0,0,0,0.05797853,0.06377639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,0.06377639,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.6929251,0,0,-1,0,0,0,0,0.6929251,0.7622176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,0.7622176,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4037629,0,0,-1,0,0,0,0,0.4037629,0.4441392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,0.4441392,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.9143347,0,0,-1,0,0,0,0,0.9143347,1.005768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,1.005768,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039013,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1662638,0.1662638,3.671527,0,1.167327,0.1662638,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039155,0.1828902,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.9242059,0.9242059,4.429469,0,1.374245,0.9242059,47.74911,0,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.2039653,1.016626,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.235841,2.235841,5,0,1.53,2.235841,50.36425,0,0,0,1.126065,0,0,2.764159,2.625951,4.70456,6.39117,3.752015,0,3.752015,13.09636,93.54527,0.2040603,2.459425,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.6515933,0.6515933,0,0,0,0.6515933,358.407,0.6969238,0,0,2.335356,0.6858877,0.6515933,0,0,0.9525446,9.767984,0.9525446,0,0.9525446,14.00003,100,0.2040107,0.7167526,1.868285,0,12.10334
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.40913,3.33,0,-1,0,3.33,96.0479,0,0.07912985,0.4200428,3.198395,3.505263,3.33,0,0,0,10.62527,0,0.3068679,-0.3068679,13.67656,97.68952,0.2040107,3.750043,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.8236669,0.8236669,0,-1,0,0.8236669,514.0421,3.026012,0,0,4.233994,0.8670178,0.8236669,0,0,0.3409643,10.31841,0.3409643,0,0.3409643,14.00003,100,0.203993,0.9060336,3.387196,0,14.5524
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.000383,2.000383,0,-1,0,2.000383,264.9546,3.194439,0,0,5.300105,2.105666,2.000383,0,0,0,10.62527,0,0,0,14.00003,100,0.203993,2.200421,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.328892,3.328892,0,-1,0,3.328892,164.0913,1.958327,0,0.3317818,5.462424,3.504097,3.328892,0,0,0,10.62527,0,0,0,14.00003,100,0.203993,3.661782,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.124208,3.124208,0,-1,0,3.124208,154.0671,1.524738,0,0.1066294,4.813379,3.28864,3.124208,0,0,0,10.62527,0,0,0,14.00003,100,0.203993,3.436629,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203993,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.377511,2.377511,0,-1,0,2.377511,140.1483,0.8293989,0,0,3.332042,2.502643,2.377511,0,0,0,10.62527,0,0,0,14.00003,100,0.203993,2.615262,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.119793,3.33,0,-1,0,3.33,57.89922,0,0.7897928,1.201772,1.928044,3.505263,3.33,0,0,0,10.62527,0,1.577219,-1.577219,12.33749,88.12477,0.203993,4.531772,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.689347,2.689347,0,-1,0,2.689347,34.7955,0,0,0,0.9357716,2.830891,2.689347,0,0,1.752466,9.048055,0,1.89512,-1.89512,10.33986,73.856,0.203993,2.958282,0.7486173,0,9.983827
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,13.36585,3.33,0,-1,0,3.33,0,0,10.03585,11.37243,0,3.505263,3.33,0,0,3.858155,7.152935,0,3.505263,-3.505263,6.644989,47.46412,0.203993,14.70243,0,0,7.152935
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.247246,3.33,0,-1,0,3.33,0,0,0.9172459,1.34197,0,3.505263,3.33,0,0,7.752892,3.647672,0,3.505263,-3.505263,2.950118,21.07223,0.203993,4.67197,0,0,3.647672
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,9.916234,0.1352884,0,-1,0,0.1352884,0,0,9.780945,10.77257,0,0.1424088,0.1352884,0,0,11.64763,0.1424088,0,0.1424088,-0.1424088,2.800006,20,0.203993,10.90786,0,0,0.1424088
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.336723,0,0,-1,0,0,0,0,1.336723,1.470395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203993,1.470395,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.8180175,0,0,-1,0,0,0,0,0.8180175,0.8998193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203993,0.8998193,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3352215,0,0,-1,0,0,0,0,0.3352215,0.3687436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203993,0.3687436,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.141853,0,0,-1,0,0,0,0,1.141853,1.256039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203993,1.256039,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.6651059,0,0,-1,0,0,0,0,0.6651059,0.7316164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203993,0.7316164,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.4631664,0,0,-1,0,0,0,0,0.4631664,0.509483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203993,0.509483,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1627441,0,0,-1,0,0,0,0,0.1627441,0.1790185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203993,0.1790185,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.0604,0,0,-1,0,0,0,0,1.0604,1.16644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203993,1.16644,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2529753,0.2529753,3.758238,0,1.190999,0.2529753,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2040137,0.2782728,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.9152476,0.9152476,4.420511,0,1.371799,0.9152476,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2040856,1.006772,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2040168,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,3.57258,3.57258,1.38759,0,0.543812,3.57258,77.47939,5.551115E-17,0,0,2.768013,2.299989,2.18499,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2040032,3.929837,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,3.911542,3.33,0,-1,0,3.33,101.9292,0,0.5815419,0.9726961,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2040032,4.302696,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.386333,3.33,0,-1,0,3.33,122.3388,0.4452644,0.05633323,0.3949665,4.073883,3.505263,3.33,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2039968,3.724967,3.259106,0,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.6331985,0.6331985,0,-1,0,0.6331985,788.5648,4.326655,0,0,4.99318,0.6665247,0.6331985,0,0,0,10.62527,0,0,0,14.00003,100,0.2039968,0.6965183,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.404559,2.404559,0,-1,0,2.404559,176.2087,1.705927,0,0,4.237041,2.531115,2.404559,0,0,0,10.62527,0,0,0,14.00003,100,0.2039968,2.645015,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,-1,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039968,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.302961,1.302961,0,-1,0,1.302961,289.6696,2.402743,0,0,3.774281,1.371538,1.302961,0,0,0,10.62527,0,0,0,14.00003,100,0.2039968,1.433257,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.943592,1.943592,0,-1,0,1.943592,166.548,1.191128,0,0,3.237015,2.045887,1.943592,0,0,0,10.62527,0,0,0,14.00003,100,0.2039968,2.137952,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.885103,2.885103,0,-1,0,2.885103,61.57238,0,0,0,1.776427,3.03695,2.885103,0,0,0,10.62527,0,1.260524,-1.260524,12.67132,90.50925,0.2039968,3.173613,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.607701,2.607701,0,-1,0,2.607701,26.95548,0,0,0,0.7029183,2.744948,2.607701,0,0,1.400582,9.364751,0,2.04203,-2.04203,10.51883,75.13435,0.2039968,2.868471,0.5623346,0,10.06767
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.491813,1.491813,0,-1,0,1.491813,0,0,0,0,0,1.570329,1.491813,0,0,3.669504,7.322721,0,1.570329,-1.570329,8.863559,63.311,0.2039968,1.640994,0,0,7.322721
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3944309,0.3944309,0,-1,0,0.3944309,0,0,0,0,0,0.4151904,0.3944309,0,0,5.414314,5.752391,0,0.4151904,-0.4151904,8.425909,60.18495,0.2039968,0.433874,0,0,5.752391
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.556875,3.33,0,-1,0,3.33,0,0,1.226875,1.682563,0,3.505263,3.33,0,0,5.875637,5.337201,0,3.505263,-3.505263,4.731038,33.79306,0.2039968,5.012563,0,0,5.337201
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,5.201349,1.740341,0,-1,0,1.740341,0,0,3.461008,3.981143,0,1.831938,1.740341,0,0,9.770373,1.831938,0,1.831938,-1.831938,2.800006,20,0.2039968,5.721484,0,0,1.831938
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.7290213,0,0,-1,0,0,0,0,0.7290213,0.8019234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039968,0.8019234,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5103604,0,0,-1,0,0,0,0,0.5103604,0.5613965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039968,0.5613965,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.5637676,0,0,-1,0,0,0,0,0.5637676,0.6201444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039968,0.6201444,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.662602,0,0,-1,0,0,0,0,0.662602,0.7288622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039968,0.7288622,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2920294,0,0,-1,0,0,0,0,0.2920294,0.3212323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039968,0.3212323,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039968,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039968,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.4950537,0.4950537,4.000317,0,1.257087,0.4950537,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2040361,0.5445591,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.3668409,0.3668409,3.872104,0,1.222084,0.3668409,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2040655,0.403525,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2040341,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.019748,1.019748,0,0,0,1.019748,134.7753,0,0,0,1.374369,1.073419,1.019748,0,0,1.185076,9.558706,0.3009498,0,0.3009498,13.16127,94.0089,0.2040185,1.121723,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,4.876028,3.33,0,-1,0,3.33,33.43721,0,1.546028,2.03363,1.113459,3.505263,3.33,0,0,0.8841258,9.829561,0,2.391804,-2.391804,10.64009,76.00049,0.2040185,5.36363,0.8907672,0,10.94302
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,5.482893,3.33,0,-1,0,3.33,39.6569,0,2.152892,2.701182,1.320575,3.505263,3.33,0,0,3.541686,7.437757,0,2.184688,-2.184688,8.337226,59.55149,0.2040185,6.031182,1.05646,0,8.758331
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.05263175,0.05263175,0,-1,0,0.05263175,5126.733,0,0,0,2.69829,0.05540185,0.05263175,0,0,5.969118,5.253068,2.642888,0,2.642888,10.84449,77.46049,0.2038819,0.05789493,2.158632,0,7.951358
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,6.874918,3.33,0,-1,0,3.33,126.3466,0,3.544918,4.232409,4.207341,3.505263,3.33,0,0,3.32623,7.631668,0.702078,0,0.702078,11.51054,82.21797,0.2038457,7.562409,3.365873,0,11.83901
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.567068,2.567068,0,-1,0,2.567068,163.519,0,0,0,4.197642,2.702176,2.567068,0,0,2.624152,8.263537,1.495466,0,1.495466,12.92926,92.35169,0.2037685,2.823774,3.358114,0,12.46118
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.77233,1.77233,0,-1,0,1.77233,171.4625,0.04458572,0,0,3.038882,1.865611,1.77233,0,0,1.128686,9.609457,1.128686,0,1.128686,14.00003,100,0.2037103,1.949564,2.431106,0,12.64834
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.386429,1.386429,0,-1,0,1.386429,171.7027,0.9211376,0,0,2.380537,1.459399,1.386429,0,0,0,10.62527,0,0,0,14.00003,100,0.2037103,1.525072,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,3.970129,3.33,0,-1,0,3.33,58.8939,0,0.6401293,1.037142,1.961167,3.505263,3.33,0,0,0,10.62527,0,1.544096,-1.544096,12.37241,88.37416,0.2037103,4.367142,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0,0,0,0.5232121,0,0,0,0,1.715663,9.081178,0.5232121,0,0.5232121,12.86877,91.9196,0.2036833,0,0.4185697,0,9.60439
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.09599,1.09599,0,-1,0,1.09599,0,0,0,0,0,1.153674,1.09599,0,0,1.192451,9.552069,0,1.153674,-1.153674,11.65269,83.23335,0.2036833,1.205589,0,0,9.552069
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.553969,2.553969,0,-1,0,2.553969,0,0,4.440892E-16,0,0,2.688388,2.553969,0,0,2.47431,8.398395,0,2.688388,-2.688388,8.818881,62.99188,0.2036833,2.809366,0,0,8.398395
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.199071,2.199071,0,-1,0,2.199071,0,0,4.440892E-16,0,0,2.314811,2.199071,0,0,5.461408,5.710007,0,2.314811,-2.314811,6.378856,45.56316,0.2036833,2.418978,0,0,5.710007
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.667994,3.225435,0,-1,0,3.225435,0,0,1.442558,1.909357,0,3.395195,3.225435,0,0,8.033421,3.395195,0,3.395195,-3.395195,2.800006,20,0.2036833,5.134793,0,0,3.395195
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.5590466,0,0,-1,0,0,0,0,0.5590466,0.6149512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036833,0.6149512,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3706441,0,0,-1,0,0,0,0,0.3706441,0.4077085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036833,0.4077085,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01162484,0,0,-1,0,0,0,0,0.01162484,0.01278732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036833,0.01278732,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.7017522,0,0,-1,0,0,0,0,0.7017522,0.7719275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036833,0.7719275,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3935357,0,0,-1,0,0,0,0,0.3935357,0.4328893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036833,0.4328893,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036833,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036833,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1537498,0.1537498,3.659013,0,1.163911,0.1537498,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036966,0.1691248,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.636526,0.636526,4.141789,0,1.295708,0.636526,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2037468,0.7001786,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.34947,1.34947,4.631994,0,1.429534,1.34947,100.2156,0,0,0,1.35238,0,0,3.282524,3.118397,5.14586,5.994,4.470777,0,4.470777,13.35959,95.42544,0.2037758,1.484417,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.517227,3.517227,1.724063,0,0.6356691,3.517227,72.85922,2.220446E-16,0,0,2.562624,1.887541,1.793164,0,0,0.675083,10.0177,0.675083,0,0.675083,14.00003,100,0.2037774,3.868949,2.050099,5,12.58032
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037774,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,-1,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037774,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.019881,3.019881,0,-1,0,3.019881,171.3527,1.995825,0,0,5.174646,3.178822,3.019881,0,0,0,10.62527,0,0,0,14.00003,100,0.2037774,3.321869,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,-1,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037774,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.650896,2.650896,0,-1,0,2.650896,195.7663,2.399144,0,0,5.18956,2.790416,2.650896,0,0,0,10.62527,0,0,0,14.00003,100,0.2037774,2.915985,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.023752,3.33,0,-1,0,3.33,133.6816,0.9463332,0.6937522,1.096128,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2037774,4.426127,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037774,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,3.9848,3.33,0,-1,0,3.33,64.50327,4.440892E-16,0.6548001,1.05328,2.147959,3.505263,3.33,0,0,0,10.62527,0,1.357304,-1.357304,12.5693,89.78056,0.2037774,4.38328,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5008365,0.5008365,0,-1,0,0.5008365,148.2519,0,0,0,0.7424994,0.5271963,0.5008365,0,0,1.508116,9.26797,0.2153031,0,0.2153031,12.77356,91.23952,0.2037663,0.5509201,0.5939995,0,10.01047
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,5.929537,3.33,0,-1,0,3.33,0,0,2.599537,3.192491,0,3.505263,3.33,0,0,1.292813,9.461742,0,3.505263,-3.505263,9.078686,64.84763,0.2037663,6.522491,0,0,9.461742
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,7.226363,3.33,0,-1,0,3.33,0,0,3.896363,4.618999,0,3.505263,3.33,0,0,5.18755,5.95648,0,3.505263,-3.505263,5.383814,38.45574,0.2037663,7.948999,0,0,5.95648
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,5.558207,2.328655,0,-1,0,2.328655,0,0,3.229552,3.785372,0,2.451216,2.328655,0,0,9.082287,2.451216,0,2.451216,-2.451216,2.800006,20,0.2037663,6.114028,0,0,2.451216
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.005558,0,0,-1,0,0,0,0,1.005558,1.106114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,1.106114,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2668735,0,0,-1,0,0,0,0,0.2668735,0.2935609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,0.2935609,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.6381273,0,0,-1,0,0,0,0,0.6381273,0.7019399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,0.7019399,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3021657,0,0,-1,0,0,0,0,0.3021657,0.3323823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,0.3323823,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3111848,0,0,-1,0,0,0,0,0.3111848,0.3423032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,0.3423032,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.268751,0,0,-1,0,0,0,0,0.268751,0.295626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,0.295626,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037663,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.03065,1.03065,4.535913,0,1.403304,1.03065,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038465,1.133715,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2037802,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,3.959128,3.959128,5,0,1.53,3.959128,66.82844,0,0,0,2.645823,0,0,1.040872,0.9888288,3.826777,7.181175,3.634652,0,3.634652,13.81776,98.6981,0.2038651,4.355041,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.955496,2.955496,0,-1,0,2.955496,126.9488,0.4487919,0,0,3.751966,3.111048,2.955496,0,0,0.1921252,10.45236,0.1921252,0,0.1921252,14.00003,100,0.2038552,3.251045,3.001572,0,14.20433
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.4203215,0.4203215,0,-1,0,0.4203215,929.5109,3.46449,0,0,3.906934,0.4424436,0.4203215,0,0,0,10.62527,0,0,0,14.00003,100,0.2038552,0.4623536,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.74362,2.74362,0,-1,0,2.74362,192.0462,2.380998,0,0,5.26902,2.888021,2.74362,0,0,0,10.62527,0,0,0,14.00003,100,0.2038552,3.017982,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.428316,2.428316,0,-1,0,2.428316,223.9545,2.882201,0,0,5.438323,2.556122,2.428316,0,0,0,10.62527,0,0,0,14.00003,100,0.2038552,2.671147,4.350658,0,16.0636
