Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.126221,3.33,0,-1,0,3.33,155.5834,1.675665,0.796221,1.208843,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038552,4.538843,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.8346128,0.8346128,0,-1,0,0.8346128,540.7513,3.63464,0,0,4.51318,0.8785399,0.8346128,0,0,0,10.62527,0,0,0,14.00003,100,0.2038552,0.9180741,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.250406,2.250406,0,-1,0,2.250406,145.1643,0.8979375,0,0,3.266785,2.368848,2.250406,0,0,0,10.62527,0,0,0,14.00003,100,0.2038552,2.475446,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.83317,2.83317,0,-1,0,2.83317,73.69715,0,0,0,2.087966,2.982285,2.83317,0,0,0,10.62527,0,0.8943188,-0.8943188,13.05733,93.26648,0.2038552,3.116487,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.716584,0.716584,0,-1,0,0.716584,111.9367,0,0,0,0.8021204,0.7542989,0.716584,0,0,0.9936876,9.730955,0.0478215,0,0.0478215,13.1027,93.59053,0.2038528,0.7882424,0.6416963,0,10.53308
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.945866,9.773994,0,0,0,13.1027,93.59053,0.2038528,0,0,0,9.773994
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.354556,3.33,0,-1,0,3.33,0,0,0.02455575,0.3600113,0,3.505263,3.33,0,0,0.945866,9.773994,0,3.505263,-3.505263,9.407829,67.19865,0.2038528,3.690011,0,0,9.773994
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.587856,2.587856,0,-1,0,2.587856,0,0,0,0,0,2.724059,2.587856,0,0,4.840603,6.268732,0,2.724059,-2.724059,6.536419,46.68861,0.2038528,2.846642,0,0,6.268732
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867335,3.544673,0,0,0,6.536419,46.68861,0.2038528,0,0,0,3.544673
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.8121206,0.8121206,0,-1,0,0.8121206,0,0,1.110223E-16,0,0,0.8548637,0.8121206,0,0,7.867335,3.544673,0,0.8548637,-0.8548637,5.635313,40.25216,0.2038528,0.8933326,0,0,3.544673
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1626609,0.1626609,0,-1,0,0.1626609,0,0,2.775558E-17,0,0,0.171222,0.1626609,0,0,8.817183,2.689809,0,0.171222,-0.171222,5.454829,38.96299,0.2038528,0.178927,0,0,2.689809
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.4653287,0.4653287,0,-1,0,0.4653287,0,0,5.551115E-17,0,0,0.4898196,0.4653287,0,0,9.00743,2.518587,0,0.4898196,-0.4898196,4.938514,35.27503,0.2038528,0.5118616,0,0,2.518587
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.551674,2.028767,0,0,0,4.938514,35.27503,0.2038528,0,0,0,2.028767
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.057575,1.927329,0,-1,0,1.927329,0,0,0.130246,0.3360035,0,2.028767,1.927329,0,0,9.551674,2.028767,0,2.028767,-2.028767,2.800006,20,0.2038528,2.263332,0,0,2.028767
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.072433,0,0,-1,0,0,0,0,1.072433,1.179677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038528,1.179677,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.463291,0,0,-1,0,0,0,0,0.463291,0.5096201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038528,0.5096201,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.8329414,0.8329414,4.338204,0,1.34933,0.8329414,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039176,0.9162356,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03380739,0.03380739,3.539071,0,1.131166,0.03380739,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2039214,0.03718812,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,5.646006,5.646006,5,0,1.53,5.646006,24.88929,0,0,0,1.405251,0.6800064,0.6460061,0,0,5.14586,5.994,0.7252445,0,0.7252445,9.806264,70.0446,0.2039368,6.210607,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.023873,4.023873,5,0,1.53,4.023873,67.31928,0,0,0,2.708843,0,0,0.9761267,0.9273204,4.420616,6.64672,3.636163,0,3.636163,13.25583,94.68432,0.2040208,4.42626,2.167074,5,9.355563
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.203839,1.203839,0,-1,0,1.203839,280.8267,1.329049,0,0,3.3807,1.267199,1.203839,0,0,0.7844527,9.919267,0.7844527,0,0.7844527,14.00003,100,0.2039807,1.324222,2.70456,0,13.29997
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.918664,1.918664,0,-1,0,1.918664,214.4571,2.095064,0,0,4.11471,2.019646,1.918664,0,0,0,10.62527,0,0,0,14.00003,100,0.2039807,2.11053,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.251771,0.251771,0,-1,0,0.251771,1764.704,4.177989,0,0,4.443012,0.2650221,0.251771,0,0,0,10.62527,0,0,0,14.00003,100,0.2039807,0.2769481,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.362405,1.362405,0,-1,0,1.362405,339.8889,3.196552,0,0,4.630662,1.43411,1.362405,0,0,0,10.62527,0,0,0,14.00003,100,0.2039807,1.498645,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,-1,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039807,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.025608,1.025608,0,-1,0,1.025608,372.5961,2.741787,0,0,3.821375,1.079587,1.025608,0,0,0,10.62527,0,0,0,14.00003,100,0.2039807,1.128169,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039807,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.336941,2.336941,0,-1,0,2.336941,90.40834,0,0,0,2.112789,2.459938,2.336941,0,0,0,10.62527,0,0.3471483,-0.3471483,13.6341,97.38625,0.2039807,2.570635,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,4.820513,3.33,0,-1,0,3.33,28.04022,0,1.490513,1.972565,0.9337393,3.505263,3.33,0,0,0.3857203,10.27813,0,2.571524,-2.571524,10.92348,78.02468,0.2039807,5.302565,0.7469915,0,11.21187
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,5.916822,3.33,0,-1,0,3.33,0,0,2.586823,3.178505,0,3.505263,3.33,0,0,3.242969,7.706602,0,3.505263,-3.505263,7.228606,51.63279,0.2039807,6.508505,0,0,7.706602
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.929312,3.33,0,-1,0,3.33,0,0,0.5993119,0.9922431,0,3.505263,3.33,0,0,7.137706,4.201339,0,3.505263,-3.505263,3.533734,25.24091,0.2039807,4.322243,0,0,4.201339
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.390098,0.6612719,0,-1,0,0.6612719,0,0,0.7288265,0.8678364,0,0.6960757,0.6612719,0,0,11.03244,0.6960757,0,0.6960757,-0.6960757,2.800006,20,0.2039807,1.529108,0,0,0.6960757
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.359215,0,0,-1,0,0,0,0,3.359215,3.695137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039807,3.695137,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.5084658,0,0,-1,0,0,0,0,0.5084658,0.5593123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039807,0.5593123,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039807,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039807,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.4681684,0,0,-1,0,0,0,0,0.4681684,0.5149853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039807,0.5149853,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.067479,0,0,-1,0,0,0,0,1.067479,1.174227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039807,1.174227,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.7671744,0,0,-1,0,0,0,0,0.7671744,0.8438919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039807,0.8438919,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.7747155,0,0,-1,0,0,0,0,0.7747155,0.8521871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039807,0.8521871,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.081608,1.081608,4.586871,0,1.417216,1.081608,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2040641,1.189768,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2040653,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,4.780575,4.780575,5,0,1.53,4.780575,23.99961,0,0,0,1.147319,0,0,0.219425,0.2084538,5.14586,5.994,1.355773,0,1.355773,10.40444,74.31725,0.2040954,5.258633,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.785517,2.785517,4.569965,0,1.4126,2.785517,68.63075,0,0,0,1.911721,0,0,1.784448,1.695225,3.790087,7.214196,3.606947,0,3.606947,13.82629,98.75899,0.2041632,3.064069,1.529377,5,9.125916
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.218227,1.218227,0,-1,0,1.218227,192.9675,0.8852966,0,0,2.350781,1.282344,1.218227,0,0,0.1831407,10.46045,0.1831407,0,0.1831407,14.00003,100,0.2041538,1.340049,1.880625,0,12.81123
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,-1,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041538,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,4.283741,3.33,0,-1,0,3.33,132.2728,0.8994207,0.9537414,1.382115,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2041538,4.712116,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.792227,1.792227,0,-1,0,1.792227,250.216,2.597885,0,0,4.48444,1.886555,1.792227,0,0,0,10.62527,0,0,0,14.00003,100,0.2041538,1.97145,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.192748,2.192748,0,-1,0,2.192748,164.5377,1.299741,0,0,3.607897,2.308156,2.192748,0,0,0,10.62527,0,0,0,14.00003,100,0.2041538,2.412023,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2759553,0.2759553,0,-1,0,0.2759553,1115.353,2.787397,0,0,3.077876,0.2904792,0.2759553,0,0,0,10.62527,0,0,0,14.00003,100,0.2041538,0.3035508,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,4.721086,3.33,0,-1,0,3.33,81.18674,0,1.391086,1.863195,2.703518,3.505263,3.33,0,0,0,10.62527,0,0.8017449,-0.8017449,13.15491,93.96349,0.2041538,5.193194,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,0.9361321,0,0,1.82696,0,0,0,0,0.8908276,9.823529,0.8908276,0,0.8908276,14.00003,100,0.2041084,0,1.461568,0,11.65049
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.08165,2.08165,0,-1,0,2.08165,35.28971,0,0,0,0.7346082,2.191211,2.08165,0,0,0,10.62527,0,1.456602,-1.456602,12.46463,89.03293,0.2041084,2.289815,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.9198855,0.9198855,0,-1,0,0.9198855,0,0,1.110223E-16,0,0,0.9683005,0.9198855,0,0,1.618447,9.168672,0,0.9683005,-0.9683005,11.44396,81.74238,0.2041084,1.011874,0,0,9.168672
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.488173,2.488173,0,-1,0,2.488173,0,0,4.440892E-16,0,0,2.619129,2.488173,0,0,2.694336,8.200372,0,2.619129,-2.619129,8.683151,62.02239,0.2041084,2.73699,0,0,8.200372
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.60448,5.581243,0,0,0,8.683151,62.02239,0.2041084,0,0,0,5.581243
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.60448,5.581243,0,0,0,8.683151,62.02239,0.2041084,0,0,0,5.581243
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.6936439,0.6936439,0,-1,0,0.6936439,0,0,1.110223E-16,0,0,0.7301515,0.6936439,0,0,5.60448,5.581243,0,0.7301515,-0.7301515,7.913505,56.52492,0.2041084,0.7630083,0,0,5.581243
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415759,4.851091,0,0,0,7.913505,56.52492,0.2041084,0,0,0,4.851091
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2067952,0.2067952,0,-1,0,0.2067952,0,0,2.775558E-17,0,0,0.2176792,0.2067952,0,0,6.415759,4.851091,0,0.2176792,-0.2176792,7.684051,54.88596,0.2041084,0.2274747,0,0,4.851091
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.082342,1.082342,0,-1,0,1.082342,0,0,0,0,0,1.139307,1.082342,0,0,6.657625,4.633412,0,1.139307,-1.139307,6.483116,46.30788,0.2041084,1.190576,0,0,4.633412
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.034454,1.034454,0,-1,0,1.034454,0,0,0,0,0,1.088899,1.034454,0,0,7.923522,3.494105,0,1.088899,-1.088899,5.335316,38.10932,0.2041084,1.137899,0,0,3.494105
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.7034228,0.7034228,0,-1,0,0.7034228,0,0,1.110223E-16,0,0,0.7404451,0.7034228,0,0,9.133409,2.405206,0,0.7404451,-0.7404451,4.554818,32.53435,0.2041084,0.7737651,0,0,2.405206
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.7212659,0.7212659,0,-1,0,0.7212659,0,0,1.110223E-16,0,0,0.7592272,0.7212659,0,0,9.956126,1.664761,0,0.7592272,-0.7592272,3.754522,26.81796,0.2041084,0.7933924,0,0,1.664761
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79971,0.9055338,0,0,0,3.754522,26.81796,0.2041084,0,0,0,0.9055338
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3382791,0.3382791,0,0,0,0.3382791,0,0,0,0,0,0.3560832,0.3382791,0,0,10.79971,0.9055338,0,0.3560832,-0.3560832,3.379177,24.13693,0.2041084,0.372107,0,0,0.9055338
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,5.310494,5.310494,5,0,1.53,5.310494,21.40598,0,0,0.1035808,1.136764,0.3268363,0.3104945,0,0,11.19536,0.5494506,0.8099273,0,0.8099273,4.147542,29.62524,0.2041254,5.841544,0.9094108,5,1.686214
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.561985,1.561985,4.681837,0,1.443142,1.561985,122.3435,0,0,0,1.910987,0,0,3.119852,2.96386,10.38543,1.278385,4.874846,0,4.874846,8.772227,62.65864,0.2041368,1.718184,1.528789,5,3.189372
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.169497,3.169497,0,-1,0,3.169497,105.9952,0,0,0.1564463,3.359515,3.336312,3.169497,0,0,5.510586,5.665747,0.02320262,0,0.02320262,8.794239,62.81587,0.2041357,3.486446,2.687612,0,9.025262
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.12455,1.12455,0,-1,0,1.12455,372.6841,0,0,0,4.19102,1.183737,1.12455,0,0,5.487383,5.686629,3.007283,0,3.007283,11.6472,83.19411,0.2039825,1.237005,3.352816,0,9.877649
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.539523,1.539523,0,-1,0,1.539523,284.3708,0.2773024,0,0,4.377953,1.62055,1.539523,0,0,2.4801,8.393184,2.4801,0,2.4801,14.00003,100,0.2038564,1.693475,3.502362,0,12.77114
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,5.298446,3.33,0,-1,0,3.33,126.4763,0.7063973,1.968446,2.498291,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038564,5.828291,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,-1,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038564,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.043761,3.043761,0,-1,0,3.043761,103.6838,0,0,0.01813753,3.155886,3.203959,3.043761,0,0,0,10.62527,0,0.04807287,-0.04807287,13.94936,99.63805,0.2038564,3.348138,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.3991892,0.3991892,0,-1,0,0.3991892,669.067,2.19723,0,0,2.670843,0.4201992,0.3991892,0,0,0.05341431,10.5772,0.05341431,0,0.05341431,14.00003,100,0.2038537,0.4391081,2.136674,0,13.24804
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.004147,1.004147,0,-1,0,1.004147,161.0541,0.5602233,0,0,1.61722,1.056997,1.004147,0,0,0,10.62527,0,0,0,14.00003,100,0.2038537,1.104561,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.5383723,0.5383723,0,-1,0,0.5383723,103.4925,0,0,0,0.557175,0.5667077,0.5383723,0,0,0,10.62527,0,0.009532608,-0.009532608,13.98998,99.92823,0.2038537,0.5922095,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.807229,3.33,0,-1,0,3.33,0,0,0.477229,0.8579519,0,3.505263,3.33,0,0,0.01059179,10.61574,0,3.505263,-3.505263,10.29511,73.53634,0.2038537,4.187952,0,0,10.61574
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.131489,3.33,0,-1,0,3.33,0,0,1.801489,2.314638,0,3.505263,3.33,0,0,3.905329,7.110478,0,3.505263,-3.505263,6.600236,47.14445,0.2038537,5.644638,0,0,7.110478
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.4193088,0.4193088,0,-1,0,0.4193088,0,0,5.551115E-17,0,0,0.4413777,0.4193088,0,0,7.800066,3.605215,0,0.4413777,-0.4413777,6.134983,43.82122,0.2038537,0.4612397,0,0,3.605215
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.5441005,0.5441005,0,-1,0,0.5441005,0,0,0,0,0,0.5727374,0.5441005,0,0,8.290485,3.163838,0,0.5727374,-0.5727374,5.531265,39.50896,0.2038537,0.5985106,0,0,3.163838
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.8432541,0.8432541,0,-1,0,0.8432541,0,0,1.110223E-16,0,0,0.8876359,0.8432541,0,0,8.92686,2.5911,0,0.8876359,-0.8876359,4.595614,32.82575,0.2038537,0.9275795,0,0,2.5911
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.913122,1.703464,0,0,0,4.595614,32.82575,0.2038537,0,0,0,1.703464
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.913122,1.703464,0,0,0,4.595614,32.82575,0.2038537,0,0,0,1.703464
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.5674516,0.5674516,0,-1,0,0.5674516,0,0,1.110223E-16,0,0,0.5973175,0.5674516,0,0,9.913122,1.703464,0,0.5973175,-0.5973175,3.965987,28.32842,0.2038537,0.6241967,0,0,1.703464
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1438342,0.1438342,0,-1,0,0.1438342,0,0,2.775558E-17,0,0,0.1514044,0.1438342,0,0,10.57681,1.106147,0,0.1514044,-0.1514044,3.806392,27.18846,0.2038537,0.1582176,0,0,1.106147
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3720583,0.3720583,0,-1,0,0.3720583,0,0,5.551115E-17,0,0,0.3916404,0.3720583,0,0,10.74504,0.9547424,0,0.3916404,-0.3916404,3.393567,24.23972,0.2038537,0.4092642,0,0,0.9547424
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.4771335,0.4771335,0,-1,0,0.4771335,0,0,5.551115E-17,0,0,0.5022458,0.4771335,0,0,11.18019,0.563102,0,0.5022458,-0.5022458,2.864154,20.4582,0.2038537,0.5248469,0,0,0.563102
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.73824,0.06085623,0,0,0,2.864154,20.4582,0.2038537,0,0,0,0.06085623
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2427452,0.2427452,3.748008,0,1.188206,0.2427452,0,0,0,0,0,0,0,3.505263,3.33,11.73824,0.06085623,3.33,0,3.33,6.023269,43.02327,0.2038733,0.2670197,0,5,0.06085623
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8665489,0,0,3.505263,3.33,8.408242,3.057856,4.196549,0,4.196549,10.00447,71.46032,0.2038307,0,0.6932392,5,3.924405
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.5900939,0.5900939,4.095357,0,1.283033,0.5900939,115.2138,0,0,0,0.6798696,0,0,3.505263,3.33,4.211693,6.83475,4.00987,0,4.00987,13.80856,98.63239,0.203842,0.6491033,0.5438957,5,7.51462
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.770291,2.770291,0,-1,0,2.770291,62.41917,0,0,0,1.729193,2.916096,2.770291,0,0,0.2018237,10.44363,0,1.186903,-1.186903,12.55746,89.69593,0.203842,3.04732,1.383354,0,12.17283
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,3.896733,3.33,0,-1,0,3.33,59.0104,0,0.5667329,0.9564063,1.965046,3.505263,3.33,0,0,1.520605,9.25673,0,1.540217,-1.540217,10.93392,78.0993,0.203842,4.286406,1.572037,0,11.22178
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,5.072432,3.33,0,-1,0,3.33,16.11343,0,1.742432,2.249675,0.5365773,3.505263,3.33,0,0,3.231957,7.716513,0,2.968686,-2.968686,7.804655,55.74743,0.203842,5.579675,0.4292619,0,8.253091
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,6.096295,3.33,0,-1,0,3.33,86.96186,0,2.766295,3.375924,2.89583,3.505263,3.33,0,0,6.530497,4.747827,0,0.6094332,-0.6094332,7.162256,51.15887,0.203842,6.705924,2.316664,0,7.643657
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.091818,3.091818,0,-1,0,3.091818,51.71453,0,4.440892E-16,0.07100011,1.598919,3.254545,3.091818,0,0,7.207644,4.138394,0,1.655626,-1.655626,5.417073,38.6933,0.203842,3.401,1.279135,0,5.737313
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.079925,3.079925,0,-1,0,3.079925,45.98357,0,4.440892E-16,0.7601985,1.416259,3.242026,3.079925,0,0,9.04723,2.482768,0,1.825767,-1.825767,3.492546,24.9467,0.203842,3.387917,1.133008,0,3.899027
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,4.913105,1.0127,0,-1,0,1.0127,40.38699,0,3.900405,4.702555,0.4089991,1.066,1.0127,0,0,11.07586,0.6570012,0,0.6570012,-0.6570012,2.800006,20,0.203842,5.404416,0.3271993,0,1.066
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,11.80586,0,0.4053723,0,0.4053723,3.184576,22.74692,0.2038215,0,0.3242978,0,0.4053723
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.8923588,0.4300907,0,-1,0,0.4300907,20.43569,0,0.4622681,0.6183019,0.08789199,0.452727,0.4300907,0,0,11.40049,0.3648351,0,0.3648351,-0.3648351,2.800006,20,0.2038215,0.9815947,0.0703136,0,0.452727
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.574023,0,0,-1,0,0,0,0,2.574023,2.831426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,2.831426,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.036926,0,0,-1,0,0,0,0,2.036926,2.240618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,2.240618,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,8.313043,0,0,-1,0,0,0,0,8.313043,9.144347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,9.144347,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.5177198,0,0,-1,0,0,0,0,0.5177198,0.5694918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,0.5694918,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.504552,0,0,-1,0,0,0,0,1.504552,1.655007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,1.655007,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2683527,0,0,-1,0,0,0,0,0.2683527,0.2951879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,0.2951879,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.08044977,0,0,-1,0,0,0,0,0.08044977,0.08849476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,0.08849476,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038215,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.633201,1.633201,5,0,1.53,1.633201,0,0,0,0,0,0,0,3.366799,3.198459,11.80586,0,3.198459,0,3.198459,5.83433,41.67371,0.2039132,1.796521,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.5809318,0.5809318,4.086195,0,1.280531,0.5809318,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.607401,2.878613,3.33,0,3.33,8.993445,64.23877,0.2039582,0.639025,0,5,2.878613
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,4.311275,4.311275,5,0,1.53,4.311275,14.92821,-1.110223E-16,0,0,0.6435962,0,0,0.6887251,0.6542889,5.277401,5.875613,1.297885,0,1.297885,10.22473,73.03362,0.2039904,4.742403,0.514877,5,6.519209
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,2.940455,0,0.9677441,0,0,0,0,0,1.186084,0,0,2.940455,2.793432,3.979516,7.04371,3.979516,0,3.979516,14.00003,100,0.2039163,0,0.9488673,5,8.229794
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.586129,2.586129,0,-1,0,2.586129,81.81239,0,0,0,2.115774,2.722241,2.586129,0,0,0,10.62527,0,0.6064672,-0.6064672,13.36075,95.43378,0.2039163,2.844742,1.692619,0,12.74105
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,-1,0,0,0,2.479982,0,0,3.153834,0,0,0,0,0.6738525,10.01881,0.6738525,0,0.6738525,14.00003,100,0.2038822,0,2.523067,0,13.17264
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,-1,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038822,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,-1,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038822,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.4808841,0.4808841,0,-1,0,0.4808841,745.3286,3.077972,0,0,3.584166,0.5061938,0.4808841,0,0,0,10.62527,0,0,0,14.00003,100,0.2038822,0.5289725,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,4.209297,3.33,0,-1,0,3.33,111.3769,0.2035866,0.8792971,1.300227,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038822,4.630227,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.867757,1.867757,0,-1,0,1.867757,153.2077,0.8954881,0,0,2.861548,1.96606,1.867757,0,0,0,10.62527,0,0,0,14.00003,100,0.2038822,2.054533,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.328372,2.328372,0,-1,0,2.328372,55.10298,0,0,0,1.283002,2.450918,2.328372,0,0,0,10.62527,0,1.167916,-1.167916,12.76894,91.20651,0.2038822,2.561209,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,4.850616,3.33,0,-1,0,3.33,17.77718,0,1.520615,2.005677,0.59198,3.505263,3.33,0,0,1.297684,9.457358,0,2.913283,-2.913283,9.698067,69.27177,0.2038822,5.335677,0.4735841,0,10.04934
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,7.77013,3.33,0,-1,0,3.33,0,0,4.44013,5.217143,0,3.505263,3.33,0,0,4.534665,6.544075,0,3.505263,-3.505263,6.003195,42.87988,0.2038822,8.547142,0,0,6.544075
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.877483,1.877483,0,-1,0,1.877483,0,0,0,0,0,1.976297,1.877483,0,0,8.429402,3.038812,0,1.976297,-1.976297,3.919995,27.9999,0.2038822,2.065231,0,0,3.038812
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.297569,1.009389,0,-1,0,1.009389,0,0,1.28818,1.517937,0,1.062515,1.009389,0,0,10.62529,1.062515,0,1.062515,-1.062515,2.800006,20,0.2038822,2.527326,0,0,1.062515
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.97083,0,0,-1,0,0,0,0,1.97083,2.167913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038822,2.167913,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3759044,0,0,-1,0,0,0,0,0.3759044,0.4134949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038822,0.4134949,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.8564849,0,0,-1,0,0,0,0,0.8564849,0.9421335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038822,0.9421335,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.469079,0,0,-1,0,0,0,0,1.469079,1.615987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038822,1.615987,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.7104753,0,0,-1,0,0,0,0,0.7104753,0.7815229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038822,0.7815229,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.6179572,0,0,-1,0,0,0,0,0.6179572,0.6797529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038822,0.6797529,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3785241,0,0,-1,0,0,0,0,0.3785241,0.4163765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038822,0.4163765,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038822,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1825051,0.1825051,3.687768,0,1.171761,0.1825051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038972,0.2007556,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2018206,0.2018206,3.707084,0,1.177034,0.2018206,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2039136,0.2220027,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2038867,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.717828,2.717828,0,0,0,2.717828,31.22471,0,4.440892E-16,0,0.8486339,2.860871,2.717828,0,0,1.256466,9.494455,0,2.012237,-2.012237,10.68696,76.33524,0.2038867,2.98961,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.66574,2.66574,0,-1,0,2.66574,42.93219,0,0,0,1.144461,2.806042,2.66574,0,0,3.492285,7.482218,0,1.661582,-1.661582,8.935494,63.82483,0.2038867,2.932314,0.9155685,0,8.626678
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.923462,1.923462,0,-1,0,1.923462,29.19197,0,0,0,0.5614965,2.024697,1.923462,0,0,5.338487,5.820636,0,1.4632,-1.4632,7.393146,52.80808,0.2038867,2.115808,0.4491972,0,6.382133
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,-1,0,0,0,0,0,0,2.448305,0,0,0,0,6.964265,4.357436,2.448305,0,2.448305,9.715812,69.39851,0.2037634,0,1.958644,0,6.80574
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.99397,2.99397,0,-1,0,2.99397,54.61505,0,0,0,1.635158,3.151548,2.99397,0,0,4.51596,6.56091,0,1.516389,-1.516389,8.117397,57.98129,0.2037634,3.293367,1.308127,0,8.196069
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.052061,3.33,0,-1,0,3.33,37.6552,4.440892E-16,0.7220612,1.127267,1.253918,3.505263,3.33,0,0,6.200838,5.04452,0,2.251345,-2.251345,5.744271,41.03043,0.2037634,4.457267,1.003135,0,6.298439
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,8.702332,2.793175,2.372383,0,2.372383,7.994911,57.1064,0.2036441,0,1.897907,0,5.165559
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,5.383402,3.33,0,-1,0,3.33,56.68997,0,2.053402,2.591743,1.887776,3.505263,3.33,0,0,6.329949,4.92832,0,1.617487,-1.617487,6.28993,44.92798,0.2036441,5.921743,1.510221,0,6.816096
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,4.424428,3.33,0,-1,0,3.33,27.89431,4.440892E-16,1.094428,1.545092,0.9288805,3.505263,3.33,0,0,8.127156,3.310833,0,2.576383,-2.576383,3.574184,25.52984,0.2036441,4.86687,0.7431044,0,4.239714
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.463078,0.9047523,0,-1,0,0.9047523,24.08618,0,1.558325,1.970253,0.2179203,0.9523708,0.9047523,0,0,10.9898,0.7344505,0,0.7344505,-0.7344505,2.800006,20,0.2036441,2.709385,0.1743362,0,0.9523708
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.613938,0,0,-1,0,0,0,0,4.613938,5.075333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,5.075333,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.430101,0,0,-1,0,0,0,0,2.430101,2.673111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,2.673111,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.382471,0,0,-1,0,0,0,0,3.382471,3.720718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,3.720718,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2752912,0,0,-1,0,0,0,0,0.2752912,0.3028203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,0.3028203,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.9387167,0,0,-1,0,0,0,0,0.9387167,1.032588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,1.032588,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.5448133,0,0,-1,0,0,0,0,0.5448133,0.5992947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,0.5992947,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1552911,0,0,-1,0,0,0,0,0.1552911,0.1708202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,0.1708202,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.6805188,0,0,-1,0,0,0,0,0.6805188,0.7485707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,0.7485707,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.6611525,0,0,-1,0,0,0,0,0.6611525,0.7272678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036441,0.7272678,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1905763,0.1905763,3.695839,0,1.173964,0.1905763,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036598,0.209634,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.8989905,0.8989905,4.404253,0,1.367361,0.8989905,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2037285,0.9888895,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.04266136,0.04266136,3.547925,0,1.133583,0.04266136,1273.608,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.2037058,0.0469275,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.445161,1.445161,0,0,0,1.445161,79.93877,0,0,0,1.155244,1.521222,1.445161,0,0,1.272522,9.480004,0,0.3659782,-0.3659782,12.40703,88.62149,0.2037058,1.589677,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.393364,2.393364,0,-1,0,2.393364,41.85329,0,0,0,1.001701,2.519331,2.393364,0,0,1.679164,9.114026,0,1.517629,-1.517629,10.80731,77.19493,0.2037058,2.6327,0.8013612,0,10.11573
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1787626,0.1787626,0,-1,0,0.1787626,1012.564,0,0,0,1.810086,0.1881712,0.1787626,0,0,3.365419,7.596397,1.621915,0,1.621915,12.346,88.18551,0.2036245,0.1966389,1.448069,0,9.406484
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.765232,1.765232,0,-1,0,1.765232,156.4761,0,0,0,2.762167,1.858139,1.765232,0,0,1.743503,9.056121,0.9040278,0,0.9040278,13.20363,94.31146,0.2035792,1.941755,2.209733,0,11.81829
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,3.692772,3.33,0,-1,0,3.33,109.6335,0,0.3627724,0.7320497,3.650795,3.505263,3.33,0,0,0.8394755,9.869746,0.1455318,0,0.1455318,13.34169,95.29763,0.2035719,4.06205,2.920636,0,13.52054
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,3.562688,3.33,0,-1,0,3.33,91.96319,0,0.2326881,0.588957,3.062374,3.505263,3.33,0,0,0.6939437,10.00072,0,0.4428891,-0.4428891,12.87485,91.96302,0.2035719,3.918957,2.449899,0,13.0631
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.674053,2.674053,0,-1,0,2.674053,82.97163,0,4.440892E-16,0,2.218705,2.814793,2.674053,0,0,1.186043,9.557836,0,0.5960871,-0.5960871,12.24652,87.47495,0.2035719,2.941458,1.774964,0,11.77654
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.54546,1.54546,0,-1,0,1.54546,150.4306,0,0,0,2.324845,1.6268,1.54546,0,0,1.848362,8.961749,0.6980448,0,0.6980448,12.90874,92.20511,0.2035369,1.700006,1.859876,0,11.28659
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0,0,0,0.7732694,0,0,0,0,1.150317,9.589989,0.7732694,0,0.7732694,13.64233,97.44501,0.2034982,0,0.6186156,0,10.36326
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.06354789,0,0,0.4405954,0,0,0,0,0.3770476,10.28593,0.3770476,0,0.3770476,14.00003,100,0.2034793,0,0.3524764,0,10.72653
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.018713,3.33,0,-1,0,3.33,0,0,1.688713,2.190584,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2034793,5.520585,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.644387,2.644387,0,-1,0,2.644387,0,0,4.440892E-16,0,0,2.783566,2.644387,0,0,3.894737,7.120011,0,2.783566,-2.783566,7.371021,52.65004,0.2034793,2.908826,0,0,7.120011
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.310408,3.33,0,-1,0,3.33,0,0,0.9804077,1.411448,0,3.505263,3.33,0,0,6.987587,4.336446,0,3.505263,-3.505263,3.676149,26.25815,0.2034793,4.741448,0,0,4.336446
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.619951,0.7896233,0,-1,0,0.7896233,0,0,1.830328,2.092323,0,0.8311824,0.7896233,0,0,10.88232,0.8311824,0,0.8311824,-0.8311824,2.800006,20,0.2034793,2.881946,0,0,0.8311824
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.5974675,0,0,-1,0,0,0,0,0.5974675,0.6572143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034793,0.6572143,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2294065,0,0,-1,0,0,0,0,0.2294065,0.2523472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034793,0.2523472,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.490126,0,0,-1,0,0,0,0,1.490126,1.639138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034793,1.639138,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.6578574,0,0,-1,0,0,0,0,0.6578574,0.7236431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034793,0.7236431,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.6498004,0,0,-1,0,0,0,0,0.6498004,0.7147805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034793,0.7147805,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.8814133,0,0,-1,0,0,0,0,0.8814133,0.9695547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034793,0.9695547,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.566193,0,0,-1,0,0,0,0,1.566193,1.722812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034793,1.722812,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.9080556,0.9080556,4.413319,0,1.369836,0.9080556,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035486,0.9988612,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2035502,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,4.454398,4.454398,5,0,1.53,4.454398,30.19856,0,0,0,1.345164,0,0,0.5456016,0.5183215,5.14586,5.994,1.863486,0,1.863486,10.88609,77.75766,0.2035928,4.899838,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,5.496098,5.496098,5,0,1.53,5.496098,47.74453,0,0,0,2.624086,0.5222087,0.4960983,0,0,3.282374,7.671137,2.101877,0,2.101877,12.88011,92.0006,0.2036364,6.045708,2.099269,5,10.29522
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.620581,3.33,0,-1,0,3.33,108.873,0,0.2905807,0.6526388,3.625471,3.505263,3.33,0,0,1.180497,9.562827,0.1202077,0,0.1202077,12.99415,92.81517,0.2036304,3.982639,2.900377,0,13.1883
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.359758,2.359758,0,-1,0,2.359758,167.6947,0.4129432,0,0,3.957188,2.483956,2.359758,0,0,1.060289,9.671014,1.060289,0,1.060289,14.00003,100,0.2035775,2.595734,3.165751,0,13.6282
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.429094,3.33,0,-1,0,3.33,101.676,0,0.0990942,0.4420036,3.38581,3.505263,3.33,0,0,0,10.62527,0,0.1194536,-0.1194536,13.87411,99.10061,0.2035775,3.772004,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,4.5319,3.33,0,-1,0,3.33,103.7901,0,1.2019,1.65509,3.456209,3.505263,3.33,0,0,0.1327262,10.50582,0,0.04905426,-0.04905426,13.8224,98.73127,0.2035775,4.98509,2.764967,0,13.96203
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.9593036,0.9593036,0,-1,0,0.9593036,384.9156,2.495485,0,0,3.692509,1.009793,0.9593036,0,0,0.1872309,10.45677,0.1872309,0,0.1872309,14.00003,100,0.2035681,1.055234,2.954007,0,14.14928
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,3.574382,3.33,0,-1,0,3.33,80.17968,0,0.2443818,0.60182,2.669983,3.505263,3.33,0,0,0,10.62527,0,0.8352798,-0.8352798,13.11957,93.711,0.2035681,3.93182,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,1.588273,0,0,2.516361,0,0,0,0,0.9280887,9.789994,0.9280887,0,0.9280887,14.00003,100,0.2035218,0,2.013089,0,12.30636
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.334553,1.334553,0,-1,0,1.334553,108.3406,0.04107013,0,0,1.445862,1.404792,1.334553,0,0,0,10.62527,0,0,0,14.00003,100,0.2035218,1.468008,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.364263,3.33,0,-1,0,3.33,24.95422,0,0.0342629,0.3706892,0.8309756,3.505263,3.33,0,0,0,10.62527,0,2.674288,-2.674288,11.18108,79.86471,0.2035218,3.700689,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.041792,3.33,0,-1,0,3.33,0,0,0.7117919,1.115971,0,3.505263,3.33,0,0,2.971431,7.950986,0,3.505263,-3.505263,7.486209,53.47282,0.2035218,4.445971,0,0,7.950986
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.138288,3.33,0,-1,0,3.33,0,0,0.8082883,1.222117,0,3.505263,3.33,0,0,6.866168,4.445724,0,3.505263,-3.505263,3.791338,27.08093,0.2035218,4.552117,0,0,4.445724
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.700609,0.8934373,0,-1,0,0.8934373,0,0,1.807172,2.077232,0,0.9404603,0.8934373,0,0,10.7609,0.9404603,0,0.9404603,-0.9404603,2.800006,20,0.2035218,2.97067,0,0,0.9404603
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.122207,0,0,-1,0,0,0,0,4.122207,4.534427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035218,4.534427,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.298219,0,0,-1,0,0,0,0,1.298219,1.42804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035218,1.42804,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.9702243,0,0,-1,0,0,0,0,0.9702243,1.067247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035218,1.067247,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035218,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.639928,0,0,-1,0,0,0,0,1.639928,1.803921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035218,1.803921,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035218,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.8026795,0,0,-1,0,0,0,0,0.8026795,0.8829475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035218,0.8829475,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.085502,0,0,-1,0,0,0,0,1.085502,1.194052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035218,1.194052,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.4821549,0.4821549,3.987418,0,1.253565,0.4821549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035592,0.5303704,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2035607,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,4.243273,4.243273,5,0,1.53,4.243273,28.53845,0,0,0,1.210964,0,0,0.7567267,0.7188904,5.14586,5.994,1.929855,0,1.929855,10.94906,78.2074,0.2036062,4.667601,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,7.610455,7.610455,5,0,1.53,7.610455,36.18454,0,0,0.04150056,2.753808,2.747847,2.610455,0,0,3.216006,7.730869,0.00596076,0,0.00596076,10.95471,78.24779,0.2036063,8.371501,2.203047,5,10.48468
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.666578,1.666578,0,-1,0,1.666578,217.5019,0,0,0,3.62484,1.754293,1.666578,0,0,3.210045,7.736234,1.870547,0,1.870547,12.72927,90.92316,0.2035131,1.833236,2.899872,0,11.36107
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.017743,2.017743,0,-1,0,2.017743,195.7573,0.4864409,0,0,3.949879,2.12394,2.017743,0,0,1.339498,9.419726,1.339498,0,1.339498,14.00003,100,0.2034465,2.219518,3.159903,0,13.36961
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.065085,1.065085,0,-1,0,1.065085,442.1546,3.588181,0,0,4.709323,1.121142,1.065085,0,0,0,10.62527,0,0,0,14.00003,100,0.2034465,1.171594,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,5.13165,3.33,0,-1,0,3.33,154.5101,1.639924,1.80165,2.314815,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034465,5.644815,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.357602,1.357602,0,-1,0,1.357602,368.1247,3.568612,0,0,4.997667,1.429054,1.357602,0,0,0,10.62527,0,0,0,14.00003,100,0.2034465,1.493362,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.376922,1.376922,0,-1,0,1.376922,309.2355,2.80854,0,0,4.257931,1.449391,1.376922,0,0,0,10.62527,0,0,0,14.00003,100,0.2034465,1.514614,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.565446,2.565446,0,-1,0,2.565446,129.1856,0.6137176,0,0,3.314188,2.70047,2.565446,0,0,0,10.62527,0,0,0,14.00003,100,0.2034465,2.821991,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.535218,1.535218,0,-1,0,1.535218,132.9114,0.4244607,0,0,2.04048,1.616019,1.535218,0,0,0,10.62527,0,0,0,14.00003,100,0.2034465,1.68874,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.453946,2.453946,0,-1,0,2.453946,32.05082,0,0,0,0.7865096,2.583101,2.453946,0,0,0,10.62527,0,1.796591,-1.796591,12.10625,86.47308,0.2034465,2.69934,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.7847794,0.7847794,0,-1,0,0.7847794,0,0,1.110223E-16,0,0,0.8260835,0.7847794,0,0,1.996212,8.828683,0,0.8260835,-0.8260835,11.23549,80.25331,0.2034465,0.8632573,0,0,8.828683
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.229898,3.229898,0,-1,0,3.229898,0,0,4.440892E-16,0.222888,0,3.399893,3.229898,0,0,2.914083,8.0026,0,3.399893,-3.399893,7.651684,54.65478,0.2034465,3.552888,0,0,8.0026
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.830148,1.830148,0,-1,0,1.830148,0,0,0,0,0,1.926471,1.830148,0,0,6.691741,4.602707,0,1.926471,-1.926471,5.621006,40.14996,0.2034465,2.013162,0,0,4.602707
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,6.054854,2.542424,0,-1,0,2.542424,0,0,3.51243,4.117916,0,2.676236,2.542424,0,0,8.832265,2.676236,0,2.676236,-2.676236,2.800006,20,0.2034465,6.660339,0,0,2.676236
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.26277,0,0,-1,0,0,0,0,1.26277,1.389047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034465,1.389047,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.6848818,0,0,-1,0,0,0,0,0.6848818,0.75337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034465,0.75337,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.191528,0,0,-1,0,0,0,0,1.191528,1.310681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034465,1.310681,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.317319,0,0,-1,0,0,0,0,1.317319,1.449051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034465,1.449051,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034465,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.35386,0,0,-1,0,0,0,0,1.35386,1.489246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034465,1.489246,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034465,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.4503744,0.4503744,3.955637,0,1.244889,0.4503744,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2034815,0.4954118,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.4471063,0.4471063,3.952369,0,1.243997,0.4471063,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2035162,0.4918169,0,5,2.997
