Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1874429,0.1874429,3.692706,0,1.173109,0.1874429,816.6555,4.440892E-16,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.2034557,0.2061872,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,4.204974,4.204974,1.746277,0,0.6417335,4.204974,68.3286,3.885781E-16,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2034615,4.625472,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.539088,3.33,0,-1,0,3.33,116.2641,0.3663329,0.2090883,0.5629971,3.871596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034615,3.892997,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.754995,2.754995,0,-1,0,2.754995,172.1015,1.841394,0,0,4.741389,2.899995,2.754995,0,0,0,10.62527,0,0,0,14.00003,100,0.2034615,3.030494,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.683156,0.683156,0,-1,0,0.683156,741.1747,4.344268,0,0,5.063379,0.7191115,0.683156,0,0,0,10.62527,0,0,0,14.00003,100,0.2034615,0.7514715,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.057402,3.057402,0,-1,0,3.057402,157.6967,1.603106,0,0.03314272,4.821424,3.218318,3.057402,0,0,0,10.62527,0,0,0,14.00003,100,0.2034615,3.363143,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,4.431604,3.33,0,-1,0,3.33,132.6095,0.9106333,1.101604,1.544765,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034615,4.874764,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034615,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.595214,3.33,0,-1,0,3.33,85.39173,4.440892E-16,0.2652136,0.6247349,2.843544,3.505263,3.33,0,0,0,10.62527,0,0.6617186,-0.6617186,13.30252,95.01778,0.2034615,3.954735,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.062074,3.062074,0,-1,0,3.062074,47.85413,0,4.440892E-16,0.03828114,1.465329,3.223236,3.062074,0,0,0.7352429,9.963555,0,1.757907,-1.757907,11.44952,81.78211,0.2034615,3.368281,1.172263,0,11.42888
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,3.648852,3.33,0,-1,0,3.33,19.60113,0,0.3188518,0.683737,0.6527175,3.505263,3.33,0,0,2.688473,8.205649,0,2.852546,-2.852546,8.442672,60.30468,0.2034615,4.013737,0.5221739,0,8.858366
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,12.96182,3.33,0,-1,0,3.33,0,0,9.631816,10.928,0,3.505263,3.33,0,0,5.857968,5.353103,0,3.505263,-3.505263,4.7478,33.91279,0.2034615,14.258,0,0,5.353103
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.111559,1.111559,0,-1,0,1.111559,0,0,2.220446E-16,0,0,1.170062,1.111559,0,0,9.752705,1.84784,0,1.170062,-1.170062,3.514446,25.10314,0.2034615,1.222715,0,0,1.84784
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.988093,0.6438892,0,-1,0,0.6438892,0,0,2.344204,2.643013,0,0.6777782,0.6438892,0,0,11.05277,0.6777782,0,0.6777782,-0.6777782,2.800006,20,0.2034615,3.286902,0,0,0.6777782
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.158745,0,0,-1,0,0,0,0,2.158745,2.37462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034615,2.37462,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.6485708,0,0,-1,0,0,0,0,0.6485708,0.7134278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034615,0.7134278,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.5065281,0,0,-1,0,0,0,0,0.5065281,0.5571809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034615,0.5571809,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.5530297,0,0,-1,0,0,0,0,0.5530297,0.6083327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034615,0.6083327,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.179126,0,0,-1,0,0,0,0,1.179126,1.297038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034615,1.297038,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.5488396,0,0,-1,0,0,0,0,0.5488396,0.6037235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034615,0.6037235,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3271066,0,0,-1,0,0,0,0,0.3271066,0.3598172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034615,0.3598172,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034615,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.7872506,0.7872506,4.292514,0,1.336856,0.7872506,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035213,0.8659757,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.8474725,0.8474725,4.352736,0,1.353297,0.8474725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2035854,0.9322198,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.664507,1.664507,4.980561,0,1.524693,1.664507,69.48952,0,0,0,1.156658,0,0,3.316054,3.150251,5.14586,5.994,4.306909,0,4.306909,13.20413,94.31502,0.2036473,1.830957,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.401461,3.401461,2.388662,0,0.8171048,3.401461,56.00697,1.110223E-16,0,0,1.905056,1.066104,1.012799,0,0,0.8389513,9.870218,0.8389513,0,0.8389513,14.00003,100,0.2036646,3.741607,1.524044,5,11.77527
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.8624341,0.8624341,0,-1,0,0.8624341,329.5125,1.934003,0,0,2.841828,0.9078254,0.8624341,0,0,0,10.62527,0,0,0,14.00003,100,0.2036646,0.9486775,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.378459,3.33,0,-1,0,3.33,124.2603,0.6326053,0.04845939,0.3863053,4.137868,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036646,3.716305,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.7928098,0.7928098,0,-1,0,0.7928098,544.8709,3.485254,0,0,4.31979,0.8345367,0.7928098,0,0,0,10.62527,0,0,0,14.00003,100,0.2036646,0.8720908,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,3.572984,3.33,0,-1,0,3.33,122.3568,0.5692173,0.2429841,0.6002825,4.074481,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036646,3.930283,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,-1,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036646,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.9159429,0.9159429,0,-1,0,0.9159429,452.3309,3.178942,0,0,4.143093,0.9641504,0.9159429,0,0,0,10.62527,0,0,0,14.00003,100,0.2036646,1.007537,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.504732,2.504732,0,-1,0,2.504732,125.5207,0.5073962,0,0,3.143956,2.63656,2.504732,0,0,0,10.62527,0,0,0,14.00003,100,0.2036646,2.755205,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036646,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.276084,1.276084,0,-1,0,1.276084,65.78101,0,0,0,0.8394208,1.343246,1.276084,0,0,0,10.62527,0,0.5038252,-0.5038252,13.46895,96.20659,0.2036646,1.403692,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,5.19,3.33,0,-1,0,3.33,0,0,1.86,2.379,0,3.505263,3.33,0,0,0.5598058,10.12145,0,3.505263,-3.505263,9.774077,69.8147,0.2036646,5.709,0,0,10.12145
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,7.38573,3.33,0,-1,0,3.33,0,0,4.05573,4.794303,0,3.505263,3.33,0,0,4.454543,6.616186,0,3.505263,-3.505263,6.079206,43.42281,0.2036646,8.124303,0,0,6.616186
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.658384,1.658384,0,-1,0,1.658384,0,0,0,0,0,1.745668,1.658384,0,0,8.349279,3.110923,0,1.745668,-1.745668,4.239111,30.2793,0.2036646,1.824223,0,0,3.110923
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28891,1.365255,0,0,0,4.239111,30.2793,0.2036646,0,0,0,1.365255
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.7624738,0.7624738,0,-1,0,0.7624738,0,0,0,0,0,0.802604,0.7624738,0,0,10.28891,1.365255,0,0.802604,-0.802604,3.393092,24.23632,0.2036646,0.8387212,0,0,1.365255
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.9340616,0.5345185,0,-1,0,0.5345185,0,0,0.399543,0.4929492,0,0.5626511,0.5345185,0,0,11.18069,0.5626511,0,0.5626511,-0.5626511,2.800006,20,0.2036646,1.027468,0,0,0.5626511
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.8195287,0,0,-1,0,0,0,0,0.8195287,0.9014816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036646,0.9014816,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.374562,0,0,-1,0,0,0,0,1.374562,1.512018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036646,1.512018,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036646,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.8183386,0,0,-1,0,0,0,0,0.8183386,0.9001724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036646,0.9001724,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2333179,0,0,-1,0,0,0,0,0.2333179,0.2566497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036646,0.2566497,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1923193,0.1923193,3.697582,0,1.17444,0.1923193,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036802,0.2115512,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.9238393,0.9238393,4.429102,0,1.374145,0.9238393,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2037496,1.016223,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.491768,3.491768,5,0,1.53,3.491768,28.31545,0,0,0,0.9887099,0,0,1.508232,1.43282,5.14586,5.994,2.42153,0,2.42153,11.4155,81.53913,0.20381,3.840945,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.805505,1.805505,0,0,0,1.805505,99.99201,0,0,0,1.805361,1.900532,1.805505,0,0,2.72433,8.173377,0,0.09517077,-0.09517077,11.31518,80.82257,0.20381,1.986056,1.444289,0,9.978739
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.592146,1.592146,0,-1,0,1.592146,207.7921,0,0,0,3.308353,1.675943,1.592146,0,0,2.830075,8.078206,1.63241,0,1.63241,12.86382,91.88426,0.2037293,1.751361,2.646683,0,11.38656
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.072437,2.072437,0,-1,0,2.072437,127.7819,0,0,0,2.648199,2.181513,2.072437,0,0,1.197665,9.547376,0.4666863,0,0.4666863,13.30656,95.04667,0.2037063,2.279681,2.118559,0,12.19557
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.4949958,0.4949958,0,-1,0,0.4949958,801.6565,2.716139,0,0,3.968166,0.5210482,0.4949958,0,0,0.730979,9.967393,0.730979,0,0.730979,14.00003,100,0.2036702,0.5444954,3.174533,0,13.93556
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.439239,3.33,0,-1,0,3.33,115.5745,0.3433693,0.109239,0.4531629,3.848633,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036702,3.783163,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.212065,2.212065,0,-1,0,2.212065,198.2557,2.057055,0,0,4.385545,2.32849,2.212065,0,0,0,10.62527,0,0,0,14.00003,100,0.2036702,2.433272,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.784881,1.784881,0,-1,0,1.784881,214.5923,1.951394,0,0,3.830216,1.878822,1.784881,0,0,0,10.62527,0,0,0,14.00003,100,0.2036702,1.963369,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.158182,3.158182,0,-1,0,3.158182,105.3591,0.003029064,0,0.144,3.327431,3.324402,3.158182,0,0,0,10.62527,0,0,0,14.00003,100,0.2036702,3.474,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.774941,1.774941,0,-1,0,1.774941,126.9571,0.3850554,0,0,2.253414,1.868359,1.774941,0,0,0,10.62527,0,0,0,14.00003,100,0.2036702,1.952435,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.105194,1.105194,0,-1,0,1.105194,62.35992,0,0,0,0.6891983,1.163362,1.105194,0,0,0,10.62527,0,0.4741641,-0.4741641,13.50022,96.42992,0.2036702,1.215714,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.160802,2.160802,0,-1,0,2.160802,0,0,4.440892E-16,0,0,2.274529,2.160802,0,0,0.526849,10.15111,0,2.274529,-2.274529,11.10265,79.30449,0.2036702,2.376883,0,0,10.15111
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,8.024425,3.33,0,-1,0,3.33,0,0,4.694424,5.496867,0,3.505263,3.33,0,0,3.054103,7.876581,0,3.505263,-3.505263,7.407779,52.91261,0.2036702,8.826867,0,0,7.876581
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,6.180003,3.33,0,-1,0,3.33,0,0,2.850003,3.468003,0,3.505263,3.33,0,0,6.94884,4.371318,0,3.505263,-3.505263,3.712908,26.52072,0.2036702,6.798003,0,0,4.371318
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.53728,0.8227522,0,-1,0,0.8227522,0,0,0.7145283,0.8682563,0,0.8660549,0.8227522,0,0,10.84358,0.8660549,0,0.8660549,-0.8660549,2.800006,20,0.2036702,1.691008,0,0,0.8660549
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.6034026,0,0,-1,0,0,0,0,0.6034026,0.6637428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036702,0.6637428,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.9115861,0,0,-1,0,0,0,0,0.9115861,1.002745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036702,1.002745,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.322902,0,0,-1,0,0,0,0,1.322902,1.455192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036702,1.455192,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2725083,0,0,-1,0,0,0,0,0.2725083,0.2997591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036702,0.2997591,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036702,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.406548,0,0,-1,0,0,0,0,1.406548,1.547203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036702,1.547203,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.9435444,0,0,-1,0,0,0,0,0.9435444,1.037899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036702,1.037899,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.6719497,0.6719497,4.177213,0,1.305379,0.6719497,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203721,0.7391447,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.351622,1.351622,4.856885,0,1.49093,1.351622,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2038141,1.486784,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.015194,4.015194,5,0,1.53,4.015194,4.752143,0,0,0,0.1908078,0,0,0.9848053,0.9355651,5.14586,5.994,1.126373,0,1.126373,10.18681,72.76276,0.2038441,4.416714,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.195137,2.195137,5,0,1.53,2.195137,39.17505,0,0,0,0.859946,0,0,2.804863,2.66462,4.019487,7.007736,3.524566,0,3.524566,13.5305,96.64626,0.203936,2.414651,0.6879568,5,7.867682
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,1.053361,0,0,1.548283,0,0,0,0,0.4949216,10.17984,0.4949216,0,0.4949216,14.00003,100,0.2039116,0,1.238626,0,11.72813
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,4.138649,3.33,0,-1,0,3.33,55.40876,4.440892E-16,0.8086495,1.222514,1.845112,3.505263,3.33,0,0,0,10.62527,0,1.660152,-1.660152,12.25007,87.50036,0.2039116,4.552515,1.476089,0,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.844385,2.844385,0,-1,0,2.844385,97.16455,0,0,0,2.763733,2.994089,2.844385,0,0,1.844613,8.965122,0,0.2303557,-0.2303557,12.00726,85.76596,0.2039116,3.128823,2.210987,0,11.72886
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,-1,0,0,0,0.1970163,0,0,2.29758,0,0,0,0,2.100564,8.734767,2.100564,0,2.100564,14.00003,100,0.2038082,0,1.838064,0,11.03235
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.916913,1.916913,0,-1,0,1.916913,127.8921,0.4337779,0,0,2.451581,2.017804,1.916913,0,0,0,10.62527,0,0,0,14.00003,100,0.2038082,2.108605,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.348527,3.33,0,-1,0,3.33,85.66392,0,0.01852676,0.3533794,2.852609,3.505263,3.33,0,0,0,10.62527,0,0.6526546,-0.6526546,13.31207,95.08602,0.2038082,3.683379,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.015657,3.015657,0,-1,0,3.015657,65.04022,0,0,0,1.96139,3.174376,3.015657,0,0,0.7251717,9.97262,0,1.212986,-1.212986,12.03347,85.95319,0.2038082,3.317223,1.569112,0,11.93401
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.612516,3.33,0,-1,0,3.33,42.05339,0,0.2825159,0.6437675,1.400378,3.505263,3.33,0,0,2.072934,8.759634,0,2.104885,-2.104885,9.814727,70.10505,0.2038082,3.973768,1.120302,0,10.16001
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,6.008471,3.33,0,-1,0,3.33,15.73591,4.440892E-16,2.678471,3.279318,0.5240057,3.505263,3.33,0,0,4.411695,6.654748,0,2.981257,-2.981257,6.672205,47.65851,0.2038082,6.609318,0.4192045,0,7.178754
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,7.734132,3.33,0,-1,0,3.33,0,0,4.404132,5.177545,0,3.505263,3.33,0,0,7.724204,3.673491,0,3.505263,-3.505263,2.977333,21.26662,0.2038082,8.507545,0,0,3.673491
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,10.57723,0.1598164,0,-1,0,0.1598164,0,0,10.41742,11.47514,0,0.1682278,0.1598164,0,0,11.61894,0.1682278,0,0.1682278,-0.1682278,2.800006,20,0.2038082,11.63496,0,0,0.1682278
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.716184,0,0,-1,0,0,0,0,2.716184,2.987803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,2.987803,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.399358,0,0,-1,0,0,0,0,3.399358,3.739294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,3.739294,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.044761,0,0,-1,0,0,0,0,1.044761,1.149237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,1.149237,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3781141,0,0,-1,0,0,0,0,0.3781141,0.4159255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,0.4159255,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3000526,0,0,-1,0,0,0,0,0.3000526,0.3300579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,0.3300579,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3614499,0,0,-1,0,0,0,0,0.3614499,0.3975949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,0.3975949,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3320901,0,0,-1,0,0,0,0,0.3320901,0.3652991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,0.3652991,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038082,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.9118465,0.9118465,4.417109,0,1.370871,0.9118465,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038762,1.003031,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.884274,2.884274,5,0,1.53,2.884274,24.62119,0,0,0,0.7101426,0,0,2.115726,2.009939,8.475861,2.997,2.720082,0,2.720082,8.539618,60.99715,0.2039466,3.172702,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.405621,2.405621,4.716864,0,1.452704,2.405621,89.54781,0,0,0,2.154181,0,0,2.311243,2.19568,5.755778,5.445074,4.349862,0,4.349862,12.66626,90.47309,0.2039862,2.646183,1.723345,5,7.599255
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.29076,1.29076,0,-1,0,1.29076,268.2318,0.6976173,0,0,3.462229,1.358695,1.29076,0,0,1.405917,9.359949,1.405917,0,1.405917,14.00003,100,0.2039172,1.419836,2.769783,0,12.82218
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.642023,1.642023,0,-1,0,1.642023,236.5574,2.155882,0,0,3.884327,1.728445,1.642023,0,0,0,10.62527,0,0,0,14.00003,100,0.2039172,1.806225,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,-1,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039172,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,3.648414,3.33,0,-1,0,3.33,99.84734,0,0.3184136,0.683255,3.324916,3.505263,3.33,0,0,0,10.62527,0,0.1803467,-0.1803467,13.80993,98.64213,0.2039172,4.013255,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,-1,0,0,0,3.728599,0,0,3.928984,0,0,0,0,0.2003853,10.44493,0.2003853,0,0.2003853,14.00003,100,0.2039073,0,3.143187,0,14.37391
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.577395,2.577395,0,-1,0,2.577395,149.0637,1.128913,0,0,3.84196,2.713048,2.577395,0,0,0,10.62527,0,0,0,14.00003,100,0.2039073,2.835135,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01440754,0.01440754,0,-1,0,0.01440754,20362.1,2.918513,0,0,2.933679,0.01516583,0.01440754,0,0,0,10.62527,0,0,0,14.00003,100,0.2039073,0.0158483,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.550285,1.550285,0,-1,0,1.550285,85.23626,0,2.220446E-16,0,1.321405,1.631879,1.550285,0,0,0,10.62527,0,0.310474,-0.310474,13.67276,97.66238,0.2039073,1.705314,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.2631628,0,0,0.6081339,0,0,0,0,0.3449712,10.3148,0.3449712,0,0.3449712,14.00003,100,0.2038904,0,0.4865071,0,10.92293
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.537406,1.537406,0,-1,0,1.537406,0,0,2.220446E-16,0,0,1.618322,1.537406,0,0,0,10.62527,0,1.618322,-1.618322,12.29417,87.8153,0.2038904,1.691146,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.798135,9.006952,0,0,0,12.29417,87.8153,0.2038904,0,0,0,9.006952
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.519483,2.519483,0,-1,0,2.519483,0,0,4.440892E-16,0,0,2.652087,2.519483,0,0,1.798135,9.006952,0,2.652087,-2.652087,9.498622,67.84716,0.2038904,2.771431,0,0,9.006952
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.750137,3.33,0,-1,0,3.33,0,0,0.4201367,0.7951503,0,3.505263,3.33,0,0,4.744899,6.354866,0,3.505263,-3.505263,5.80375,41.45528,0.2038904,4.12515,0,0,6.354866
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.5247775,0.5247775,0,-1,0,0.5247775,0,0,0,0,0,0.5523974,0.5247775,0,0,8.639635,2.849602,0,0.5523974,-0.5523974,5.221472,37.29615,0.2038904,0.5772552,0,0,2.849602
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3112724,0.3112724,0,-1,0,0.3112724,0,0,5.551115E-17,0,0,0.3276551,0.3112724,0,0,9.25341,2.297205,0,0.3276551,-0.3276551,4.876093,34.82917,0.2038904,0.3423996,0,0,2.297205
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3389681,0.3389681,0,-1,0,0.3389681,0,0,0,0,0,0.3568085,0.3389681,0,0,9.617472,1.96955,0,0.3568085,-0.3568085,4.499984,32.14268,0.2038904,0.3728649,0,0,1.96955
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2572819,0.2572819,0,-1,0,0.2572819,0,0,0,0,0,0.270823,0.2572819,0,0,10.01393,1.612741,0,0.270823,-0.270823,4.214511,30.10359,0.2038904,0.2830101,0,0,1.612741
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.305552,1.274822,0,-1,0,1.274822,0,0,0.03072953,0.1612847,0,1.341918,1.274822,0,0,10.31484,1.341918,0,1.341918,-1.341918,2.800006,20,0.2038904,1.436107,0,0,1.341918
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.066416,0,0,-1,0,0,0,0,1.066416,1.173057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038904,1.173057,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038904,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038904,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2581294,0.2581294,3.763393,0,1.192406,0.2581294,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039105,0.2839424,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,7.901158,7.901158,5,0,1.53,7.901158,4.816364,0,0,0.77182,0.3805486,3.053851,2.901158,0,0,8.475861,2.997,0,2.673302,-2.673302,3.141213,22.43719,0.2039105,8.691275,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.4462,0.3236976,4.47302,0,4.47302,7.384692,52.7477,0.2038557,0,0.914416,5,1.466718
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.04244342,0.04244342,0,-1,0,0.04244342,2658.037,0,0,0,1.128162,0.04467729,0.04244342,0,0,6.973176,4.349416,1.083485,0,1.083485,8.412576,60.08971,0.2038026,0.04668777,0.9025294,0,5.477577
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,3.662013,3.33,0,-1,0,3.33,43.85421,0,0.3320126,0.6982139,1.460345,3.505263,3.33,0,0,5.889692,5.324552,0,2.044918,-2.044918,6.257043,44.69308,0.2038026,4.028214,1.168276,0,6.784897
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.6739259,0.6739259,0,-1,0,0.6739259,440.4164,0,0,0,2.96808,0.7093956,0.6739259,0,0,8.161822,3.279634,2.258685,0,2.258685,8.399819,59.99859,0.203692,0.7413185,2.374464,0,6.247714
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.563764,1.563764,0,-1,0,1.563764,176.7953,0,0,0,2.764662,1.646067,1.563764,0,0,5.903138,5.31245,1.118594,0,1.118594,9.461011,67.57851,0.2036373,1.72014,2.211729,0,8.077111
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.02178,2.02178,0,-1,0,2.02178,204.229,0,0,0,4.12906,2.12819,2.02178,0,0,4.784544,6.319185,2.000871,0,2.000871,11.3592,81.13701,0.2035395,2.223958,3.303248,0,10.44825
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,0.4118681,0,0,3.195541,0,0,0,0,2.783673,8.119968,2.783673,0,2.783673,14.00003,100,0.2034037,0,2.556433,0,11.31551
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.7348651,0.7348651,0,-1,0,0.7348651,426.4086,2.359986,0,0,3.133528,0.7735422,0.7348651,0,0,0,10.62527,0,0,0,14.00003,100,0.2034037,0.8083516,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.574181,1.574181,0,-1,0,1.574181,131.0653,0.4061731,0,0,2.063206,1.657033,1.574181,0,0,0,10.62527,0,0,0,14.00003,100,0.2034037,1.731599,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034037,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.643567,1.643567,0,-1,0,1.643567,0,0,0,0,0,1.730071,1.643567,0,0,0,10.62527,0,1.730071,-1.730071,12.17637,86.97392,0.2034037,1.807924,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,6.434463,3.33,0,-1,0,3.33,0,0,3.104463,3.747909,0,3.505263,3.33,0,0,1.922301,8.895204,0,3.505263,-3.505263,8.481502,60.58203,0.2034037,7.077909,0,0,8.895204
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.817038,5.38994,0,0,0,8.481502,60.58203,0.2034037,0,0,0,5.38994
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.68858,2.68858,0,-1,0,2.68858,0,0,4.440892E-16,0,0,2.830084,2.68858,0,0,5.817038,5.38994,0,2.830084,-2.830084,5.498331,39.27372,0.2034037,2.957438,0,0,5.38994
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.5765072,0.5765072,0,-1,0,0.5765072,0,0,1.110223E-16,0,0,0.6068497,0.5765072,0,0,8.961576,2.559856,0,0.6068497,-0.6068497,4.858655,34.70461,0.2034037,0.634158,0,0,2.559856
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.635853,1.953007,0,0,0,4.858655,34.70461,0.2034037,0,0,0,1.953007
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.139431,1.139431,0,-1,0,1.139431,0,0,0,0,0,1.199402,1.139431,0,0,9.635853,1.953007,0,1.199402,-1.199402,3.594375,25.67406,0.2034037,1.253375,0,0,1.953007
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.16954,0.7159249,0,-1,0,0.7159249,0,0,0.4536152,0.5705692,0,0.7536051,0.7159249,0,0,10.96852,0.7536051,0,0.7536051,-0.7536051,2.800006,20,0.2034037,1.286494,0,0,0.7536051
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.10209,0,0,-1,0,0,0,0,1.10209,1.212299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034037,1.212299,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034037,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034037,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.903602,1.903602,5,0,1.53,1.903602,0,0,0,0,0,0,0,3.096398,2.941578,11.80586,0,2.941578,0,2.941578,5.590632,39.933,0.2034854,2.093962,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3042859,0.3042859,3.809549,0,1.205007,0.3042859,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.864282,2.64742,3.33,0,3.33,8.749747,62.49807,0.203509,0.3347145,0,5,2.64742
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.534282,5.644421,4.593824,0,4.593824,13.10783,93.62717,0.203449,0,1.011059,5,6.908244
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3053726,0.3053726,0,0,0,0.3053726,689.0211,0.8421783,0,0,2.104081,0.3214448,0.3053726,0,0,0.9404582,9.778862,0.9404582,0,0.9404582,14.00003,100,0.2034033,0.3359098,1.683265,0,11.88294
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.7519435,0.7519435,0,-1,0,0.7519435,512.7658,3.064189,0,0,3.855709,0.7915195,0.7519435,0,0,0,10.62527,0,0,0,14.00003,100,0.2034033,0.8271378,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,4.191737,3.33,0,-1,0,3.33,125.9055,0.6873887,0.861737,1.280911,4.192652,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034033,4.610911,3.354121,0,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,-1,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034033,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.119896,1.119896,0,-1,0,1.119896,224.9824,1.340731,0,0,2.519569,1.178838,1.119896,0,0,0,10.62527,0,0,0,14.00003,100,0.2034033,1.231886,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.123788,2.123788,0,-1,0,2.123788,130.1946,0.5294916,0,0,2.765058,2.235566,2.123788,0,0,0,10.62527,0,0,0,14.00003,100,0.2034033,2.336166,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.94761,0.94761,0,-1,0,0.94761,312.9216,1.967793,0,0,2.965277,0.9974843,0.94761,0,0,0,10.62527,0,0,0,14.00003,100,0.2034033,1.042371,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,5.947808,3.33,0,-1,0,3.33,62.82521,0,2.617808,3.212589,2.092079,3.505263,3.33,0,0,0,10.62527,0,1.413184,-1.413184,12.5104,89.35983,0.2034033,6.542589,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.5349779,0.5349779,0,-1,0,0.5349779,171.5424,0,0,0,0.9177139,0.5631346,0.5349779,0,0,1.570204,9.21209,0.3545793,0,0.3545793,12.84678,91.76257,0.203386,0.5884756,0.7341712,0,10.1298
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.097935,2.097935,0,-1,0,2.097935,34.50129,0,0,0,0.7238148,2.208353,2.097935,0,0,1.215625,9.531212,0,1.484538,-1.484538,11.28194,80.58516,0.203386,2.307729,0.5790519,0,10.25503
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,5.193924,3.33,0,-1,0,3.33,0,0,1.863924,2.383317,0,3.505263,3.33,0,0,2.865112,8.046674,0,3.505263,-3.505263,7.587072,54.19327,0.203386,5.713316,0,0,8.046674
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.292622,3.292622,0,-1,0,3.292622,0,0,4.440892E-16,0.2918843,0,3.465918,3.292622,0,0,6.759849,4.54141,0,3.465918,-3.465918,3.933674,28.09762,0.203386,3.621884,0,0,4.54141
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.108688,1.021718,0,-1,0,1.021718,0,0,0.08697053,0.1978394,0,1.075493,1.021718,0,0,10.61087,1.075493,0,1.075493,-1.075493,2.800006,20,0.203386,1.219557,0,0,1.075493
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.117086,0,0,-1,0,0,0,0,3.117086,3.428795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203386,3.428795,0,0,0
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.7869581,0,0,-1,0,0,0,0,0.7869581,0.8656539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203386,0.8656539,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.7892115,0,0,-1,0,0,0,0,0.7892115,0.8681327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203386,0.8681327,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203386,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.378744,0,0,-1,0,0,0,0,1.378744,1.516618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203386,1.516618,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.139068,0,0,-1,0,0,0,0,0.139068,0.1529748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203386,0.1529748,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.08908665,0,0,-1,0,0,0,0,0.08908665,0.09799531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203386,0.09799531,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.308567,0,0,-1,0,0,0,0,1.308567,1.439424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203386,1.439424,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1330729,0.1330729,3.638336,0,1.158266,0.1330729,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033973,0.1463802,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2033989,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.1268,3.1268,5,0,1.53,3.1268,20.11656,0,0,0,0.6290045,0,0,1.8732,1.77954,5.14586,5.994,2.408545,0,2.408545,11.40318,81.45114,0.2034608,3.43948,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.842793,2.842793,0,0,0,2.842793,22.56857,0,0,0,0.6415777,2.992414,2.842793,0,0,2.737315,8.161691,0,2.350836,-2.350836,8.925183,63.75119,0.2034608,3.127073,0.5132622,0,8.803268
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,5.349356,5.810854,0.7824363,0,0.7824363,9.667468,69.05321,0.2034229,0,0.625949,0,6.59329
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.543722,2.543722,0,-1,0,2.543722,39.5874,0,0,0,1.006994,2.677603,2.543722,0,0,4.566919,6.515047,0,1.670609,-1.670609,7.906491,56.47483,0.2034229,2.798095,0.8055948,0,7.52204
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,3.571842,3.33,0,-1,0,3.33,77.04783,0,0.2418425,0.5990268,2.565693,3.505263,3.33,0,0,6.423151,4.844438,0,0.9395706,-0.9395706,6.916097,49.4006,0.2034229,3.929027,2.052554,0,7.410131
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.6506059,0.6506059,0,-1,0,0.6506059,416.9354,0,0,0,2.712606,0.6848483,0.6506059,0,0,7.467119,3.904867,2.027758,0,2.027758,8.839797,63.14128,0.2033245,0.7156665,2.170085,0,6.617473
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,5.625632,3.33,0,-1,0,3.33,62.57099,0,2.295632,2.858196,2.083614,3.505263,3.33,0,0,5.439361,5.729849,0,1.421649,-1.421649,7.341247,52.43737,0.2033245,6.188196,1.666891,0,7.813463
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.481328,3.33,0,-1,0,3.33,115.8799,0,0.1513282,0.499461,3.858801,3.505263,3.33,0,0,7.018971,4.3082,0.353538,0,0.353538,7.676642,54.83305,0.2033074,3.829461,3.087041,0,8.167001
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.503978,2.503978,0,-1,0,2.503978,62.98176,0,0,0,1.57705,2.635767,2.503978,0,0,6.665433,4.626384,0,1.058717,-1.058717,6.560657,46.86174,0.2033074,2.754376,1.26164,0,6.203434
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.722286,1.722286,0,-1,0,1.722286,80.7729,0,2.220446E-16,0,1.391141,1.812933,1.722286,0,0,7.841786,3.567667,0,0.4217924,-0.4217924,6.116048,43.68597,0.2033074,1.894515,1.112913,0,4.958807
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.94999,1.94999,0,-1,0,1.94999,27.59769,0,0,0,0.5381524,2.052622,1.94999,0,0,8.310444,3.145875,0,1.514469,-1.514469,4.519658,32.28321,0.2033074,2.144989,0.4305219,0,3.684027
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,6.663837,1.549835,0,-1,0,1.549835,0,0,5.114002,5.780386,0,1.631405,1.549835,0,0,9.993188,1.631405,0,1.631405,-1.631405,2.800006,20,0.2033074,7.330221,0,0,1.631405
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.732334,0,0,-1,0,0,0,0,1.732334,1.905568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,1.905568,0,0,0
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,6.361666,0,0,-1,0,0,0,0,6.361666,6.997832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,6.997832,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2867361,0,0,-1,0,0,0,0,0.2867361,0.3154097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.3154097,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3468078,0,0,-1,0,0,0,0,0.3468078,0.3814886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.3814886,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.06884161,0,0,-1,0,0,0,0,0.06884161,0.07572577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.07572577,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.9224595,0,0,-1,0,0,0,0,0.9224595,1.014706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,1.014706,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3506412,0,0,-1,0,0,0,0,0.3506412,0.3857054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.3857054,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.560218,0,0,-1,0,0,0,0,0.560218,0.6162398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.6162398,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.8014176,0,0,-1,0,0,0,0,0.8014176,0.8815594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033074,0.8815594,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.572345,0.572345,4.077608,0,1.278187,0.572345,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033504,0.6295795,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2033521,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.570626,2.570626,5,0,1.53,2.570626,41.56852,0,0,0,1.068571,0,0,2.429374,2.307906,5.14586,5.994,3.376477,0,3.376477,12.32144,88.01013,0.2034373,2.827688,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,8.420182,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,0.09018197,0.9322001,2.078242,3.505263,3.33,0,0,1.769384,9.032829,0,1.427022,-1.427022,10.81723,77.26578,0.2034373,9.2622,1.662593,5,11.11107
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.479888,3.33,0,-1,0,3.33,108.68,0,0.1498878,0.4978766,3.619042,3.505263,3.33,0,0,3.354963,7.605807,0.1137792,0,0.1137792,10.92517,78.03678,0.2034318,3.827877,2.895234,0,11.22485
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.5038573,0.5038573,0,-1,0,0.5038573,829.6899,0.4088933,0,0,4.180453,0.5303761,0.5038573,0,0,3.241184,7.708209,3.241184,0,3.241184,14.00003,100,0.2032751,0.5542431,3.344362,0,11.88866
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.374993,1.374993,0,-1,0,1.374993,319.4025,2.9444,0,0,4.391761,1.447361,1.374993,0,0,0,10.62527,0,0,0,14.00003,100,0.2032751,1.512492,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.567066,1.567066,0,-1,0,1.567066,264.7737,2.499636,0,0,4.14918,1.649543,1.567066,0,0,0,10.62527,0,0,0,14.00003,100,0.2032751,1.723773,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.670788,1.670788,0,-1,0,1.670788,265.8921,2.683768,0,0,4.442492,1.758724,1.670788,0,0,0,10.62527,0,0,0,14.00003,100,0.2032751,1.837866,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032751,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.792401,1.792401,0,-1,0,1.792401,166.8889,1.104581,0,0,2.991318,1.886737,1.792401,0,0,0,10.62527,0,0,0,14.00003,100,0.2032751,1.971641,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032751,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.8368385,0.8368385,0,-1,0,0.8368385,68.88577,0,0,0,0.5764627,0.8808826,0.8368385,0,0,0,10.62527,0,0.3044199,-0.3044199,13.67914,97.70795,0.2032751,0.9205223,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.542428,2.542428,0,-1,0,2.542428,0,0,0,0,0,2.67624,2.542428,0,0,0.3382444,10.32085,0,2.67624,-2.67624,10.85814,77.55796,0.2032751,2.796671,0,0,10.32085
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.311845,7.644614,0,0,0,10.85814,77.55796,0.2032751,0,0,0,7.644614
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.311845,7.644614,0,0,0,10.85814,77.55796,0.2032751,0,0,0,7.644614
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,5.8756,3.33,0,-1,0,3.33,0,0,2.5456,3.13316,0,3.505263,3.33,0,0,3.311845,7.644614,0,3.505263,-3.505263,7.163264,51.16607,0.2032751,6.46316,0,0,7.644614
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.5408393,0.5408393,0,-1,0,0.5408393,0,0,0,0,0,0.5693045,0.5408393,0,0,7.206582,4.139351,0,0.5693045,-0.5693045,6.563165,46.87965,0.2032751,0.5949233,0,0,4.139351
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.839142,3.570046,0,0,0,6.563165,46.87965,0.2032751,0,0,0,3.570046
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.13648,1.13648,0,-1,0,1.13648,0,0,0,0,0,1.196295,1.13648,0,0,7.839142,3.570046,0,1.196295,-1.196295,5.302159,37.87249,0.2032751,1.250128,0,0,3.570046
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.417948,1.417948,0,-1,0,1.417948,0,0,2.220446E-16,0,0,1.492577,1.417948,0,0,9.168359,2.373751,0,1.492577,-1.492577,3.728845,26.63455,0.2032751,1.559743,0,0,2.373751
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1627218,0.1627218,0,-1,0,0.1627218,0,0,0,0,0,0.1712862,0.1627218,0,0,10.82678,0.8811741,0,0.1712862,-0.1712862,3.548293,25.3449,0.2032751,0.178994,0,0,0.8811741
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1228206,0.1228206,0,-1,0,0.1228206,0,0,0,0,0,0.1292848,0.1228206,0,0,11.0171,0.7098879,0,0.1292848,-0.1292848,3.412015,24.37149,0.2032751,0.1351026,0,0,0.7098879
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2769647,0.2769647,0,-1,0,0.2769647,0,0,0,0,0,0.2915418,0.2769647,0,0,11.16075,0.5806031,0,0.2915418,-0.2915418,3.104703,22.1764,0.2032751,0.3046612,0,0,0.5806031
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.4634336,0.4634336,3.968697,0,1.248454,0.4634336,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.48468,0.2890614,3.33,0,3.33,6.263818,44.74147,0.2033101,0.5097769,0,5,0.2890614
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2527566,0.2527566,3.75802,0,1.190939,0.2527566,0,0,0,0,0,0,0,3.505263,3.33,8.154681,3.286061,3.33,0,3.33,9.422934,67.30653,0.20333,0.2780323,0,5,3.286061
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,4.273587,4.273587,5,0,1.53,4.273587,15.26952,-1.110223E-16,0,0,0.6525563,0,0,0.7264126,0.690092,4.824681,6.283062,1.342648,0,1.342648,10.69668,76.40472,0.2033621,4.700946,0.522045,5,6.935617
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.180709,3.180709,5,0,1.53,3.180709,29.21922,0,0,0,0.9293784,0,0,1.819291,1.728327,3.482033,7.491445,2.657705,0,2.657705,13.218,94.41411,0.2034283,3.49878,0.7435027,5,8.420823
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.406204,2.406204,0,-1,0,2.406204,66.80265,0,4.440892E-16,0,1.607408,2.532846,2.406204,0,0,0.8243276,9.883379,0,0.9254382,-0.9254382,12.24251,87.44629,0.2034283,2.646824,1.285926,0,11.49079
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,4.100897,3.33,0,-1,0,3.33,101.0175,0,0.7708966,1.180986,3.363883,3.505263,3.33,0,0,1.852592,8.957941,0,0.1413797,-0.1413797,12.09348,86.38181,0.2034283,4.510986,2.691107,0,12.32183
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.089032,1.089032,0,-1,0,1.089032,354.2776,0.7021672,0,0,3.858198,1.14635,1.089032,0,0,2.009681,8.816562,2.009681,0,2.009681,14.00003,100,0.2033315,1.197936,3.086558,0,12.67476
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2453296,0.2453296,0,-1,0,0.2453296,1483.586,3.381433,0,0,3.639675,0.2582417,0.2453296,0,0,0,10.62527,0,0,0,14.00003,100,0.2033315,0.2698626,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.970517,2.970517,0,-1,0,2.970517,144.7628,1.173344,0,0,4.300204,3.12686,2.970517,0,0,0,10.62527,0,0,0,14.00003,100,0.2033315,3.267569,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.2662911,0.2662911,0,-1,0,0.2662911,1366.954,3.359771,0,0,3.640077,0.2803065,0.2662911,0,0,0,10.62527,0,0,0,14.00003,100,0.2033315,0.2929203,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.078906,1.078906,0,-1,0,1.078906,186.1427,0.8726143,0,0,2.008305,1.135691,1.078906,0,0,0,10.62527,0,0,0,14.00003,100,0.2033315,1.186797,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033315,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.359788,2.359788,0,-1,0,2.359788,26.90984,0,0,0,0.6350152,2.483987,2.359788,0,0,0,10.62527,0,1.848972,-1.848972,12.05104,86.07869,0.2033315,2.595767,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.054413,8.776302,0,0,0,12.05104,86.07869,0.2033315,0,0,0,8.776302
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,6.987711,3.33,0,-1,0,3.33,0,0,3.657711,4.356483,0,3.505263,3.33,0,0,2.054413,8.776302,0,3.505263,-3.505263,8.356169,59.6868,0.2033315,7.686482,0,0,8.776302
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,5.876962,3.33,0,-1,0,3.33,0,0,2.546962,3.134658,0,3.505263,3.33,0,0,5.94915,5.271039,0,3.505263,-3.505263,4.661297,33.29491,0.2033315,6.464658,0,0,5.271039
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.992167,1.677487,0,-1,0,1.677487,0,0,3.31468,3.813897,0,1.765776,1.677487,0,0,9.843887,1.765776,0,1.765776,-1.765776,2.800006,20,0.2033315,5.491384,0,0,1.765776
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.6721225,0,0,-1,0,0,0,0,0.6721225,0.7393348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033315,0.7393348,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2544691,0,0,-1,0,0,0,0,0.2544691,0.279916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033315,0.279916,0,0,0
