Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.0474,0,0,-1,0,0,0,0,1.0474,1.15214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033315,1.15214,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033315,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.6585388,0,0,-1,0,0,0,0,0.6585388,0.7243927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033315,0.7243927,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.474347,0,0,-1,0,0,0,0,1.474347,1.621781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033315,1.621781,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033315,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3392727,0.3392727,3.844536,0,1.214558,0.3392727,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033575,0.3732,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.9447082,0.9447082,4.449971,0,1.379842,0.9447082,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2034269,1.039179,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2034191,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.056113,2.056113,0,0,0,2.056113,50.7525,0,0,0,1.043529,2.16433,2.056113,0,0,1.62009,9.167193,0,1.120801,-1.120801,11.28165,80.58304,0.2034191,2.261725,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.763455,3.33,0,-1,0,3.33,52.54185,0,0.433455,0.8098004,1.749644,3.505263,3.33,0,0,2.865424,8.046392,0,1.755619,-1.755619,9.431063,67.36459,0.2034191,4.139801,1.399715,0,9.796036
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,-1,0,0,0,0,0,0,1.565161,0,0,0,0,4.816113,6.290773,1.565161,0,1.565161,10.9159,77.97059,0.2033438,0,1.252128,0,7.855933
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.558929,0.558929,0,-1,0,0.558929,387.7074,0,0,0,2.167009,0.5883463,0.558929,0,0,3.250952,7.699417,1.578663,0,1.578663,12.41356,88.66807,0.203268,0.6148219,1.733607,0,9.866426
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,-1,0,0,0,0.1855085,0,0,1.857798,0,0,0,0,1.67229,9.120214,1.67229,0,1.67229,14.00003,100,0.2031877,0,1.486239,0,10.97801
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,-1,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031877,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,4.831437,3.33,0,-1,0,3.33,29.92594,0,1.501437,1.984581,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2031877,5.31458,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.822528,1.822528,0,-1,0,1.822528,97.90644,0,0,0,1.784372,1.91845,1.822528,0,0,2.787477,8.116545,0,0.1340783,-0.1340783,11.21426,80.10173,0.2031877,2.004781,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.900929,1.900929,0,-1,0,1.900929,62.61703,0,2.220446E-16,0,1.190305,2.000978,1.900929,0,0,2.936453,7.982467,0,0.8106726,-0.8106726,10.35974,73.99799,0.2031877,2.091022,0.9522444,0,9.172772
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.339338,3.33,0,-1,0,3.33,10.04636,0,0.009338396,0.3432722,0.3345439,3.505263,3.33,0,0,3.8372,7.171794,0,3.170719,-3.170719,7.017509,50.12496,0.2031877,3.673272,0.2676351,0,7.506338
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.184463,1.184463,0,-1,0,1.184463,0,0,2.220446E-16,0,0,1.246803,1.184463,0,0,7.360222,4.001075,0,1.246803,-1.246803,5.703263,40.73751,0.2031877,1.302909,0,0,4.001075
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.045382,1.045382,0,-1,0,1.045382,0,0,2.220446E-16,0,0,1.100403,1.045382,0,0,8.745558,2.754272,0,1.100403,-1.100403,4.543337,32.45234,0.2031877,1.149921,0,0,2.754272
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.03037,1.571176,0,-1,0,1.571176,0,0,0.4591942,0.6622311,0,1.653869,1.571176,0,0,9.968227,1.653869,0,1.653869,-1.653869,2.800006,20,0.2031877,2.233407,0,0,1.653869
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,5.942033,0,0,-1,0,0,0,0,5.942033,6.536236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031877,6.536236,0,0,0
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.8250281,0,0,-1,0,0,0,0,0.8250281,0.9075309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031877,0.9075309,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1684888,0,0,-1,0,0,0,0,0.1684888,0.1853377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031877,0.1853377,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031877,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031877,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001300135,0,0,-1,0,0,0,0,0.001300135,0.001430149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031877,0.001430149,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031877,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.206332,0,0,-1,0,0,0,0,1.206332,1.326965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031877,1.326965,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.409408,0.409408,3.914671,0,1.233705,0.409408,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032188,0.4503488,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.387304,0.387304,3.892567,0,1.227671,0.387304,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2032482,0.4260344,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.418402,2.418402,5,0,1.53,2.418402,4.624209,0,0,0,0.111832,0,0,2.581598,2.452518,5.14586,5.994,2.56435,0,2.56435,11.55099,82.50692,0.2033175,2.660243,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,3.969285,3.969285,5,0,1.53,3.969285,16.72093,0,0,0,0.6637014,0,0,1.030715,0.9791795,2.58151,8.301915,1.642881,0,1.642881,13.10957,93.63957,0.2033575,4.366213,0.5309611,5,8.965616
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.959933,2.959933,0,-1,0,2.959933,13.88404,0,4.440892E-16,0,0.4109584,3.115719,2.959933,0,0,0.9386295,9.780508,0,2.704761,-2.704761,10.2585,73.27484,0.2033575,3.255926,0.3287667,0,10.19147
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.280096,2.280096,0,-1,0,2.280096,87.51157,0,0,0,1.995347,2.4001,2.280096,0,0,3.943919,7.075747,0,0.4047531,-0.4047531,9.831851,70.22736,0.2033575,2.508105,1.596278,0,9.071095
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,-1,0,0,0,0,0,0,3.005812,0,0,0,0,4.393644,6.670994,3.005812,0,3.005812,12.68341,90.59563,0.2032137,0,2.404649,0,9.676805
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.88617,2.88617,0,-1,0,2.88617,56.50098,0,0,0,1.630714,3.038074,2.88617,0,0,1.387833,9.376225,0,1.40736,-1.40736,11.19993,79.99932,0.2032137,3.174787,1.304572,0,11.00694
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.095589,3.095589,0,-1,0,3.095589,43.0284,0,0,0.07514773,1.331982,3.258515,3.095589,0,0,2.951566,7.968865,0,1.926532,-1.926532,9.169184,65.49404,0.2032137,3.405148,1.065586,0,9.300847
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.058525,2.058525,0,-1,0,2.058525,30.82665,0,0,0,0.6345745,2.166869,2.058525,0,0,5.092157,6.042333,0,1.532294,-1.532294,7.554004,53.95706,0.2032137,2.264378,0.5076596,0,6.676908
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,3.558067,3.33,0,-1,0,3.33,31.68281,0,0.2280668,0.5838735,1.055038,3.505263,3.33,0,0,6.794706,4.510038,0,2.450225,-2.450225,4.971239,35.50878,0.2032137,3.913873,0.8440301,0,5.565076
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,9.517179,2.059813,1.46603,0,1.46603,6.362037,45.44304,0.2031436,0,1.172824,0,3.525843
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.084882,1.084882,0,-1,0,1.084882,71.2411,0,2.220446E-16,0,0.7728823,1.141982,1.084882,0,0,8.051149,3.37924,0,0.3690993,-0.3690993,5.972972,42.66401,0.2031436,1.193371,0.6183059,0,4.152122
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.036416,2.859634,0,-1,0,2.859634,0,0,0.176782,0.4804236,0,3.010141,2.859634,0,0,8.461259,3.010141,0,3.010141,-3.010141,2.800006,20,0.2031436,3.340057,0,0,3.010141
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.965137,0,0,-1,0,0,0,0,3.965137,4.36165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,4.36165,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,4.906796,0,0,-1,0,0,0,0,4.906796,5.397476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,5.397476,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.182477,0,0,-1,0,0,0,0,3.182477,3.500725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,3.500725,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.084223,0,0,-1,0,0,0,0,1.084223,1.192646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,1.192646,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.9708193,0,0,-1,0,0,0,0,0.9708193,1.067901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,1.067901,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1514612,0,0,-1,0,0,0,0,0.1514612,0.1666073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,0.1666073,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.179103,0,0,-1,0,0,0,0,1.179103,1.297014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,1.297014,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4394443,0,0,-1,0,0,0,0,0.4394443,0.4833888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,0.4833888,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.6688789,0,0,-1,0,0,0,0,0.6688789,0.7357668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,0.7357668,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.276569,0,0,-1,0,0,0,0,0.276569,0.3042259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2031436,0.3042259,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.06361279,0.06361279,3.568876,0,1.139303,0.06361279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2031499,0.06997406,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.035369,1.035369,4.540632,0,1.404593,1.035369,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2032255,1.138906,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.545807,2.545807,5,0,1.53,2.545807,31.47048,0,0,0,0.8011774,0,0,2.454193,2.331484,5.14586,5.994,3.132661,0,3.132661,12.09014,86.35797,0.203305,2.800387,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,4.192107,4.192107,4.261278,0,1.328329,4.192107,46.28668,0,0,0,1.940387,0,0,0.06917132,0.06571275,2.013199,8.813396,2.0061,0,2.0061,13.99329,99.9519,0.2033454,4.611318,1.55231,5,10.75378
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,6.471933,3.33,0,-1,0,3.33,76.27864,0,3.141933,3.789127,2.540079,3.505263,3.33,0,0,0.007099161,10.61889,0,0.9651844,-0.9651844,12.9759,92.68481,0.2033454,7.119127,2.032063,0,13.15896
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.245636,1.245636,0,-1,0,1.245636,336.3682,1.799201,0,0,4.189923,1.311196,1.245636,0,0,1.079526,9.653701,1.079526,0,1.079526,14.00003,100,0.2032939,1.3702,3.351938,0,13.84362
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.6696044,0.6696044,0,-1,0,0.6696044,689.0327,3.908946,0,0,4.613793,0.7048467,0.6696044,0,0,0,10.62527,0,0,0,14.00003,100,0.2032939,0.7365648,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,-1,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032939,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.318888,2.318888,0,-1,0,2.318888,196.285,2.110695,0,0,4.55163,2.440935,2.318888,0,0,0,10.62527,0,0,0,14.00003,100,0.2032939,2.550777,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.054576,2.054576,0,-1,0,2.054576,210.5911,2.164042,0,0,4.326753,2.162711,2.054576,0,0,0,10.62527,0,0,0,14.00003,100,0.2032939,2.260033,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.484868,2.484868,0,-1,0,2.484868,118.2194,0.3219454,0,0,2.937596,2.61565,2.484868,0,0,0,10.62527,0,0,0,14.00003,100,0.2032939,2.733354,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.308972,1.308972,0,-1,0,1.308972,145.268,0.5236525,0,0,1.901518,1.377866,1.308972,0,0,0,10.62527,0,0,0,14.00003,100,0.2032939,1.43987,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,5.499102,3.33,0,-1,0,3.33,24.02291,4.440892E-16,2.169101,2.719012,0.799963,3.505263,3.33,0,0,0,10.62527,0,2.7053,-2.7053,11.14839,79.63121,0.2032939,6.049012,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,5.976744,3.33,0,-1,0,3.33,0,0,2.646744,3.244419,0,3.505263,3.33,0,0,3.005889,7.919974,0,3.505263,-3.505263,7.453519,53.23932,0.2032939,6.574419,0,0,7.919974
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.318688,2.318688,0,-1,0,2.318688,0,0,0,0,0,2.440725,2.318688,0,0,6.900626,4.414711,0,2.440725,-2.440725,4.88077,34.86257,0.2032939,2.550557,0,0,4.414711
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,5.593773,1.875287,0,-1,0,1.875287,0,0,3.718487,4.277864,0,1.973986,1.875287,0,0,9.612542,1.973986,0,1.973986,-1.973986,2.800006,20,0.2032939,6.153151,0,0,1.973986
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,7.729089,0,0,-1,0,0,0,0,7.729089,8.501998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032939,8.501998,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.274182,0,0,-1,0,0,0,0,1.274182,1.4016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032939,1.4016,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.5734898,0,0,-1,0,0,0,0,0.5734898,0.6308388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032939,0.6308388,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.098002,0,0,-1,0,0,0,0,1.098002,1.207802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032939,1.207802,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.041016,0,0,-1,0,0,0,0,1.041016,1.145118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032939,1.145118,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.8680071,0,0,-1,0,0,0,0,0.8680071,0.9548078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032939,0.9548078,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.7410774,0,0,-1,0,0,0,0,0.7410774,0.8151851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032939,0.8151851,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.347602,0,0,-1,0,0,0,0,1.347602,1.482362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032939,1.482362,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.315576,1.315576,4.820839,0,1.481089,1.315576,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033845,1.447134,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.9315149,0.9315149,4.436778,0,1.37624,0.9315149,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2034522,1.024666,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.818763,3.818763,5,0,1.53,3.818763,32.04456,0,0,0,1.223706,0,0,1.181237,1.122175,5.14586,5.994,2.345881,0,2.345881,11.34373,81.02651,0.2035069,4.20064,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.899349,1.899349,0,0,0,1.899349,117.9293,0,0,0,2.239888,1.999315,1.899349,0,0,2.799979,8.105292,0.2405738,0,0.2405738,11.57196,82.65671,0.2034955,2.089284,1.791911,0,10.34518
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,7.355247,3.33,0,-1,0,3.33,88.51918,4.440892E-16,4.025248,4.760772,2.947689,3.505263,3.33,0,0,2.559406,8.321809,0,0.5575745,-0.5575745,10.98423,78.45861,0.2034955,8.090773,2.358151,0,11.2695
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,4.675825,3.33,0,-1,0,3.33,112.0509,0,1.345824,1.813407,3.731293,3.505263,3.33,0,0,3.178933,7.764235,0.2260304,0,0.2260304,11.19866,79.99026,0.2034847,5.143407,2.985035,0,11.49553
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.039548,3.33,0,-1,0,3.33,137.6949,0,0.7095485,1.113503,4.58524,3.505263,3.33,0,0,2.952903,7.967662,1.079977,0,1.079977,12.22322,87.3085,0.2034333,4.443503,3.668192,0,12.5529
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.223238,2.223238,0,-1,0,2.223238,172.3135,0,0,0,3.830939,2.34025,2.223238,0,0,1.872925,8.939641,1.490688,0,1.490688,13.63741,97.40985,0.2033623,2.445561,3.064751,0,12.77058
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,-1,0,0,0,4.229709,0,0,4.611946,0,0,0,0,0.382237,10.28126,0.382237,0,0.382237,14.00003,100,0.2033442,0,3.689557,0,14.89321
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.152813,2.152813,0,-1,0,2.152813,181.0346,1.631217,0,0,3.897335,2.266119,2.152813,0,0,0,10.62527,0,0,0,14.00003,100,0.2033442,2.368094,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,5.212386,3.33,0,-1,0,3.33,87.81693,0,1.882386,2.403625,2.924304,3.505263,3.33,0,0,0,10.62527,0,0.5809594,-0.5809594,13.38764,95.62583,0.2033442,5.733625,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,0.4659094,0,0,1.11142,0,0,0,0,0.6455105,10.04431,0.6455105,0,0.6455105,14.00003,100,0.2033135,0,0.8891359,0,11.15574
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.127281,2.127281,0,-1,0,2.127281,23.47951,0,0,0,0.4994751,2.239243,2.127281,0,0,0,10.62527,0,1.739768,-1.739768,12.16615,86.90091,0.2033135,2.340009,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.09330554,0.09330554,0,-1,0,0.09330554,0,0,1.387779E-17,0,0,0.09821635,0.09330554,0,0,1.933076,8.885506,0,0.09821635,-0.09821635,12.06262,86.16142,0.2033135,0.1026361,0,0,8.885506
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.300016,3.300016,0,-1,0,3.300016,0,0,4.440892E-16,0.300018,0,3.473701,3.300016,0,0,2.042205,8.78729,0,3.473701,-3.473701,8.401019,60.00716,0.2033135,3.630018,0,0,8.78729
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,8.173112,3.33,0,-1,0,3.33,0,0,4.843112,5.660423,0,3.505263,3.33,0,0,5.901873,5.313588,0,3.505263,-3.505263,4.706148,33.61527,0.2033135,8.990423,0,0,5.313588
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.229245,1.229245,0,-1,0,1.229245,0,0,2.220446E-16,0,0,1.293942,1.229245,0,0,9.79661,1.808325,0,1.293942,-1.293942,3.342213,23.8729,0.2033135,1.352169,0,0,1.808325
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.239175,0.239175,0,-1,0,0.239175,0,0,5.551115E-17,0,0,0.2517632,0.239175,0,0,11.23432,0.5143833,0,0.2517632,-0.2517632,3.076832,21.97732,0.2033135,0.2630925,0,0,0.5143833
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.8163065,0.2494891,0,-1,0,0.2494891,0,0,0.5668174,0.6484481,0,0.2626201,0.2494891,0,0,11.51406,0.2626201,0,0.2626201,-0.2626201,2.800006,20,0.2033135,0.8979371,0,0,0.2626201
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3915404,0,0,-1,0,0,0,0,0.3915404,0.4306945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033135,0.4306945,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4165678,0,0,-1,0,0,0,0,0.4165678,0.4582246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033135,0.4582246,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033135,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033135,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3843117,0,0,-1,0,0,0,0,0.3843117,0.4227429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033135,0.4227429,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1158959,0.1158959,3.621159,0,1.153576,0.1158959,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033233,0.1274855,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.203325,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2032713,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.194666,1.194666,0,0,0,1.194666,190.8507,0.3741553,0,0,2.280028,1.257543,1.194666,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.2032405,1.314133,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.64214,3.33,0,-1,0,3.33,102.0278,0,0.3121397,0.6763537,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.2032405,4.006354,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.390121,1.390121,0,-1,0,1.390121,273.7125,2.22194,0,0,3.804934,1.463285,1.390121,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.2032349,1.529133,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,-1,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032349,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2617607,0.2617607,0,-1,0,0.2617607,1825.968,4.504128,0,0,4.779665,0.2755376,0.2617607,0,0,0,10.62527,0,0,0,14.00003,100,0.2032349,0.2879368,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.352141,2.352141,0,-1,0,2.352141,177.8731,1.707889,0,0,4.183826,2.475938,2.352141,0,0,0,10.62527,0,0,0,14.00003,100,0.2032349,2.587355,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032349,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.886579,2.886579,0,-1,0,2.886579,103.4135,4.440892E-16,0,0,2.985112,3.038504,2.886579,0,0,0,10.62527,0,0.05339141,-0.05339141,13.94375,99.59801,0.2032349,3.175236,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.738757,3.33,0,-1,0,3.33,63.16962,0,0.4087566,0.7826322,2.103549,3.505263,3.33,0,0,0.05932379,10.57188,0,1.401715,-1.401715,12.46621,89.04419,0.2032349,4.112632,1.682839,0,12.67543
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.373901,1.373901,0,-1,0,1.373901,59.50983,0,0,0,0.817606,1.446211,1.373901,0,0,1.616785,9.170168,0,0.6286053,-0.6286053,11.8036,84.31129,0.2032349,1.511291,0.6540848,0,9.987774
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.159398,3.33,0,-1,0,3.33,0,0,0.8293977,1.245337,0,3.505263,3.33,0,0,2.315235,8.541563,0,3.505263,-3.505263,8.108731,57.9194,0.2032349,4.575337,0,0,8.541563
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.359683,3.33,0,-1,0,3.33,0,0,1.029683,1.465651,0,3.505263,3.33,0,0,6.209972,5.0363,0,3.505263,-3.505263,4.41386,31.52751,0.2032349,4.795651,0,0,5.0363
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.5738086,0.5738086,0,-1,0,0.5738086,0,0,0,0,0,0.604009,0.5738086,0,0,10.10471,1.531036,0,0.604009,-0.604009,3.777178,26.97979,0.2032349,0.6311894,0,0,1.531036
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.903362,0.8806761,0,-1,0,0.8806761,0,0,1.022686,1.213022,0,0.9270275,0.8806761,0,0,10.77583,0.9270275,0,0.9270275,-0.9270275,2.800006,20,0.2032349,2.093699,0,0,0.9270275
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.5865418,0,0,-1,0,0,0,0,0.5865418,0.645196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032349,0.645196,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.8167779,0,0,-1,0,0,0,0,0.8167779,0.8984557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032349,0.8984557,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.5655406,0,0,-1,0,0,0,0,0.5655406,0.6220946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032349,0.6220946,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032349,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.5988746,0,0,-1,0,0,0,0,0.5988746,0.6587621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032349,0.6587621,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.7253551,0,0,-1,0,0,0,0,0.7253551,0.7978907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032349,0.7978907,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.8346266,0,0,-1,0,0,0,0,0.8346266,0.9180892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032349,0.9180892,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.5732095,0.5732095,4.078473,0,1.278423,0.5732095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032771,0.6305305,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.4257522,0.4257522,3.931015,0,1.238167,0.4257522,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2033088,0.4683274,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,8.080506,8.080506,5,0,1.53,8.080506,13.43187,0,0,0.5585566,1.085363,3.242638,3.080506,0,0,5.14586,5.994,0,2.157274,-2.157274,6.844269,48.88754,0.2033088,8.888556,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,5.074682,5.074682,5,0,1.53,5.074682,37.93726,0,0,0,1.925195,0.07861222,0.07468161,0,0,7.542832,3.836725,1.846583,0,1.846583,8.596092,61.40054,0.2033453,5.58215,1.540156,5,5.761921
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.409388,2.409388,0,-1,0,2.409388,120.1146,0,0,0,2.894027,2.536198,2.409388,0,0,5.696249,5.498651,0.3578297,0,0.3578297,8.935559,63.82529,0.2033283,2.650327,2.315222,0,8.392678
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,-1,0,0,0,0,0,0,3.703286,0,0,0,0,5.338419,5.820697,3.703286,0,3.703286,12.4488,88.91985,0.2031533,0,2.962629,0,9.523983
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,6.434261,3.33,0,-1,0,3.33,123.1987,0,3.104261,3.747687,4.102517,3.505263,3.33,0,0,1.635133,9.153654,0.5972538,0,0.5972538,13.01541,92.96703,0.2031251,7.077687,3.282014,0,13.25617
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.629842,1.629842,0,-1,0,1.629842,284.6776,1.886293,0,0,4.639796,1.715623,1.629842,0,0,1.037879,9.691183,1.037879,0,1.037879,14.00003,100,0.2030761,1.792826,3.711837,0,14.33098
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.219952,3.219952,0,-1,0,3.219952,142.8363,1.209839,0,0.2119471,4.599262,3.389423,3.219952,0,0,0,10.62527,0,0,0,14.00003,100,0.2030761,3.541947,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.539469,3.33,0,-1,0,3.33,113.4227,0.2717141,0.2094685,0.5634153,3.776977,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2030761,3.893415,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,5.754938,3.33,0,-1,0,3.33,91.97422,0,2.424938,3.000432,3.062742,3.505263,3.33,0,0,0,10.62527,0,0.4425216,-0.4425216,13.53357,96.66816,0.2030761,6.330432,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.104527,2.104527,0,-1,0,2.104527,86.04671,0,0,0,1.810876,2.215292,2.104527,0,0,0.4916907,10.18275,0,0.4044155,-0.4044155,13.10728,93.62323,0.2030761,2.31498,1.448701,0,11.99363
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0,0,0,0.5740982,0,0,0,0,0.9410412,9.778337,0.5740982,0,0.5740982,13.65192,97.51349,0.203049,0,0.4592786,0,10.35244
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.366943,10.29503,0,0,0,13.65192,97.51349,0.203049,0,0,0,10.29503
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.078947,3.078947,0,-1,0,3.078947,0,0,4.440892E-16,0.05684165,0,3.240997,3.078947,0,0,0.366943,10.29503,0,3.240997,-3.240997,10.2356,73.11131,0.203049,3.386842,0,0,10.29503
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96805,7.054029,0,0,0,10.2356,73.11131,0.203049,0,0,0,7.054029
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96805,7.054029,0,0,0,10.2356,73.11131,0.203049,0,0,0,7.054029
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.6191153,0.6191153,0,-1,0,0.6191153,0,0,1.110223E-16,0,0,0.6517003,0.6191153,0,0,3.96805,7.054029,0,0.6517003,-0.6517003,9.548653,68.20452,0.203049,0.6810268,0,0,7.054029
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.8206808,0.8206808,0,-1,0,0.8206808,0,0,1.110223E-16,0,0,0.8638746,0.8206808,0,0,4.692162,6.402328,0,0.8638746,-0.8638746,8.638048,61.70022,0.203049,0.9027489,0,0,6.402328
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.324823,1.324823,0,-1,0,1.324823,0,0,0,0,0,1.394551,1.324823,0,0,5.652023,5.538454,0,1.394551,-1.394551,7.168063,51.20034,0.203049,1.457306,0,0,5.538454
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.4952929,0.4952929,0,-1,0,0.4952929,0,0,5.551115E-17,0,0,0.5213609,0.4952929,0,0,7.201524,4.143903,0,0.5213609,-0.5213609,6.6185,47.27491,0.203049,0.5448222,0,0,4.143903
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.780814,3.622542,0,0,0,6.6185,47.27491,0.203049,0,0,0,3.622542
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2899465,0.2899465,0,-1,0,0.2899465,0,0,0,0,0,0.3052068,0.2899465,0,0,7.780814,3.622542,0,0.3052068,-0.3052068,6.296783,44.97694,0.203049,0.3189411,0,0,3.622542
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.119932,3.317335,0,0,0,6.296783,44.97694,0.203049,0,0,0,3.317335
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.6858724,0.6858724,0,0,0,0.6858724,0,0,1.110223E-16,0,0,0.721971,0.6858724,0,0,8.119932,3.317335,0,0.721971,-0.721971,5.535759,39.54106,0.203049,0.7544597,0,0,3.317335
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.5171946,0.5171946,0,0,0,0.5171946,0,0,1.110223E-16,0,0,0.5444154,0.5171946,0,0,8.922122,2.595364,0,0.5444154,-0.5444154,4.961895,35.44204,0.203049,0.5689141,0,0,2.595364
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,4.738962,4.738962,5,0,1.53,4.738962,20.03448,0,0,0,0.9494264,0,0,0.2610383,0.2479864,9.527028,2.050949,1.197413,0,1.197413,6.097861,43.55606,0.2030744,5.212858,0.7595411,5,3.000375
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.88699,1.88699,5,0,1.53,1.88699,119.1811,0,0,0,2.248936,0,0,3.11301,2.957359,8.329616,3.12862,5.206295,0,5.206295,11.03699,78.83546,0.2030931,2.075689,1.799149,5,5.377556
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.440174,1.440174,0,-1,0,1.440174,182.1626,0,0,0,2.623458,1.515973,1.440174,0,0,3.12332,7.814286,1.107485,0,1.107485,12.08764,86.34011,0.2030409,1.584192,2.098767,0,10.43774
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.364344,1.364344,0,-1,0,1.364344,252.7546,0,0,0,3.448442,1.436152,1.364344,0,0,2.015835,8.811023,2.01229,0,2.01229,13.99667,99.97598,0.2029461,1.500778,2.758754,0,12.25947
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.5469673,0.5469673,0,-1,0,0.5469673,777.4424,3.673056,0,0,4.252356,0.5757551,0.5469673,0,0,0.003544224,10.62208,0.003544224,0,0.003544224,14.00003,100,0.202946,0.601664,3.401885,0,14.87444
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,-1,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202946,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.8897786,0.8897786,0,-1,0,0.8897786,526.8026,3.750768,0,0,4.687377,0.936609,0.8897786,0,0,0,10.62527,0,0,0,14.00003,100,0.202946,0.9787565,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.714293,1.714293,0,-1,0,1.714293,229.3958,2.127997,0,0,3.932516,1.804519,1.714293,0,0,0,10.62527,0,0,0,14.00003,100,0.202946,1.885722,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,7.318318,3.33,0,-1,0,3.33,90.07094,0,3.988318,4.72015,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.202946,8.05015,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,4.274321,3.33,0,-1,0,3.33,61.40915,0,0.9443211,1.371753,2.044925,3.505263,3.33,0,0,0.5621123,10.11937,0,1.460338,-1.460338,11.92743,85.19576,0.202946,4.701753,1.63594,0,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0,0,0,0.8691676,0,0,0,0,2.184711,8.659035,0.8691676,0,0.8691676,12.75199,91.08549,0.2029051,0,0.6953341,0,9.528202
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,9.434164,3.33,0,-1,0,3.33,0,0,6.104164,7.04758,0,3.505263,3.33,0,0,1.315543,9.441286,0,3.505263,-3.505263,9.057122,64.6936,0.2029051,10.37758,0,0,9.441286
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.325,3.325,0,-1,0,3.325,0,0,4.440892E-16,0.3275002,0,3.5,3.325,0,0,5.210279,5.936022,0,3.5,-3.5,5.367798,38.34134,0.2029051,3.6575,0,0,5.936022
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.567461,1.567461,0,-1,0,1.567461,0,0,2.220446E-16,0,0,1.649959,1.567461,0,0,9.099169,2.436022,0,1.649959,-1.649959,3.628589,25.91844,0.2029051,1.724208,0,0,2.436022
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,8.026257,0.7467598,0,-1,0,0.7467598,0,0,7.279497,8.082122,0,0.7860629,0.7467598,0,0,10.93246,0.7860629,0,0.7860629,-0.7860629,2.800006,20,0.2029051,8.828882,0,0,0.7860629
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.25425,0,0,-1,0,0,0,0,1.25425,1.379675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029051,1.379675,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3175108,0,0,-1,0,0,0,0,0.3175108,0.3492619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029051,0.3492619,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3746209,0,0,-1,0,0,0,0,0.3746209,0.412083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029051,0.412083,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.701458,0,0,-1,0,0,0,0,1.701458,1.871604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029051,1.871604,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.29277,0,0,-1,0,0,0,0,0.29277,0.322047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029051,0.322047,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4341927,0,0,-1,0,0,0,0,0.4341927,0.477612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029051,0.477612,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.5745836,0,0,-1,0,0,0,0,0.5745836,0.6320419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2029051,0.6320419,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.038824,1.038824,4.544087,0,1.405536,1.038824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.20298,1.142706,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2205493,0.2205493,3.725812,0,1.182147,0.2205493,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2029974,0.2426042,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,4.26955,4.26955,5,0,1.53,4.26955,24.97056,0,0,0,1.066131,0,0,0.7304499,0.6939273,5.14586,5.994,1.760058,0,1.760058,10.78797,77.0568,0.2030371,4.696505,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.889994,1.889994,2.930041,0,0.9649011,1.889994,121.2182,0,0,0,2.291016,0,0,1.040047,0.9880446,3.385802,7.578052,3.279061,0,3.279061,13.89876,99.27669,0.203001,2.078993,1.832813,5,9.869068
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.36852,0,0,3.475261,0,0,0,0,0.1067417,10.52921,0.1067417,0,0.1067417,14.00003,100,0.202996,0,2.780209,0,14.00447
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.122365,2.122365,0,-1,0,2.122365,188.5729,1.768136,0,0,4.002205,2.234069,2.122365,0,0,0,10.62527,0,0,0,14.00003,100,0.202996,2.334602,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,-1,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202996,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.864524,1.864524,0,-1,0,1.864524,272.918,3.125964,0,0,5.088621,1.962656,1.864524,0,0,0,10.62527,0,0,0,14.00003,100,0.202996,2.050976,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.531932,2.531932,0,-1,0,2.531932,171.7014,1.682172,0,0,4.347364,2.665191,2.531932,0,0,0,10.62527,0,0,0,14.00003,100,0.202996,2.785125,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.549057,2.549057,0,-1,0,2.549057,141.269,0.9178092,0,0,3.601027,2.683217,2.549057,0,0,0,10.62527,0,0,0,14.00003,100,0.202996,2.803962,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.316321,3.316321,0,-1,0,3.316321,91.90787,0,0,0.3179536,3.04796,3.490865,3.316321,0,0,0,10.62527,0,0.4429044,-0.4429044,13.53317,96.66528,0.202996,3.647954,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.790717,3.33,0,-1,0,3.33,65.02404,0,0.4607171,0.8397888,2.165301,3.505263,3.33,0,0,0.492116,10.18237,0,1.339963,-1.339963,12.12072,86.57641,0.202996,4.169789,1.73224,0,12.34767
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.855357,3.33,0,-1,0,3.33,31.74848,4.440892E-16,0.5253575,0.9108933,1.057225,3.505263,3.33,0,0,1.980963,8.842407,0,2.448039,-2.448039,9.540262,68.14459,0.202996,4.240893,0.8457796,0,9.899632
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.701006,6.394369,0,0,0,9.540262,68.14459,0.202996,0,0,0,6.394369
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.347931,3.33,0,-1,0,3.33,0,0,0.0179315,0.3527246,0,3.505263,3.33,0,0,4.701006,6.394369,0,3.505263,-3.505263,5.84539,41.7527,0.202996,3.682725,0,0,6.394369
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.6287944,0.6287944,0,-1,0,0.6287944,0,0,1.110223E-16,0,0,0.6618888,0.6287944,0,0,8.595743,2.889105,0,0.6618888,-0.6618888,5.147698,36.7692,0.202996,0.6916738,0,0,2.889105
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,10.77498,2.115856,0,-1,0,2.115856,0,0,8.659122,9.73662,0,2.227216,2.115856,0,0,9.331175,2.227216,0,2.227216,-2.227216,2.800006,20,0.202996,11.85248,0,0,2.227216
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05049117,0,0,-1,0,0,0,0,0.05049117,0.05554029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202996,0.05554029,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3869615,0,0,-1,0,0,0,0,0.3869615,0.4256577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202996,0.4256577,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202996,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.216134,0,0,-1,0,0,0,0,1.216134,1.337747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202996,1.337747,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.189466,0,0,-1,0,0,0,0,1.189466,1.308412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202996,1.308412,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202996,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.4521283,0,0,-1,0,0,0,0,0.4521283,0.4973411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202996,0.4973411,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.06259067,0.06259067,3.567854,0,1.139024,0.06259067,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2030022,0.06884974,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.956911,0.956911,4.462174,0,1.383174,0.956911,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2030711,1.052602,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.670827,1.670827,4.616613,0,1.425335,1.670827,62.03854,0,0,0,1.036556,0,0,2.945787,2.798497,5.14586,5.994,3.835054,0,3.835054,12.75649,91.11758,0.203127,1.837909,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.7894915,0,0,2.100298,0,0,0,0,1.310807,9.445548,1.310807,0,1.310807,14.00003,100,0.2030656,0,1.680238,0,11.54585
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.50736,1.50736,0,-1,0,1.50736,231.1093,1.896954,0,0,3.483649,1.586695,1.50736,0,0,0,10.62527,0,0,0,14.00003,100,0.2030656,1.658096,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,5.108949,3.33,0,-1,0,3.33,130.0136,0.8241884,1.778949,2.289844,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2030656,5.619844,3.463561,0,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.027768,2.027768,0,-1,0,2.027768,237.9837,2.691265,0,0,4.825758,2.134493,2.027768,0,0,0,10.62527,0,0,0,14.00003,100,0.2030656,2.230545,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.100351,3.100351,0,-1,0,3.100351,160.5664,1.714594,0,0.0803863,4.978122,3.263528,3.100351,0,0,0,10.62527,0,0,0,14.00003,100,0.2030656,3.410386,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.395484,1.395484,0,-1,0,1.395484,340.8431,3.287479,0,0,4.756409,1.46893,1.395484,0,0,0,10.62527,0,0,0,14.00003,100,0.2030656,1.535032,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030656,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.207329,3.207329,0,-1,0,3.207329,106.6152,0.04336346,0,0.1980616,3.419499,3.376136,3.207329,0,0,0,10.62527,0,0,0,14.00003,100,0.2030656,3.528062,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.099396,2.099396,0,-1,0,2.099396,106.3843,0.02353765,0,0,2.233428,2.20989,2.099396,0,0,0,10.62527,0,0,0,14.00003,100,0.2030656,2.309335,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.517353,3.33,0,-1,0,3.33,27.20641,0,0.1873527,0.539088,0.9059734,3.505263,3.33,0,0,0,10.62527,0,2.59929,-2.59929,11.26014,80.42938,0.2030656,3.869088,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.8881,8.025985,0,0,0,11.26014,80.42938,0.2030656,0,0,0,8.025985
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.996765,2.996765,0,-1,0,2.996765,0,0,0,0,0,3.15449,2.996765,0,0,2.8881,8.025985,0,3.15449,-3.15449,7.935012,56.67854,0.2030656,3.296442,0,0,8.025985
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.592746,1.592746,0,-1,0,1.592746,0,0,2.220446E-16,0,0,1.676574,1.592746,0,0,6.393088,4.871494,0,1.676574,-1.676574,6.167747,44.05525,0.2030656,1.75202,0,0,4.871494
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.671685,2.671685,0,-1,0,2.671685,0,0,4.440892E-16,0,0,2.812299,2.671685,0,0,8.255949,3.19492,0,2.812299,-2.812299,3.203323,22.88083,0.2030656,2.938853,0,0,3.19492
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.067586,0.3634897,0,-1,0,0.3634897,0,0,0.7040963,0.8108549,0,0.3826207,0.3634897,0,0,11.38073,0.3826207,0,0.3826207,-0.3826207,2.800006,20,0.2030656,1.174345,0,0,0.3826207
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.6737333,0,0,-1,0,0,0,0,0.6737333,0.7411066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030656,0.7411066,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.4262984,0,0,-1,0,0,0,0,0.4262984,0.4689282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030656,0.4689282,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030656,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030656,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.6543059,0,0,-1,0,0,0,0,0.6543059,0.7197366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030656,0.7197366,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3293131,0,0,-1,0,0,0,0,0.3293131,0.3622444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2030656,0.3622444,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.8216619,0.8216619,4.326925,0,1.346251,0.8216619,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2031249,0.9038281,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.8637884,0.8637884,4.369051,0,1.357751,0.8637884,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.203187,0.9501672,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.664537,2.664537,5,0,1.53,2.664537,30.038,0,0,0,0.8003737,0,0,2.335463,2.21869,5.14586,5.994,3.019063,0,3.019063,11.98237,85.5882,0.2032619,2.930991,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.389961,1.389961,0,0,0,1.389961,134.6554,0,0,0,1.871657,1.463116,1.389961,0,0,2.126797,8.711157,0.4085405,0,0.4085405,12.36995,88.35659,0.2032428,1.528957,1.497325,0,10.58281
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,3.66497,3.33,0,-1,0,3.33,81.15277,0,0.3349698,0.7014668,2.702387,3.505263,3.33,0,0,1.718256,9.078843,0,0.802876,-0.802876,11.52364,82.31156,0.2032428,4.031467,2.16191,0,11.78123
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.543872,1.543872,0,-1,0,1.543872,188.2554,0,0,0,2.906423,1.625129,1.543872,0,0,2.610341,8.275968,1.281294,0,1.281294,12.73918,90.99399,0.2031829,1.698259,2.325138,0,11.18239
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.269073,1.269073,0,-1,0,1.269073,226.468,0.2091315,0,0,2.874045,1.335867,1.269073,0,0,1.329047,9.429132,1.329047,0,1.329047,14.00003,100,0.2031208,1.395981,2.299236,0,12.30318
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,-1,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031208,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.856218,2.856218,0,-1,0,2.856218,125.2399,0.5705785,0,0,3.577123,3.006545,2.856218,0,0,0,10.62527,0,0,0,14.00003,100,0.2031208,3.14184,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.93121,1.93121,0,-1,0,1.93121,134.5952,0.5664633,0,0,2.599316,2.032853,1.93121,0,0,0,10.62527,0,0,0,14.00003,100,0.2031208,2.124331,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,5.826922,3.33,0,-1,0,3.33,55.84271,0,2.496922,3.079615,1.859562,3.505263,3.33,0,0,0,10.62527,0,1.645701,-1.645701,12.26531,87.60916,0.2031208,6.409615,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,4.424864,3.33,0,-1,0,3.33,34.50754,4.440892E-16,1.094864,1.537351,1.149101,3.505263,3.33,0,0,1.828557,8.979573,0,2.356162,-2.356162,9.781693,69.8691,0.2031208,4.867351,0.9192808,0,10.12867
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,4.446515,6.623411,0.810603,0,0.810603,10.5507,75.36199,0.203083,0,0.6484824,0,7.434014
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.782702,1.782702,0,-1,0,1.782702,0,0,2.220446E-16,0,0,1.876528,1.782702,0,0,3.635911,7.352954,0,1.876528,-1.876528,8.572665,61.2332,0.203083,1.960972,0,0,7.352954
