Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.490851,1.490851,0,-1,0,1.490851,0,0,0,0,0,1.569317,1.490851,0,0,5.720943,5.476426,0,1.569317,-1.569317,6.918459,49.41747,0.203083,1.639936,0,0,5.476426
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.020633,3.33,0,-1,0,3.33,0,0,1.690633,2.192696,0,3.505263,3.33,0,0,7.464629,3.907109,0,3.505263,-3.505263,3.223588,23.02558,0.203083,5.522696,0,0,3.907109
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.584816,0.3817531,0,-1,0,0.3817531,0,0,1.203062,1.361544,0,0.4018454,0.3817531,0,0,11.35937,0.4018454,0,0.4018454,-0.4018454,2.800006,20,0.203083,1.743297,0,0,0.4018454
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1733072,0,0,-1,0,0,0,0,0.1733072,0.1906379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203083,0.1906379,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4232431,0,0,-1,0,0,0,0,0.4232431,0.4655674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203083,0.4655674,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.34671,0,0,-1,0,0,0,0,1.34671,1.481381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203083,1.481381,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203083,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.245928,0,0,-1,0,0,0,0,1.245928,1.370521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203083,1.370521,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.5720258,0,0,-1,0,0,0,0,0.5720258,0.6292284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203083,0.6292284,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203083,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.759078,1.759078,5,0,1.53,1.759078,0,0,0,0,0,0,0,3.240922,3.078876,11.80586,0,3.078876,0,3.078876,5.720883,40.86337,0.2031651,1.934986,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.755215,1.755215,5,0,1.53,1.755215,0,0,0,0,0,0,0,3.244785,3.082546,8.726984,2.770988,3.082546,0,3.082546,8.645244,61.75162,0.2032473,1.930736,0,5,2.770988
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.644438,5.54528,4.306324,0,4.306324,12.73058,90.93254,0.2032035,0,0.7810594,5,6.521604
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,5.090286,5.090286,4.303908,0,1.339967,5.090286,42.54928,0,0,0,2.16588,0.827766,0.7863777,0,0,1.338114,9.420972,1.338114,0,1.338114,14.00003,100,0.2032295,5.599315,1.732704,5,11.58685
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.33856,1.33856,0,-1,0,1.33856,231.6032,1.691138,0,0,3.100148,1.409011,1.33856,0,0,0,10.62527,0,0,0,14.00003,100,0.2032295,1.472416,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.000981,1.000981,0,-1,0,1.000981,357.9363,2.529211,0,0,3.582876,1.053665,1.000981,0,0,0,10.62527,0,0,0,14.00003,100,0.2032295,1.10108,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.097789,2.097789,0,-1,0,2.097789,224.7634,2.506861,0,0,4.71506,2.208199,2.097789,0,0,0,10.62527,0,0,0,14.00003,100,0.2032295,2.307568,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,4.441107,3.33,0,-1,0,3.33,141.3079,1.200291,1.111107,1.555218,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032295,4.885218,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,-1,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032295,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,4.664316,3.33,0,-1,0,3.33,100.9365,0,1.334316,1.800747,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2032295,5.130747,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.896779,1.896779,0,-1,0,1.896779,177.828,1.216308,0,0,3.373004,1.996609,1.896779,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2032221,2.086457,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.637063,2.637063,0,-1,0,2.637063,65.31554,0,4.440892E-16,0,1.722412,2.775856,2.637063,0,0,0,10.62527,0,1.053444,-1.053444,12.8896,92.06839,0.2032221,2.900769,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.48024,3.33,0,-1,0,3.33,17.31098,4.440892E-16,0.1502396,0.4982636,0.5764557,3.505263,3.33,0,0,1.170493,9.571831,0,2.928807,-2.928807,9.802366,70.01676,0.2032221,3.828264,0.4611645,0,10.14829
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.407035,3.33,0,-1,0,3.33,0,0,1.077035,1.517738,0,3.505263,3.33,0,0,4.424724,6.643023,0,3.505263,-3.505263,6.107495,43.62487,0.2032221,4.847738,0,0,6.643023
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1479151,0.1479151,0,-1,0,0.1479151,0,0,0,0,0,0.1557001,0.1479151,0,0,8.319461,3.13776,0,0.1557001,-0.1557001,5.943372,42.45258,0.2032221,0.1627067,0,0,3.13776
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,6.130081,2.832957,0,-1,0,2.832957,0,0,3.297124,3.910133,0,2.98206,2.832957,0,0,8.49246,2.98206,0,2.98206,-2.98206,2.800006,20,0.2032221,6.743089,0,0,2.98206
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.335406,0,0,-1,0,0,0,0,4.335406,4.768947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032221,4.768947,0,0,0
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.452447,0,0,-1,0,0,0,0,0.452447,0.4976917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032221,0.4976917,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.194774,0,0,-1,0,0,0,0,1.194774,1.314251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032221,1.314251,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.040635,0,0,-1,0,0,0,0,1.040635,1.144698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032221,1.144698,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.9442041,0,0,-1,0,0,0,0,0.9442041,1.038625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032221,1.038625,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.4702868,0,0,-1,0,0,0,0,0.4702868,0.5173155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032221,0.5173155,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.8020126,0,0,-1,0,0,0,0,0.8020126,0.8822139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032221,0.8822139,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.7984424,0,0,-1,0,0,0,0,0.7984424,0.8782867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032221,0.8782867,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.3957198,0.3957198,3.900983,0,1.229968,0.3957198,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2032513,0.4352917,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2032529,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.724885,2.724885,5,0,1.53,2.724885,38.98536,0,0,0,1.062306,0,0,2.275115,2.16136,5.14586,5.994,3.223666,0,3.223666,12.17647,86.97464,0.2033309,2.997373,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.407977,3.407977,2.982904,0,0.9793328,3.407977,69.53215,2.220446E-16,0,0,2.36964,0.447445,0.4250728,0,0,1.922194,8.895299,1.922194,0,1.922194,14.00003,100,0.2033617,3.748774,1.895712,5,11.26494
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.845577,1.845577,0,-1,0,1.845577,175.0308,1.287615,0,0,3.230328,1.942713,1.845577,0,0,0,10.62527,0,0,0,14.00003,100,0.2033617,2.030135,2.584262,0,13.8556
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1123217,0.1123217,0,-1,0,0.1123217,3889.607,4.250639,0,0,4.368873,0.1182334,0.1123217,0,0,0,10.62527,0,0,0,14.00003,100,0.2033617,0.1235539,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.089402,3.089402,0,-1,0,3.089402,143.7213,1.188127,0,0.06834221,4.440129,3.252002,3.089402,0,0,0,10.62527,0,0,0,14.00003,100,0.2033617,3.398342,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,-1,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033617,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.761812,1.761812,0,-1,0,1.761812,263.248,2.783396,0,0,4.637935,1.854539,1.761812,0,0,0,10.62527,0,0,0,14.00003,100,0.2033617,1.937993,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.9335735,0.9335735,0,-1,0,0.9335735,421.2714,2.950169,0,0,3.932878,0.9827089,0.9335735,0,0,0,10.62527,0,0,0,14.00003,100,0.2033617,1.026931,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033617,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,5.739236,3.33,0,-1,0,3.33,61.35038,4.440892E-16,2.409236,2.98316,2.042968,3.505263,3.33,0,0,0,10.62527,0,1.462296,-1.462296,12.45863,88.99006,0.2033617,6.31316,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.57138,2.57138,0,-1,0,2.57138,36.42642,0,0,0,0.9366615,2.706715,2.57138,0,0,1.624773,9.162978,0,1.770054,-1.770054,10.59283,75.66294,0.2033617,2.828518,0.7493293,0,10.09964
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.291146,1.291146,0,-1,0,1.291146,0,0,0,0,0,1.359101,1.291146,0,0,3.591499,7.392925,0,1.359101,-1.359101,9.160214,65.42997,0.2033617,1.42026,0,0,7.392925
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.999276,3.33,0,-1,0,3.33,0,0,0.6692762,1.069204,0,3.505263,3.33,0,0,5.101612,6.033824,0,3.505263,-3.505263,5.465343,39.03808,0.2033617,4.399204,0,0,6.033824
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.106233,2.402133,0,-1,0,2.402133,0,0,1.7041,2.114724,0,2.528561,2.402133,0,0,8.996348,2.528561,0,2.528561,-2.528561,2.800006,20,0.2033617,4.516856,0,0,2.528561
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.504323,0,0,-1,0,0,0,0,3.504323,3.854755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033617,3.854755,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.632163,0,0,-1,0,0,0,0,0.632163,0.6953794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033617,0.6953794,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.572772,0,0,-1,0,0,0,0,1.572772,1.730049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033617,1.730049,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033617,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033617,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.56164,0,0,-1,0,0,0,0,1.56164,1.717804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033617,1.717804,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.9096345,0,0,-1,0,0,0,0,0.9096345,1.000598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033617,1.000598,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.7467225,0,0,-1,0,0,0,0,0.7467225,0.8213947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2033617,0.8213947,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.919199,0.919199,4.424462,0,1.372878,0.919199,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203427,1.011119,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2434769,0.2434769,3.74874,0,1.188406,0.2434769,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2034454,0.2678246,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.332152,1.332152,4.618231,0,1.425777,1.332152,77.88621,0,0,0,1.037563,0,0,3.286079,3.121775,5.14586,5.994,4.159338,0,4.159338,13.06413,93.31503,0.2034854,1.465367,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.3515411,0.3515411,0,0,0,0.3515411,630.015,0.8581961,0,0,2.214761,0.3700433,0.3515411,0,0,0.9865221,9.737404,0.9865221,0,0.9865221,14.00003,100,0.2034397,0.3866952,1.771809,0,11.95217
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.809034,3.33,0,-1,0,3.33,99.729,0,0.4790342,0.8599377,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2034397,4.189938,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.948003,1.948003,0,-1,0,1.948003,216.7124,1.96627,0,0,4.221564,2.050529,1.948003,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2034301,2.142803,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.464701,2.464701,0,-1,0,2.464701,199.5133,2.322984,0,0,4.917405,2.594422,2.464701,0,0,0,10.62527,0,0,0,14.00003,100,0.2034301,2.711171,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.297075,0.297075,0,-1,0,0.297075,1651.625,4.593856,0,0,4.906566,0.3127106,0.297075,0,0,0,10.62527,0,0,0,14.00003,100,0.2034301,0.3267826,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.026691,1.026691,0,-1,0,1.026691,465.4999,3.698518,0,0,4.779245,1.080727,1.026691,0,0,0,10.62527,0,0,0,14.00003,100,0.2034301,1.12936,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.552782,1.552782,0,-1,0,1.552782,281.7195,2.739983,0,0,4.374491,1.634508,1.552782,0,0,0,10.62527,0,0,0,14.00003,100,0.2034301,1.708061,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,5.228298,3.33,0,-1,0,3.33,94.06577,0,1.898298,2.421127,3.13239,3.505263,3.33,0,0,0,10.62527,0,0.3728728,-0.3728728,13.60699,97.19256,0.2034301,5.751127,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.845237,1.845237,0,-1,0,1.845237,110.776,0,0,0,2.04408,1.942355,1.845237,0,0,0.4143032,10.2524,0.1017247,0,0.1017247,13.70349,97.88187,0.2034254,2.029761,1.635264,0,12.29648
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.852498,1.852498,0,-1,0,1.852498,50.59867,0,2.220446E-16,0,0.9373391,1.949998,1.852498,0,0,0.3125784,10.34395,0,1.012658,-1.012658,12.63605,90.25735,0.2034254,2.037747,0.7498713,0,11.28129
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3504813,0.3504813,0,-1,0,0.3504813,0,0,5.551115E-17,0,0,0.3689277,0.3504813,0,0,1.437755,9.331295,0,0.3689277,-0.3689277,12.24717,87.47961,0.2034254,0.3855294,0,0,9.331295
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.882401,2.882401,0,-1,0,2.882401,0,0,4.440892E-16,0,0,3.034106,2.882401,0,0,1.847674,8.962367,0,3.034106,-3.034106,9.048942,64.63516,0.2034254,3.170641,0,0,8.962367
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.605601,3.33,0,-1,0,3.33,0,0,0.2756009,0.636161,0,3.505263,3.33,0,0,5.218904,5.928261,0,3.505263,-3.505263,5.354069,38.24328,0.2034254,3.966161,0,0,5.928261
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3543786,0.3543786,0,-1,0,0.3543786,0,0,0,0,0,0.3730301,0.3543786,0,0,9.113641,2.422998,0,0.3730301,-0.3730301,4.960861,35.43465,0.2034254,0.3898164,0,0,2.422998
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.3847,1.3847,0,-1,0,1.3847,0,0,0,0,0,1.457579,1.3847,0,0,9.528118,2.049968,0,1.457579,-1.457579,3.424438,24.46022,0.2034254,1.52317,0,0,2.049968
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.027233,0.5627689,0,-1,0,0.5627689,0,0,0.4644639,0.5671872,0,0.5923884,0.5627689,0,0,11.14765,0.5923884,0,0.5923884,-0.5923884,2.800006,20,0.2034254,1.129956,0,0,0.5923884
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.415913,0,0,-1,0,0,0,0,1.415913,1.557504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034254,1.557504,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034254,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.005631,0,0,-1,0,0,0,0,1.005631,1.106194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034254,1.106194,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.09873092,0,0,-1,0,0,0,0,0.09873092,0.108604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034254,0.108604,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1317277,0,0,-1,0,0,0,0,0.1317277,0.1449005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2034254,0.1449005,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3270444,0.3270444,3.832308,0,1.21122,0.3270444,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2034496,0.3597488,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.5899556,0.5899556,4.095219,0,1.282995,0.5899556,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2034918,0.6489512,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,4.530923,4.530923,5,0,1.53,4.530923,24.30824,0,0,0,1.101388,0,0,0.4690768,0.445623,5.14586,5.994,1.547011,0,1.547011,10.58586,75.61313,0.2035248,4.984015,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.342595,2.342595,3.974438,0,1.250022,2.342595,80.30069,0,0,0,1.881119,0,0,1.631843,1.550251,3.59885,7.38631,3.431371,0,3.431371,13.84114,98.86511,0.2035539,2.576854,1.504896,5,9.267429
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,3.153021,0,0,3.3205,0,0,0,0,0.1674787,10.47454,0.1674787,0,0.1674787,14.00003,100,0.2035461,0,2.6564,0,13.79504
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,4.916328,3.33,0,-1,0,3.33,123.2781,0.5998987,1.586328,2.077961,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035461,5.40796,3.28413,0,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,-1,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035461,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.871495,3.33,0,-1,0,3.33,122.9874,0.5902157,0.5414948,0.9286443,4.095479,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035461,4.258644,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,-1,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035461,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,4.143417,3.33,0,-1,0,3.33,97.31224,0,0.8134167,1.227758,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.2035461,4.557758,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3489931,0.3489931,0,-1,0,0.3489931,681.2327,1.71591,0,0,2.377455,0.3673611,0.3489931,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2035325,0.3838924,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035325,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035325,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.903263,3.33,0,-1,0,3.33,0,0,0.5732631,0.9635894,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2035325,4.29359,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,5.499958,3.33,0,-1,0,3.33,0,0,2.169958,2.719954,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2035325,6.049954,0,0,7.120011
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.076948,3.33,0,-1,0,3.33,0,0,1.746948,2.254643,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2035325,5.584643,0,0,3.614748
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.144115,0.1040105,0,-1,0,0.1040105,0,0,2.040105,2.254516,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2035325,2.358527,0,0,0.1094847
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1315489,0,0,-1,0,0,0,0,0.1315489,0.1447038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035325,0.1447038,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1512779,0,0,-1,0,0,0,0,0.1512779,0.1664058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035325,0.1664058,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.470169,0,0,-1,0,0,0,0,1.470169,1.617186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035325,1.617186,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.04688367,0,0,-1,0,0,0,0,0.04688367,0.05157203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035325,0.05157203,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.06108838,0,0,-1,0,0,0,0,0.06108838,0.06719721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035325,0.06719721,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.6810783,0,0,-1,0,0,0,0,0.6810783,0.749186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035325,0.749186,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.9796114,0,0,-1,0,0,0,0,0.9796114,1.077573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2035325,1.077573,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.5699636,0.5699636,4.075227,0,1.277537,0.5699636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035732,0.6269599,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.515202,1.515202,5,0,1.53,1.515202,0,0,0,0,0,0,0,3.484798,3.310558,8.475861,2.997,3.310558,0,3.310558,9.099792,64.99838,0.2036602,1.666722,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.938653,1.938653,4.802897,0,1.476191,1.938653,25.92001,0,0,0,0.502499,0,0,2.864244,2.721032,5.165302,5.976502,3.223531,0,3.223531,12.1579,86.84199,0.2037412,2.132518,0.4019992,5,6.479001
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.941771,8.87768,1.120231,0,1.120231,13.22065,94.433,0.2036894,0,0.8961847,0,9.99791
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.226525,2.226525,0,-1,0,2.226525,87.68938,0,0,0,1.952426,2.343711,2.226525,0,0,0.8215404,9.885888,0,0.3912847,-0.3912847,12.8082,91.48693,0.2036894,2.449178,1.561941,0,11.83831
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.716077,2.716077,0,-1,0,2.716077,77.04395,0,0,0,2.092573,2.859028,2.716077,0,0,1.256301,9.494603,0,0.7664553,-0.7664553,12.00028,85.71613,0.2036894,2.987684,1.674058,0,11.58718
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,4.143216,3.33,0,-1,0,3.33,82.28652,0,0.8132158,1.227537,2.740141,3.505263,3.33,0,0,2.107918,8.728148,0,0.7651221,-0.7651221,11.19377,79.95535,0.2036894,4.557538,2.192113,0,11.46829
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,5.232023,3.33,0,-1,0,3.33,87.66843,0,1.902023,2.425225,2.919359,3.505263,3.33,0,0,2.958054,7.963026,0,0.5859042,-0.5859042,10.57617,75.54395,0.2036894,5.755225,2.335487,0,10.88239
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,4.948305,3.33,0,-1,0,3.33,101.0772,4.440892E-16,1.618305,2.113136,3.36587,3.505263,3.33,0,0,3.609058,7.377121,0,0.1393929,-0.1393929,10.42924,74.49443,0.2036894,5.443136,2.692696,0,10.74299
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,4.957519,3.33,0,-1,0,3.33,68.87572,0,1.627519,2.123271,2.293561,3.505263,3.33,0,0,3.763939,7.237729,0,1.211702,-1.211702,9.151996,65.37127,0.2036894,5.453271,1.834849,0,9.53129
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,0,0,0,1.30845,0,0,0,0,5.110275,6.026027,1.30845,0,1.30845,10.3933,74.23771,0.203629,0,1.04676,0,7.334477
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.092965,3.092965,0,-1,0,3.092965,21.88718,0,0,0.07226153,0.6769629,3.255753,3.092965,0,0,3.801825,7.203632,0,2.57879,-2.57879,7.675017,54.82144,0.203629,3.402261,0.5415703,0,7.880595
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,3.543432,3.33,0,-1,0,3.33,16.83902,0,0.2134319,0.5677751,0.5607393,3.505263,3.33,0,0,6.667147,4.624842,0,2.944524,-2.944524,4.571217,32.65148,0.203629,3.897775,0.4485914,0,5.185582
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,5.555786,1.596302,0,-1,0,1.596302,0,0,3.959483,4.515062,0,1.680318,1.596302,0,0,9.93884,1.680318,0,1.680318,-1.680318,2.800006,20,0.203629,6.111364,0,0,1.680318
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.658988,0,0,-1,0,0,0,0,4.658988,5.124887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,5.124887,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,5.194983,0,0,-1,0,0,0,0,5.194983,5.714481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,5.714481,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.5827987,0,0,-1,0,0,0,0,0.5827987,0.6410786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,0.6410786,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.48697,0,0,-1,0,0,0,0,1.48697,1.635667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,1.635667,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.5729079,0,0,-1,0,0,0,0,0.5729079,0.6301987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,0.6301987,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.0279934,0,0,-1,0,0,0,0,0.0279934,0.03079274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,0.03079274,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.159143,0,0,-1,0,0,0,0,1.159143,1.275057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,1.275057,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.181498,0,0,-1,0,0,0,0,1.181498,1.299647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203629,1.299647,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.125843,0.125843,3.631106,0,1.156292,0.125843,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.203639,0.1384273,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.3401484,0.3401484,3.845412,0,1.214797,0.3401484,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2036637,0.3741632,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.422169,2.422169,5,0,1.53,2.422169,35.65108,0,0,0,0.8635294,0,0,2.577831,2.448939,5.14586,5.994,3.312469,0,3.312469,12.26072,87.5764,0.2037443,2.664386,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.916499,2.916499,0,0,0,2.916499,76.4186,0,0,0,2.228748,3.069999,2.916499,0,0,1.833391,8.975222,0,0.8412513,-0.8412513,11.37396,81.24243,0.2037443,3.208149,1.782999,0,11.20397
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.834931,2.834931,0,-1,0,2.834931,118.5789,0,0,0,3.361631,2.984138,2.834931,0,0,2.768115,8.13397,0.3774933,0,0.3774933,11.73209,83.80044,0.2037269,3.118424,2.689305,0,11.4956
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.60394,1.60394,0,-1,0,1.60394,258.8407,0.07267044,0,0,4.15165,1.688358,1.60394,0,0,2.390622,8.473715,2.390622,0,2.390622,14.00003,100,0.2036168,1.764334,3.32132,0,12.62536
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,3.889293,3.33,0,-1,0,3.33,138.2236,1.097584,0.5592934,0.9482227,4.602847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036168,4.278223,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,-1,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036168,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,-1,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036168,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036168,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,4.35976,3.33,0,-1,0,3.33,98.65122,0,1.02976,1.465736,3.285086,3.505263,3.33,0,0,0,10.62527,0,0.2201774,-0.2201774,13.76794,98.34224,0.2036168,4.795736,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.0595677,0.0595677,0,-1,0,0.0595677,2612.771,1.249023,0,0,1.556368,0.06270284,0.0595677,0,0,0.2446415,10.4051,0.2446415,0,0.2446415,14.00003,100,0.2036055,0.06552447,1.245094,0,11.96146
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.468885,2.468885,0,-1,0,2.468885,20.84072,0,0,0,0.5145335,2.598826,2.468885,0,0,0,10.62527,0,2.084293,-2.084293,11.80299,84.30691,0.2036055,2.715773,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.539649,3.33,0,-1,0,3.33,0,0,1.20965,1.663615,0,3.505263,3.33,0,0,2.315881,8.540981,0,3.505263,-3.505263,8.108119,57.91502,0.2036055,4.993615,0,0,8.540981
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.441882,2.441882,0,-1,0,2.441882,0,0,4.440892E-16,0,0,2.570402,2.441882,0,0,6.210618,5.035718,0,2.570402,-2.570402,5.398677,38.5619,0.2036055,2.68607,0,0,5.035718
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3041095,0.3041095,0,-1,0,0.3041095,0,0,5.551115E-17,0,0,0.3201152,0.3041095,0,0,9.06662,2.465316,0,0.3201152,-0.3201152,5.061245,36.15168,0.2036055,0.3345204,0,0,2.465316
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.273577,2.037941,0,-1,0,2.037941,0,0,1.235637,1.562994,0,2.145201,2.037941,0,0,9.422304,2.145201,0,2.145201,-2.145201,2.800006,20,0.2036055,3.600935,0,0,2.145201
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.8597105,0,0,-1,0,0,0,0,0.8597105,0.9456816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036055,0.9456816,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2596388,0,0,-1,0,0,0,0,0.2596388,0.2856026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036055,0.2856026,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036055,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.5059555,0,0,-1,0,0,0,0,0.5059555,0.556551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036055,0.556551,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036055,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.682667,0,0,-1,0,0,0,0,1.682667,1.850934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036055,1.850934,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.452348,0,0,-1,0,0,0,0,1.452348,1.597583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036055,1.597583,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.8504665,0.8504665,4.35573,0,1.354114,0.8504665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036652,0.9355131,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.21202,1.21202,4.717283,0,1.452818,1.21202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2037495,1.333222,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.35438,2.35438,5,0,1.53,2.35438,35.88427,0,0,0,0.8448521,0,0,2.64562,2.513339,5.14586,5.994,3.358191,0,3.358191,12.3041,87.88622,0.2038311,2.589818,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.354754,1.354754,0,0,0,1.354754,137.443,0,0,0,1.862015,1.426057,1.354754,0,0,1.787669,9.016372,0.4359578,0,0.4359578,12.71768,90.84041,0.203811,1.49023,1.489612,0,10.87839
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.072682,3.33,0,-1,0,3.33,87.1067,0,0.7426819,1.14995,2.900653,3.505263,3.33,0,0,1.351711,9.408734,0,0.6046098,-0.6046098,12.08037,86.28816,0.203811,4.47995,2.320523,0,12.30939
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.157055,1.157055,0,-1,0,1.157055,333.8967,0.6219161,0,0,3.863369,1.217953,1.157055,0,0,2.0235,8.804124,2.0235,0,2.0235,14.00003,100,0.2037181,1.272761,3.090695,0,12.66749
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.612555,1.612555,0,-1,0,1.612555,280.9802,2.833535,0,0,4.530961,1.697426,1.612555,0,0,0,10.62527,0,0,0,14.00003,100,0.2037181,1.773811,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,3.928748,3.33,0,-1,0,3.33,135.5032,1.006993,0.598748,0.9916229,4.512256,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2037181,4.321623,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.68638,2.68638,0,-1,0,2.68638,149.1349,1.178562,0,0,4.00633,2.827768,2.68638,0,0,0,10.62527,0,0,0,14.00003,100,0.2037181,2.955018,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.778686,3.33,0,-1,0,3.33,110.4646,0.1732066,0.4486858,0.8265544,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2037181,4.156554,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.746422,1.746422,0,-1,0,1.746422,140.5076,0.6155165,0,0,2.453855,1.838339,1.746422,0,0,0,10.62527,0,0,0,14.00003,100,0.2037181,1.921064,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.033066,2.033066,0,-1,0,2.033066,91.74453,0,4.440892E-16,0,1.865227,2.14007,2.033066,0,0,0,10.62527,0,0.2748426,-0.2748426,13.71032,97.93065,0.2037181,2.236373,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.9664478,0.9664478,0,-1,0,0.9664478,99.74477,0,0,0,0.9639811,1.017313,0.9664478,0,0,0.3053807,10.35043,0,0.05333237,-0.05333237,13.6541,97.5291,0.2037181,1.063093,0.7711849,0,11.31441
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,6.398469,3.33,0,-1,0,3.33,0,0,3.068469,3.708316,0,3.505263,3.33,0,0,0.3646389,10.2971,0,3.505263,-3.505263,9.959229,71.13721,0.2037181,7.038316,0,0,10.2971
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.273497,3.273497,0,-1,0,3.273497,0,0,4.440892E-16,0.2708468,0,3.445786,3.273497,0,0,4.259376,6.791836,0,3.445786,-3.445786,6.327052,45.19313,0.2037181,3.600847,0,0,6.791836
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.755825,1.755825,0,-1,0,1.755825,0,0,2.220446E-16,0,0,1.848237,1.755825,0,0,8.088027,3.34605,0,1.848237,-1.848237,4.378839,31.27736,0.2037181,1.931407,0,0,3.34605
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.059464,1.059464,0,-1,0,1.059464,0,0,0,0,0,1.115226,1.059464,0,0,10.14162,1.497813,0,1.115226,-1.115226,3.203288,22.88058,0.2037181,1.165411,0,0,1.497813
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38076,0.3825875,0,0,0,3.203288,22.88058,0.2037181,0,0,0,0.3825875
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38076,0.3825875,0,0,0,3.203288,22.88058,0.2037181,0,0,0,0.3825875
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.352551,0.3634581,0,-1,0,0.3634581,0,0,0.9890931,1.124348,0,0.3825875,0.3634581,0,0,11.38076,0.3825875,0,0.3825875,-0.3825875,2.800006,20,0.2037181,1.487806,0,0,0.3825875
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3501822,0,0,-1,0,0,0,0,0.3501822,0.3852004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037181,0.3852004,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.4310691,0,0,-1,0,0,0,0,0.4310691,0.474176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037181,0.474176,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.6812965,0,0,-1,0,0,0,0,0.6812965,0.7494262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037181,0.7494262,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.3988546,0,0,-1,0,0,0,0,0.3988546,0.4387401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037181,0.4387401,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.9530227,0.9530227,4.458286,0,1.382112,0.9530227,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2037845,1.048325,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2037857,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,3.68223,3.68223,5,0,1.53,3.68223,18.76902,0,0,0,0.6911183,0,0,1.31777,1.251882,5.14586,5.994,1.943,0,1.943,10.96153,78.29647,0.2038314,4.050453,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,1.25,0,0.50625,0,0,0.06211302,0,0,2.074368,0,0,1.187887,1.128493,3.20286,7.7427,3.20286,0,3.20286,14.00003,100,0.2036846,0,1.659494,5,9.817067
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,6.25273,3.33,0,-1,0,3.33,85.50998,0,2.92273,3.548003,2.847482,3.505263,3.33,0,0,0,10.62527,0,0.6577809,-0.6577809,13.30667,95.04742,0.2036846,6.878003,2.277986,0,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.93965,1.93965,0,-1,0,1.93965,202.4462,1.154143,0,0,3.926747,2.041736,1.93965,0,0,0.7308677,9.967493,0.7308677,0,0.7308677,14.00003,100,0.2036511,2.133615,3.141397,0,13.89424
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2699067,0.2699067,0,-1,0,0.2699067,1648.441,4.16514,0,0,4.449253,0.2841124,0.2699067,0,0,0,10.62527,0,0,0,14.00003,100,0.2036511,0.2968974,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.758101,1.758101,0,-1,0,1.758101,283.4993,3.133572,0,0,4.984205,1.850633,1.758101,0,0,0,10.62527,0,0,0,14.00003,100,0.2036511,1.933912,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.766359,1.766359,0,-1,0,1.766359,252.1166,2.593958,0,0,4.453283,1.859325,1.766359,0,0,0,10.62527,0,0,0,14.00003,100,0.2036511,1.942994,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.00931,3.33,0,-1,0,3.33,115.0952,0.327406,0.67931,1.080241,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036511,4.410241,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.9772772,0.9772772,0,-1,0,0.9772772,301.0316,1.9132,0,0,2.941913,1.028713,0.9772772,0,0,0,10.62527,0,0,0,14.00003,100,0.2036511,1.075005,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036511,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.192616,3.192616,0,-1,0,3.192616,22.10053,0,0,0.1818775,0.7055851,3.360648,3.192616,0,0,0,10.62527,0,2.655063,-2.655063,11.20135,80.00945,0.2036511,3.511878,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,7.062716,3.33,0,-1,0,3.33,0,0,3.732716,4.438988,0,3.505263,3.33,0,0,2.95007,7.970211,0,3.505263,-3.505263,7.506474,53.61756,0.2036511,7.768988,0,0,7.970211
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.7815602,0.7815602,0,-1,0,0.7815602,0,0,0,0,0,0.822695,0.7815602,0,0,6.844807,4.464948,0,0.822695,-0.822695,6.639277,47.42331,0.2036511,0.8597163,0,0,4.464948
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.137141,1.137141,0,-1,0,1.137141,0,0,2.220446E-16,0,0,1.196991,1.137141,0,0,7.758913,3.642253,0,1.196991,-1.196991,5.377538,38.41091,0.2036511,1.250855,0,0,3.642253
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,6.602985,2.322999,0,-1,0,2.322999,0,0,4.279986,4.940284,0,2.445262,2.322999,0,0,9.088902,2.445262,0,2.445262,-2.445262,2.800006,20,0.2036511,7.263283,0,0,2.445262
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3323109,0,0,-1,0,0,0,0,0.3323109,0.3655421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036511,0.3655421,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.7613401,0,0,-1,0,0,0,0,0.7613401,0.8374741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036511,0.8374741,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.4589156,0,0,-1,0,0,0,0,0.4589156,0.5048072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036511,0.5048072,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.8534617,0,0,-1,0,0,0,0,0.8534617,0.9388079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036511,0.9388079,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.4459218,0,0,-1,0,0,0,0,0.4459218,0.490514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036511,0.490514,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4069169,0,0,-1,0,0,0,0,0.4069169,0.4476085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036511,0.4476085,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.309213,0,0,-1,0,0,0,0,0.309213,0.3401344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036511,0.3401344,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3173494,0.3173494,3.822613,0,1.208573,0.3173494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2036741,0.3490843,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2036754,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.382707,3.382707,5,0,1.53,3.382707,4.635828,0,0,0,0.1568165,0,0,1.617293,1.536428,5.14586,5.994,1.693245,0,1.693245,10.72459,76.60406,0.2037182,3.720978,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.471589,2.471589,5,0,1.53,2.471589,15.61847,0,0,0,0.3860243,0,0,2.528411,2.401991,3.452615,7.51792,2.788015,0,2.788015,13.36953,95.49648,0.2037878,2.718748,0.3088195,5,7.903944
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.4082622,0.4082622,0,-1,0,0.4082622,140.0386,0,0,0,0.5717248,0.4297497,0.4082622,0,0,0.6646003,10.02713,0.141975,0,0.141975,13.50422,96.45853,0.2037813,0.4490885,0.4573798,0,10.59886
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.767901,3.33,0,-1,0,3.33,28.83906,0,0.437901,0.8146911,0.9603407,3.505263,3.33,0,0,0.5226253,10.15491,0,2.544922,-2.544922,10.82164,77.29726,0.2037813,4.144691,0.7682726,0,11.11525
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.23204,1.23204,0,-1,0,1.23204,113.8914,0,0,0,1.403188,1.296884,1.23204,0,0,3.350317,7.609989,0.1063039,0,0.1063039,10.92249,78.01761,0.2037764,1.355244,1.122551,0,9.013177
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,-1,0,0,0,0,0,0,0.9291695,0,0,0,0,3.244013,7.705662,0.9291695,0,0.9291695,11.80397,84.31393,0.203734,0,0.7433356,0,8.634832
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.582918,2.582918,0,-1,0,2.582918,11.46783,0,0,0,0.2962047,2.718861,2.582918,0,0,2.314843,8.541915,0,2.422656,-2.422656,9.250271,66.07323,0.203734,2.84121,0.2369637,0,8.83812
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,5.006684,6.119259,0.02182342,0,0.02182342,9.270974,66.22112,0.203733,0,0.01745874,0,6.141082
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,4.322393,3.33,0,-1,0,3.33,8.792777,0,0.992393,1.424632,0.2927995,3.505263,3.33,0,0,4.98486,6.1389,0,3.212464,-3.212464,5.88474,42.03378,0.203733,4.754632,0.2342396,0,6.431699
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.894888,1.894888,0,-1,0,1.894888,0.8335497,0,2.220446E-16,0,0.01579483,1.994619,1.894888,0,0,8.554264,2.926436,0,1.978824,-1.978824,3.798877,27.13478,0.203733,2.084377,0.01263587,0,2.942231
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,10.75296,0.9476122,0.05372772,0,0.05372772,3.849847,27.49885,0.2037306,0,0.04298218,0,1.00134
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69923,0.9959672,0,0,0,3.849847,27.49885,0.2037306,0,0,0,0.9959672
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.5906333,0.5906333,0,-1,0,0.5906333,0,0,0,0,0,0.6217192,0.5906333,0,0,10.69923,0.9959672,0,0.6217192,-0.6217192,3.194498,22.81779,0.2037306,0.6496966,0,0,0.9959672
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39003,0.374248,0,0,0,3.194498,22.81779,0.2037306,0,0,0,0.374248
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.328893,0.3555356,0,-1,0,0.3555356,0,0,1.973358,2.206247,0,0.374248,0.3555356,0,0,11.39003,0.374248,0,0.374248,-0.374248,2.800006,20,0.2037306,2.561782,0,0,0.374248
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.09753737,0,0,-1,0,0,0,0,0.09753737,0.1072911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037306,0.1072911,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2484819,0,0,-1,0,0,0,0,0.2484819,0.2733301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037306,0.2733301,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.1216,0,0,-1,0,0,0,0,1.1216,1.23376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037306,1.23376,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.187915,0,0,-1,0,0,0,0,1.187915,1.306706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037306,1.306706,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.55081,0,0,-1,0,0,0,0,1.55081,1.705891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037306,1.705891,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.4560978,0,0,-1,0,0,0,0,0.4560978,0.5017076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037306,0.5017076,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.5905168,0,0,-1,0,0,0,0,0.5905168,0.6495685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037306,0.6495685,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.9991849,0.9991849,4.504448,0,1.394714,0.9991849,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2037997,1.099103,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2525226,0.2525226,3.757786,0,1.190876,0.2525226,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2038181,0.2777749,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.2037823,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.253093,3.253093,3.040228,0,0.9949822,3.253093,37.79239,0,0,0,1.229421,0.2240679,0.2128645,0,0,1.005354,9.720456,1.005354,0,1.005354,14.00003,100,0.2038013,3.578402,0.9835371,5,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,1.817593,0,0,1.817593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038013,0,1.454075,0,12.44287
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.2082373,0.2082373,0,-1,0,0.2082373,1304.313,2.496869,0,0,2.716066,0.2191972,0.2082373,0,0,0,10.62527,0,0,0,14.00003,100,0.2038013,0.229061,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.27651,3.27651,0,-1,0,3.27651,79.36298,0,0,0.2741604,2.600336,3.448957,3.27651,0,0,0,10.62527,0,0.8486217,-0.8486217,13.1055,93.61054,0.2038013,3.60416,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.051009,2.051009,0,-1,0,2.051009,135.9398,0,0,0,2.788138,2.158957,2.051009,0,0,0.9429129,9.776652,0.6291809,0,0.6291809,13.7024,97.87406,0.2037726,2.25611,2.23051,0,12.56479
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.16865,3.16865,0,-1,0,3.16865,92.02532,0,0,0.1555155,2.915961,3.335422,3.16865,0,0,0.313732,10.34292,0,0.4194608,-0.4194608,13.26025,94.71585,0.2037726,3.485516,2.332768,0,13.25888
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.036651,3.33,0,-1,0,3.33,107.4069,0,0.7066506,1.110316,3.576648,3.505263,3.33,0,0,0.7797996,9.923454,0.07138503,0,0.07138503,13.32797,95.19957,0.2037694,4.440316,2.861319,0,13.5001
