Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,7.115803,3.33,0,-1,0,3.33,88.87028,0,3.785803,4.497383,2.95938,3.505263,3.33,0,0,0.7084146,9.987701,0,0.545883,-0.545883,12.75256,91.0895,0.2037694,7.827384,2.367504,0,12.94708
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.373114,1.373114,0,-1,0,1.373114,98.09761,0,0,0,1.346992,1.445383,1.373114,0,0,1.314951,9.441818,0,0.09839113,-0.09839113,12.64884,90.34869,0.2037694,1.510425,1.077594,0,10.78881
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.07457417,0.07457417,0,-1,0,0.07457417,1099.246,0,0,0,0.8197536,0.07849912,0.07457417,0,0,1.424275,9.343427,0.7412545,0,0.7412545,13.35206,95.37165,0.2037356,0.08203158,0.6558029,0,10.16318
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.226566,1.226566,0,-1,0,1.226566,0,0,0,0,0,1.291122,1.226566,0,0,0.6830202,10.01056,0,1.291122,-1.291122,11.9911,85.65051,0.2037356,1.349223,0,0,10.01056
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.267442,2.267442,0,-1,0,2.267442,0,0,0,0,0,2.386781,2.267442,0,0,2.1176,8.719434,0,2.386781,-2.386781,9.475208,67.67992,0.2037356,2.494186,0,0,8.719434
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.932465,2.932465,0,-1,0,2.932465,0,0,0,0,0,3.086805,2.932465,0,0,4.769579,6.332654,0,3.086805,-3.086805,6.22143,44.43869,0.2037356,3.225712,0,0,6.332654
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,11.48572,3.083556,0,-1,0,3.083556,0,0,8.402165,9.550737,0,3.245848,3.083556,0,0,8.199363,3.245848,0,3.245848,-3.245848,2.800006,20,0.2037356,12.63429,0,0,3.245848
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.669643,0,0,-1,0,0,0,0,0.669643,0.7366073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037356,0.7366073,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.465732,0,0,-1,0,0,0,0,1.465732,1.612305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037356,1.612305,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2990332,0,0,-1,0,0,0,0,0.2990332,0.3289365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037356,0.3289365,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.4698521,0,0,-1,0,0,0,0,0.4698521,0.5168373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037356,0.5168373,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.6425378,0,0,-1,0,0,0,0,0.6425378,0.7067915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037356,0.7067915,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037356,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.8915044,0,0,-1,0,0,0,0,0.8915044,0.9806548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037356,0.9806548,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.025671,2.025671,5,0,1.53,2.025671,0,0,0,0,0,0,0,2.974329,2.825613,11.80586,0,2.825613,0,2.825613,5.480617,39.14719,0.2038086,2.228238,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.475198,1.475198,4.980461,0,1.524666,1.475198,0,0,0,0,0,0,0,3.505263,3.33,8.980247,2.543051,3.33,0,3.33,8.639732,61.71225,0.2038944,1.622718,0,5,2.543051
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.7104,1.7104,4.803416,0,1.476333,1.7104,23.79419,0,0,0,0.4069758,0,0,3.093016,2.938365,5.650248,5.540051,3.345341,0,3.345341,11.8134,84.38127,0.2039777,1.88144,0.3255806,5,5.947027
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.970405,2.970405,0,0,0,2.970405,24.52231,0,4.440892E-16,0,0.7284117,3.126742,2.970405,0,0,2.304907,8.550858,0,2.39833,-2.39833,9.28534,66.32372,0.2039777,3.267445,0.5827293,0,9.27927
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.5206116,0.5206116,0,-1,0,0.5206116,331.8306,0,0,0,1.727549,0.5480122,0.5206116,0,0,4.969718,6.152528,1.179536,0,1.179536,10.40435,74.31661,0.203924,0.5726727,1.382039,0,7.880077
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.562229,1.562229,0,-1,0,1.562229,193.5292,0,0,0,3.023369,1.644452,1.562229,0,0,3.790181,7.214111,1.378918,0,1.378918,11.7125,83.66057,0.2038614,1.718452,2.418695,0,10.23748
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,5.08376,3.33,0,-1,0,3.33,100.4722,0,1.75376,2.262136,3.345725,3.505263,3.33,0,0,2.411264,8.455137,0,0.1595382,-0.1595382,11.54433,82.45937,0.2038614,5.592136,2.67658,0,11.80086
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,-1,0,0,0,0.5211149,0,0,3.109643,0,0,0,0,2.588528,8.295599,2.588528,0,2.588528,14.00003,100,0.2037438,0,2.487715,0,11.40524
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.367928,2.367928,0,-1,0,2.367928,116.1455,0.2576848,0,0,2.75024,2.492555,2.367928,0,0,0,10.62527,0,0,0,14.00003,100,0.2037438,2.60472,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.449509,1.449509,0,-1,0,1.449509,242.4769,1.988925,0,0,3.514725,1.525799,1.449509,0,0,0,10.62527,0,0,0,14.00003,100,0.2037438,1.59446,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.685148,1.685148,0,-1,0,1.685148,137.969,0.5511419,0,0,2.324982,1.77384,1.685148,0,0,0,10.62527,0,0,0,14.00003,100,0.2037438,1.853663,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,4.573833,3.33,0,-1,0,3.33,19.90264,0,1.243832,1.701216,0.6627578,3.505263,3.33,0,0,0,10.62527,0,2.842505,-2.842505,11.00376,78.59816,0.2037438,5.031216,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.430371,1.430371,0,-1,0,1.430371,20.03947,0,0,0,0.2866387,1.505653,1.430371,0,0,3.158339,7.782769,0,1.219015,-1.219015,9.71881,69.41994,0.2037438,1.573408,0.229311,0,8.069407
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,4.535532,3.33,0,-1,0,3.33,0,0,1.205532,1.659085,0,3.505263,3.33,0,0,4.5128,6.563754,0,3.505263,-3.505263,6.023938,43.02805,0.2037438,4.989085,0,0,6.563754
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.641409,1.641409,0,-1,0,1.641409,0,0,0,0,0,1.727799,1.641409,0,0,8.407537,3.058491,0,1.727799,-1.727799,4.202678,30.01907,0.2037438,1.80555,0,0,3.058491
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32731,1.330692,0,0,0,4.202678,30.01907,0.2037438,0,0,0,1.330692
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.88546,1.264158,0,-1,0,1.264158,0,0,0.6213026,0.8098486,0,1.330692,1.264158,0,0,10.32731,1.330692,0,1.330692,-1.330692,2.800006,20,0.2037438,2.074006,0,0,1.330692
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1394005,0,0,-1,0,0,0,0,0.1394005,0.1533406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037438,0.1533406,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.5134906,0,0,-1,0,0,0,0,0.5134906,0.5648397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037438,0.5648397,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3394459,0,0,-1,0,0,0,0,0.3394459,0.3733905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037438,0.3733905,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037438,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03056525,0,0,-1,0,0,0,0,0.03056525,0.03362177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037438,0.03362177,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.964479,0,0,-1,0,0,0,0,0.964479,1.060927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037438,1.060927,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.5516815,0,0,-1,0,0,0,0,0.5516815,0.6068497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2037438,0.6068497,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.585546,1.585546,5,0,1.53,1.585546,0,0,0,0,0,0,0,3.414454,3.243731,11.80586,0,3.243731,0,3.243731,5.877279,41.98048,0.2038272,1.744101,0,5,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.205214,1.205214,4.710477,0,1.45096,1.205214,0,0,0,0,0,0,0,3.505263,3.33,8.562129,2.919358,3.33,0,3.33,9.036394,64.54555,0.2039098,1.325735,0,5,2.919358
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,4.381535,4.381535,5,0,1.53,4.381535,11.75075,0,0,0,0.5148634,0,0,0.6184651,0.5875418,5.23213,5.916358,1.102405,0,1.102405,10.08223,72.01577,0.2039345,4.819688,0.4118907,5,6.431221
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,4.030673,4.030673,5,0,1.53,4.030673,33.32143,0,0,0,1.343078,0,0,0.9693272,0.9208609,4.129724,6.908523,2.263939,0,2.263939,12.22999,87.35689,0.2039832,4.43374,1.074462,5,8.2516
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.134043,2.134043,0,-1,0,2.134043,146.2619,0,0,0,3.121291,2.246361,2.134043,0,0,1.865786,8.946067,0.8749304,0,0.8749304,13.06002,93.28568,0.2039436,2.347447,2.497033,0,12.06736
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.830153,3.33,0,-1,0,3.33,120.851,0,0.5001535,0.8831689,4.024337,3.505263,3.33,0,0,0.9908553,9.733504,0.5190739,0,0.5190739,13.55246,96.80307,0.2039201,4.213169,3.21947,0,13.75784
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.737843,3.33,0,-1,0,3.33,101.8001,0,0.4078429,0.7816272,3.389944,3.505263,3.33,0,0,0.4717814,10.20067,0,0.1153192,-0.1153192,13.4309,95.93481,0.2039201,4.111627,2.711955,0,13.59062
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.916904,2.916904,0,-1,0,2.916904,116.7381,0,0,0,3.405138,3.070426,2.916904,0,0,0.5999139,10.08535,0.3347127,0,0.3347127,13.74844,98.20292,0.2039049,3.208595,2.724111,0,13.49049
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.168014,3.168014,0,-1,0,3.168014,87.4782,0,0,0.1548152,2.771321,3.334751,3.168014,0,0,0.2652012,10.38659,0,0.56343,-0.56343,13.15453,93.96073,0.2039049,3.484815,2.217057,0,13.15791
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.450001,2.450001,0,-1,0,2.450001,99.43883,0,0,0,2.436252,2.578948,2.450001,0,0,0.8912346,9.823163,0,0.1426962,-0.1426962,13.00411,92.88634,0.2039049,2.695001,1.949002,0,12.25942
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.115492,3.115492,0,-1,0,3.115492,83.95245,0,0,0.09704136,2.615532,3.279465,3.115492,0,0,1.049786,9.680467,0,0.6639336,-0.6639336,12.30427,87.88744,0.2039049,3.427041,2.092426,0,12.296
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,4.44604,3.33,0,-1,0,3.33,40.88301,4.440892E-16,1.11604,1.560644,1.361404,3.505263,3.33,0,0,1.78749,9.016533,0,2.143859,-2.143859,10.04444,71.74586,0.2039049,4.890644,1.089123,0,10.37794
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,-1,0,0,0,0,0,0,0.7476492,0,0,0,0,4.169555,6.872674,0.7476492,0,0.7476492,10.75372,76.81215,0.203871,0,0.5981194,0,7.620324
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.421906,7.545559,0,0,0,10.75372,76.81215,0.203871,0,0,0,7.545559
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.309155,3.309155,0,-1,0,3.309155,0,0,4.440892E-16,0.3100701,0,3.483321,3.309155,0,0,3.421906,7.545559,0,3.483321,-3.483321,7.081981,50.58547,0.203871,3.64007,0,0,7.545559
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,7.709474,3.33,0,-1,0,3.33,0,0,4.379474,5.150421,0,3.505263,3.33,0,0,7.292263,4.062238,0,3.505263,-3.505263,3.387109,24.19358,0.203871,8.480421,0,0,4.062238
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.6799799,0.5291262,0,-1,0,0.5291262,0,0,0.1508537,0.2188517,0,0.5569749,0.5291262,0,0,11.187,0.5569749,0,0.5569749,-0.5569749,2.800006,20,0.203871,0.7479778,0,0,0.5569749
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.7494733,0,0,-1,0,0,0,0,0.7494733,0.8244206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203871,0.8244206,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.283637,0,0,-1,0,0,0,0,1.283637,1.412001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203871,1.412001,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.173034,0,0,-1,0,0,0,0,1.173034,1.290337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203871,1.290337,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.5854932,0,0,-1,0,0,0,0,0.5854932,0.6440426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203871,0.6440426,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.5165343,0,0,-1,0,0,0,0,0.5165343,0.5681877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203871,0.5681877,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203871,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1515875,0,0,-1,0,0,0,0,0.1515875,0.1667462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.203871,0.1667462,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1811715,0.1811715,3.686435,0,1.171397,0.1811715,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038844,0.1992887,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.7129009,0.7129009,4.218164,0,1.316559,0.7129009,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2039335,0.7841911,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.623723,1.623723,4.613505,0,1.424487,1.623723,55.27676,0,0,0,0.8975414,0,0,2.989782,2.840293,5.14586,5.994,3.737834,0,3.737834,12.66426,90.4588,0.2039907,1.786095,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,5.458591,5.458591,4.658814,0,1.436856,5.458591,41.21752,6.661338E-16,0,0,2.249896,0.8418697,0.7997761,0,0,1.408026,9.358051,1.408026,0,1.408026,14.00003,100,0.2040169,6.00445,1.799917,5,11.60795
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,5.239546,3.33,0,-1,0,3.33,97.70975,0,1.909546,2.433501,3.253735,3.505263,3.33,0,0,0,10.62527,0,0.2515286,-0.2515286,13.73489,98.10619,0.2040169,5.763501,2.602988,0,13.87901
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.122411,1.122411,0,-1,0,1.122411,383.778,2.846606,0,0,4.307567,1.181485,1.122411,0,0,0.2794762,10.37375,0.2794762,0,0.2794762,14.00003,100,0.2040043,1.234652,3.446054,0,14.68131
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,4.530085,3.33,0,-1,0,3.33,145.8921,1.352945,1.200085,1.653093,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2040043,4.983093,3.886566,0,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.438943,2.438943,0,-1,0,2.438943,197.2876,2.244423,0,0,4.811732,2.567309,2.438943,0,0,0,10.62527,0,0,0,14.00003,100,0.2040043,2.682838,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3264499,0.3264499,0,-1,0,0.3264499,1363.154,4.106384,0,0,4.450016,0.3436315,0.3264499,0,0,0,10.62527,0,0,0,14.00003,100,0.2040043,0.3590949,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040043,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,-1,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040043,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,-1,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040043,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.614087,1.614087,0,-1,0,1.614087,56.64614,0,0,0,0.914318,1.699039,1.614087,0,0,0,10.62527,0,0.7847208,-0.7847208,13.17286,94.09167,0.2040043,1.775496,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.182711,1.182711,0,-1,0,1.182711,0,0,0,0,0,1.244959,1.182711,0,0,0.871912,9.840553,0,1.244959,-1.244959,11.86056,84.7181,0.2040043,1.300982,0,0,9.840553
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,5.757981,3.33,0,-1,0,3.33,0,0,2.427981,3.003779,0,3.505263,3.33,0,0,2.255199,8.595594,0,3.505263,-3.505263,8.165686,58.32621,0.2040043,6.333779,0,0,8.595594
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.149936,5.090332,0,0,0,8.165686,58.32621,0.2040043,0,0,0,5.090332
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.673862,1.673862,0,-1,0,1.673862,0,0,2.220446E-16,0,0,1.76196,1.673862,0,0,6.149936,5.090332,0,1.76196,-1.76196,6.308417,45.06003,0.2040043,1.841249,0,0,5.090332
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2041027,0.2041027,0,-1,0,0.2041027,0,0,2.775558E-17,0,0,0.2148449,0.2041027,0,0,8.10767,3.328371,0,0.2148449,-0.2148449,6.08195,43.44242,0.2040043,0.2245129,0,0,3.328371
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.08117981,0.08117981,0,-1,0,0.08117981,0,0,0,0,0,0.08545243,0.08117981,0,0,8.346387,3.113526,0,0.08545243,-0.08545243,5.991876,42.79903,0.2040043,0.08929779,0,0,3.113526
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.441334,3.028074,0,0,0,5.991876,42.79903,0.2040043,0,0,0,3.028074
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3745795,0.3745795,0,-1,0,0.3745795,0,0,5.551115E-17,0,0,0.3942942,0.3745795,0,0,8.441334,3.028074,0,0.3942942,-0.3942942,5.576253,39.8303,0.2040043,0.4120374,0,0,3.028074
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.879438,2.63378,0,0,0,5.576253,39.8303,0.2040043,0,0,0,2.63378
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.879438,2.63378,0,0,0,5.576253,39.8303,0.2040043,0,0,0,2.63378
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.6184955,0.6184955,0,-1,0,0.6184955,0,0,1.110223E-16,0,0,0.6510478,0.6184955,0,0,8.879438,2.63378,0,0.6510478,-0.6510478,4.889988,34.92842,0.2040043,0.680345,0,0,2.63378
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.7086192,0.7086192,0,0,0,0.7086192,0,0,1.110223E-16,0,0,0.745915,0.7086192,0,0,9.602825,1.982732,0,0.745915,-0.745915,4.103725,29.31226,0.2040043,0.7794812,0,0,1.982732
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.7176722,0.7176722,0,0,0,0.7176722,0,0,1.110223E-16,0,0,0.7554444,0.7176722,0,0,10.43162,1.236817,0,0.7554444,-0.7554444,3.307416,23.62436,0.2040043,0.7894394,0,0,1.236817
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.468586,1.468586,4.747373,0,1.461033,1.468586,74.99796,0,0,0,1.101409,0,0,3.278787,3.114847,11.271,0.4813723,4.216257,0,4.216257,7.307309,52.19496,0.2040487,1.615444,0.8811274,5,1.582782
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,3.505263,0,1.121937,0,0,0,0,0,2.186308,0,0,3.505263,3.33,7.054745,4.276003,5.516308,0,5.516308,12.54054,89.5751,0.2039511,0,1.749046,5,6.462311
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3212368,0.3212368,0,-1,0,0.3212368,916.8732,1.068753,0,0,2.945335,0.3381441,0.3212368,0,0,1.538437,9.240681,1.538437,0,1.538437,14.00003,100,0.2038818,0.3533605,2.356268,0,12.18602
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.905583,1.905583,0,-1,0,1.905583,175.6358,1.341009,0,0,3.346886,2.005877,1.905583,0,0,0,10.62527,0,0,0,14.00003,100,0.2038818,2.096141,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.847078,1.847078,0,-1,0,1.847078,165.0489,1.10429,0,0,3.048583,1.944293,1.847078,0,0,0,10.62527,0,0,0,14.00003,100,0.2038818,2.031786,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,-1,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038818,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.203218,3.203218,0,-1,0,3.203218,100.8054,0,0,0.1935394,3.229016,3.371808,3.203218,0,0,0,10.62527,0,0.1427924,-0.1427924,13.84951,98.92489,0.2038818,3.52354,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3042138,0.3042138,0,-1,0,0.3042138,1402.283,3.787054,0,0,4.265937,0.3202251,0.3042138,0,0,0.1586582,10.48248,0.1586582,0,0.1586582,14.00003,100,0.2038746,0.3346352,3.41275,0,14.74842
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.307486,2.307486,0,-1,0,2.307486,134.5931,0.6767851,0,0,3.105718,2.428933,2.307486,0,0,0,10.62527,0,0,0,14.00003,100,0.2038746,2.538234,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,4.334051,3.33,0,-1,0,3.33,68.67465,4.440892E-16,1.004051,1.437456,2.286866,3.505263,3.33,0,0,0,10.62527,0,1.218397,-1.218397,12.71572,90.82642,0.2038746,4.767456,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,-1,0,0,0,0,0,0,1.007662,0,0,0,0,1.353775,9.406877,1.007662,0,1.007662,13.67168,97.65464,0.2038292,0,0.8061298,0,10.41454
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3461125,10.31377,0,0,0,13.67168,97.65464,0.2038292,0,0,0,10.31377
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,7.794759,3.33,0,-1,0,3.33,0,0,4.464759,5.244235,0,3.505263,3.33,0,0,0.3461125,10.31377,0,3.505263,-3.505263,9.976805,71.26275,0.2038292,8.574235,0,0,10.31377
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,6.920818,3.33,0,-1,0,3.33,0,0,3.590818,4.2829,0,3.505263,3.33,0,0,4.240849,6.80851,0,3.505263,-3.505263,6.281933,44.87086,0.2038292,7.6129,0,0,6.80851
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,7.890193,3.138084,0,-1,0,3.138084,0,0,4.75211,5.541129,0,3.303247,3.138084,0,0,8.135586,3.303247,0,3.303247,-3.303247,2.800006,20,0.2038292,8.679214,0,0,3.303247
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038292,0,0,0,0
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.310955,0,0,-1,0,0,0,0,0.310955,0.3420505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038292,0.3420505,0,0,0
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.514055,0,0,-1,0,0,0,0,0.514055,0.5654604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038292,0.5654604,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.633055,0,0,-1,0,0,0,0,0.633055,0.6963605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038292,0.6963605,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.7257545,0,0,-1,0,0,0,0,0.7257545,0.7983299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038292,0.7983299,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.5715337,0,0,-1,0,0,0,0,0.5715337,0.6286871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038292,0.6286871,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.8254415,0,0,-1,0,0,0,0,0.8254415,0.9079856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038292,0.9079856,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.6373011,0.6373011,4.142564,0,1.29592,0.6373011,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2038731,0.7010311,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.8496535,0.8496535,4.354917,0,1.353892,0.8496535,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2039311,0.9346188,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.476202,1.476202,4.643023,0,1.432545,1.476202,57.63544,0,0,0,0.8508152,0,0,3.166821,3.00848,5.14586,5.994,3.859296,0,3.859296,12.77949,91.28186,0.2039845,1.623822,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.799351,1.799351,0,0,0,1.799351,109.3789,0,0,0,1.96811,1.894054,1.799351,0,0,1.286565,9.467366,0.07405607,0,0.07405607,12.84974,91.78368,0.2039812,1.979286,1.574488,0,11.43548
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1933279,0.1933279,0,-1,0,0.1933279,1345.234,1.184701,0,0,2.600712,0.203503,0.1933279,0,0,1.212509,9.534017,1.212509,0,1.212509,14.00003,100,0.2039267,0.2126607,2.08057,0,12.13473
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.794713,1.794713,0,-1,0,1.794713,211.4463,1.905683,0,0,3.794855,1.889172,1.794713,0,0,0,10.62527,0,0,0,14.00003,100,0.2039267,1.974185,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,5.91356,3.33,0,-1,0,3.33,126.3628,0.7026178,2.58356,3.174916,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039267,6.504916,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.8147299,0.8147299,0,-1,0,0.8147299,585.6431,3.913799,0,0,4.77141,0.8576105,0.8147299,0,0,0,10.62527,0,0,0,14.00003,100,0.2039267,0.8962029,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,3.714011,3.33,0,-1,0,3.33,126.0769,0.6930982,0.3840106,0.7554117,4.198361,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039267,4.085412,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,3.973616,3.33,0,-1,0,3.33,128.6379,0.7783775,0.6436155,1.040977,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039267,4.370977,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,6.111989,3.33,0,-1,0,3.33,104.9625,0,2.781989,3.393188,3.49525,3.505263,3.33,0,0,0,10.62527,0,0.01001282,-0.01001282,13.98947,99.92461,0.2039267,6.723188,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,-1,0,0,0,2.308393,0,0,2.319518,0,0,0,0,0.01112535,10.61526,0.01112535,0,0.01112535,14.00003,100,0.2039262,0,1.855615,0,12.93478
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,-1,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039262,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.6030723,0.6030723,0,-1,0,0.6030723,0,0,1.110223E-16,0,0,0.634813,0.6030723,0,0,0,10.62527,0,0.634813,-0.634813,13.33088,95.22035,0.2039262,0.6633795,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.425893,3.33,0,-1,0,3.33,0,0,0.09589319,0.4384825,0,3.505263,3.33,0,0,0.7053477,9.990461,0,3.505263,-3.505263,9.636004,68.82847,0.2039262,3.768482,0,0,9.990461
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.676474,2.676474,0,-1,0,2.676474,0,0,4.440892E-16,0,0,2.817341,2.676474,0,0,4.600085,6.485198,0,2.817341,-2.817341,6.666266,47.61609,0.2039262,2.944122,0,0,6.485198
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2580668,0.2580668,0,-1,0,0.2580668,0,0,5.551115E-17,0,0,0.2716492,0.2580668,0,0,7.730464,3.667857,0,0.2716492,-0.2716492,6.379923,45.57079,0.2039262,0.2838734,0,0,3.667857
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.8129632,0.8129632,0,-1,0,0.8129632,0,0,1.110223E-16,0,0,0.8557508,0.8129632,0,0,8.032296,3.396208,0,0.8557508,-0.8557508,5.477882,39.12765,0.2039262,0.8942596,0,0,3.396208
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2093407,0.2093407,0,-1,0,0.2093407,0,0,2.775558E-17,0,0,0.2203586,0.2093407,0,0,8.98313,2.540457,0,0.2203586,-0.2203586,5.245604,37.46852,0.2039262,0.2302748,0,0,2.540457
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.7876451,0.7876451,0,-1,0,0.7876451,0,0,0,0,0,0.8291001,0.7876451,0,0,9.227973,2.320098,0,0.8291001,-0.8291001,4.371655,31.22605,0.2039262,0.8664097,0,0,2.320098
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.269055,1.269055,0,-1,0,1.269055,0,0,2.220446E-16,0,0,1.335847,1.269055,0,0,10.1492,1.490998,0,1.335847,-1.335847,2.963549,21.16816,0.2039262,1.39596,0,0,1.490998
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.997175,0.1473931,0,-1,0,0.1473931,0,0,0.849782,0.9494995,0,0.1551506,0.1473931,0,0,11.63347,0.1551506,0,0.1551506,-0.1551506,2.800006,20,0.2039262,1.096893,0,0,0.1551506
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.4715373,0,0,-1,0,0,0,0,0.4715373,0.518691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039262,0.518691,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.8625248,0,0,-1,0,0,0,0,0.8625248,0.9487773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039262,0.9487773,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.4894153,0.4894153,3.994678,0,1.255547,0.4894153,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.20396,0.5383569,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.6442106,0.6442106,4.149474,0,1.297806,0.6442106,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.204004,0.7086316,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.251593,3.251593,5,0,1.53,3.251593,26.6864,0,0,0,0.8677331,0,0,1.748407,1.660987,5.14586,5.994,2.52872,0,2.52872,11.51719,82.26549,0.2040622,3.576752,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.276465,3.276465,3.569402,0,1.139447,3.276465,70.46574,0,0,0,2.308785,0,0,0.2929368,0.27829,2.61714,8.269848,2.587075,0,2.587075,13.97151,99.79627,0.2041008,3.604112,1.847028,5,10.57863
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.390418,2.390418,0,-1,0,2.390418,145.5005,0.9317754,0,0,3.478069,2.516229,2.390418,0,0,0.03006457,10.59822,0.03006457,0,0.03006457,14.00003,100,0.2040995,2.62946,2.782455,0,14.07629
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.91668,1.91668,0,-1,0,1.91668,209.3559,1.995126,0,0,4.012684,2.017558,1.91668,0,0,0,10.62527,0,0,0,14.00003,100,0.2040995,2.108348,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1860692,0.1860692,0,-1,0,0.1860692,2248.268,3.987472,0,0,4.183334,0.1958623,0.1860692,0,0,0,10.62527,0,0,0,14.00003,100,0.2040995,0.2046761,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.741902,3.33,0,-1,0,3.33,139.2158,1.130623,0.4119022,0.7860925,4.635886,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2040995,4.116093,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,5.656014,3.33,0,-1,0,3.33,136.2075,1.030446,2.326015,2.891616,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2040995,6.221616,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,3.710242,3.33,0,-1,0,3.33,119.7134,0.4811943,0.3802415,0.7512657,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2040995,4.081265,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,4.724155,3.33,0,-1,0,3.33,107.1006,0.06118651,1.394156,1.866571,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2040995,5.196571,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,-1,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040995,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.074925,1.074925,0,-1,0,1.074925,100.1593,0,0,0,1.076637,1.1315,1.074925,0,0,0,10.62527,0,0.05486264,-0.05486264,13.9422,99.58693,0.2040995,1.182417,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.6001254,0.6001254,0,-1,0,0.6001254,0,0,0,0,0,0.631711,0.6001254,0,0,0.06095849,10.57041,0,0.631711,-0.631711,13.27632,94.83064,0.2040995,0.660138,0,0,10.57041
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.063505,3.33,0,-1,0,3.33,0,0,0.733505,1.139856,0,3.505263,3.33,0,0,0.7628596,9.938701,0,3.505263,-3.505263,9.581444,68.43875,0.2040995,4.469855,0,0,9.938701
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.171629,3.171629,0,-1,0,3.171629,0,0,4.440892E-16,0.1587919,0,3.338557,3.171629,0,0,4.657597,6.433437,0,3.338557,-3.338557,6.062296,43.30203,0.2040995,3.488792,0,0,6.433437
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.280985,1.280985,0,-1,0,1.280985,0,0,0,0,0,1.348405,1.280985,0,0,8.367104,3.094881,0,1.348405,-1.348405,4.640952,33.14959,0.2040995,1.409083,0,0,3.094881
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3969643,0.3969643,0,-1,0,0.3969643,0,0,5.551115E-17,0,0,0.4178571,0.3969643,0,0,9.865332,1.746475,0,0.4178571,-0.4178571,4.200492,30.00346,0.2040995,0.4366607,0,0,1.746475
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.4785985,0.4785985,0,-1,0,0.4785985,0,0,1.110223E-16,0,0,0.5037879,0.4785985,0,0,10.32962,1.328618,0,0.5037879,-0.5037879,3.669453,26.21033,0.2040995,0.5264584,0,0,1.328618
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.9543267,0.7835888,0,-1,0,0.7835888,0,0,0.170738,0.2661707,0,0.8248303,0.7835888,0,0,10.88938,0.8248303,0,0.8248303,-0.8248303,2.800006,20,0.2040995,1.04976,0,0,0.8248303
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.075083,0,0,-1,0,0,0,0,1.075083,1.182592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040995,1.182592,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.738251,0,0,-1,0,0,0,0,1.738251,1.912076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040995,1.912076,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.621149,0,0,-1,0,0,0,0,1.621149,1.783264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040995,1.783264,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.357666,0,0,-1,0,0,0,0,1.357666,1.493432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2040995,1.493432,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.8257155,0.8257155,4.330979,0,1.347357,0.8257155,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2041555,0.9082871,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.7650623,0.7650623,4.270326,0,1.330799,0.7650623,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2042073,0.8415685,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.030326,3.030326,5,0,1.53,3.030326,35.56113,0,0,0,1.077618,0,0,1.969674,1.87119,5.14586,5.994,2.948808,0,2.948808,11.91572,85.11213,0.2042744,3.333359,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,5.533214,5.533214,5,0,1.53,5.533214,38.15372,0,0,0,2.111127,0.561278,0.5332141,0,0,2.197052,8.647927,1.549849,0,1.549849,13.38604,95.61436,0.2043029,6.086535,1.688902,5,10.75906
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,5.197245,3.33,0,-1,0,3.33,70.08967,4.440892E-16,1.867245,2.386969,2.333986,3.505263,3.33,0,0,0.6472026,10.04279,0,1.171277,-1.171277,12.1514,86.79556,0.2043029,5.716969,1.867189,0,12.37678
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,4.364427,3.33,0,-1,0,3.33,90.29884,0,1.034427,1.47087,3.006952,3.505263,3.33,0,0,1.948622,8.871514,0,0.4983115,-0.4983115,11.62614,83.04367,0.2043029,4.80087,2.405561,0,11.87847
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,5.633616,3.33,0,-1,0,3.33,87.20867,0,2.303617,2.866978,2.904049,3.505263,3.33,0,0,2.502301,8.373203,0,0.6012143,-0.6012143,10.9924,78.51699,0.2043029,6.196979,2.323239,0,11.27725
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.589722,1.589722,0,-1,0,1.589722,230.699,0,0,0,3.667472,1.673391,1.589722,0,0,3.170317,7.771989,1.99408,0,1.99408,12.88415,92.02947,0.2042136,1.748694,2.933977,0,11.43946
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.885424,2.885424,0,-1,0,2.885424,103.2046,0,0,0,2.977889,3.037288,2.885424,0,0,1.176237,9.566661,0,0.059399,-0.059399,12.82154,91.58224,0.2042136,3.173966,2.382311,0,12.54455
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.458708,3.33,0,-1,0,3.33,95.8879,0,0.1287084,0.4745792,3.193067,3.505263,3.33,0,0,1.242236,9.507262,0,0.312196,-0.312196,12.49246,89.23165,0.2042136,3.804579,2.554454,0,12.70033
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.476538,2.476538,0,-1,0,2.476538,135.0058,0,0,0,3.343469,2.606882,2.476538,0,0,1.58912,9.195066,0.7365865,0,0.7365865,13.19124,94.22298,0.2041807,2.724192,2.674775,0,12.53854
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,4.959058,3.33,0,-1,0,3.33,68.14103,4.440892E-16,1.629058,2.124964,2.269096,3.505263,3.33,0,0,0.8525336,9.857994,0,1.236167,-1.236167,11.88821,84.91561,0.2041807,5.454964,1.815277,0,12.12709
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.363996,3.33,0,-1,0,3.33,29.02703,0,0.0339961,0.3703957,0.9666002,3.505263,3.33,0,0,2.226052,8.621827,0,2.538663,-2.538663,9.212224,65.80147,0.2041807,3.700396,0.7732801,0,9.588428
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.453163,3.33,0,-1,0,3.33,0,0,0.1231628,0.4684791,0,3.505263,3.33,0,0,5.046789,6.083164,0,3.505263,-3.505263,5.517352,39.40958,0.2041807,3.798479,0,0,6.083164
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,9.20395,2.449006,0,-1,0,2.449006,0,0,6.754944,7.675339,0,2.577901,2.449006,0,0,8.941525,2.577901,0,2.577901,-2.577901,2.800006,20,0.2041807,10.12434,0,0,2.577901
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.118071,0,0,-1,0,0,0,0,5.118071,5.629879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,5.629879,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,6.674078,0,0,-1,0,0,0,0,6.674078,7.341486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,7.341486,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.4534235,0,0,-1,0,0,0,0,0.4534235,0.4987658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,0.4987658,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3304982,0,0,-1,0,0,0,0,0.3304982,0.363548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,0.363548,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1392551,0,0,-1,0,0,0,0,0.1392551,0.1531806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,0.1531806,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.9330488,0,0,-1,0,0,0,0,0.9330488,1.026354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,1.026354,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4223341,0,0,-1,0,0,0,0,0.4223341,0.4645675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,0.4645675,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.06980449,0,0,-1,0,0,0,0,0.06980449,0.07678494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,0.07678494,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.131455,0,0,-1,0,0,0,0,1.131455,1.2446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041807,1.2446,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.6076342,0.6076342,4.112897,0,1.287821,0.6076342,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2042219,0.6683977,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2182266,0.2182266,3.72349,0,1.181513,0.2182266,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2042373,0.2400493,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.901574,1.901574,4.890239,0,1.500035,1.901574,20.68,0,0,0,0.3932455,0,0,2.988665,2.839232,5.14586,5.994,3.232478,0,3.232478,12.18483,87.03436,0.2043159,2.091731,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.9897596,0.9897596,0,0,0,0.9897596,85.20933,0,0,0,0.8433675,1.041852,0.9897596,0,0,1.913383,8.90323,0,0.1984847,-0.1984847,11.97561,85.53992,0.2043159,1.088736,0.674694,0,9.746597
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.59713,2.59713,0,-1,0,2.59713,81.83929,0,0,0,2.125473,2.733821,2.59713,0,0,2.133921,8.704745,0,0.6083483,-0.6083483,11.33436,80.95953,0.2043159,2.856843,1.700378,0,10.83022
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.371065,3.33,0,-1,0,3.33,79.9966,4.440892E-16,0.04106506,0.3781716,2.663887,3.505263,3.33,0,0,2.809864,8.096396,0,0.8413765,-0.8413765,10.44747,74.62463,0.2043159,3.708172,2.131109,0,10.76028
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,-1,0,0,0,0,0,0,3.228696,0,0,0,0,3.744726,7.25502,3.228696,0,3.228696,13.51048,96.50323,0.2041718,0,2.582957,0,10.48372
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.923524,1.923524,0,-1,0,1.923524,206.0486,1.422601,0,0,3.963392,2.024762,1.923524,0,0,0.5160301,10.16085,0.5160301,0,0.5160301,14.00003,100,0.2041488,2.115876,3.170714,0,14.12424
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.491971,2.491971,0,-1,0,2.491971,134.5753,0.7304509,0,0,3.353579,2.623128,2.491971,0,0,0,10.62527,0,0,0,14.00003,100,0.2041488,2.741168,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.5542983,0.5542983,0,-1,0,0.5542983,452.8985,1.926937,0,0,2.510408,0.5834718,0.5542983,0,0,0,10.62527,0,0,0,14.00003,100,0.2041488,0.6097281,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.029172,3.33,0,-1,0,3.33,88.71404,0,0.6991721,1.102089,2.954178,3.505263,3.33,0,0,0,10.62527,0,0.5510854,-0.5510854,13.41913,95.85076,0.2041488,4.432089,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1312017,0.1312017,0,-1,0,0.1312017,1057.232,0.6366832,0,0,1.387107,0.1381071,0.1312017,0,0,0.6123171,10.07419,0.6123171,0,0.6123171,14.00003,100,0.2041215,0.1443219,1.109686,0,11.4613
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.4795953,0.4795953,0,-1,0,0.4795953,108.3103,0.01461414,0,0,0.5194513,0.5048372,0.4795953,0,0,0,10.62527,0,0,0,14.00003,100,0.2041215,0.5275548,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.660491,3.33,0,-1,0,3.33,0,0,0.3304907,0.6965398,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2041215,4.02654,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.710839,3.33,0,-1,0,3.33,0,0,0.3808384,0.7519223,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2041215,4.081922,0,0,7.120011
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.136112,3.33,0,-1,0,3.33,0,0,0.8061115,1.219723,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2041215,4.549723,0,0,3.614748
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.47195,0.1040105,0,-1,0,0.1040105,0,0,1.36794,1.515135,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2041215,1.619145,0,0,0.1094847
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.223311,0,0,-1,0,0,0,0,1.223311,1.345642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041215,1.345642,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3262675,0,0,-1,0,0,0,0,0.3262675,0.3588942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2041215,0.3588942,0,0,0
