Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.8052564,0.8052564,0,-1,0,0.8052564,0,0,1.110223E-16,0,0,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.8476382,-0.8476382,12.6208,90.14841,0,0.885782,0,0,10.16446
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.8133916,0.8133916,0,-1,0,0.8133916,0,0,0,0,0,0.8562017,0.8133916,0,0,1.453831,9.316826,0,0.8562017,-0.8562017,11.71829,83.70188,0,0.8947308,0,0,9.316826
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.7430815,0.7430815,0,0,0,0.7430815,0,0,0,0,0,0.7821911,0.7430815,0,0,2.405166,8.460625,0,0.7821911,-0.7821911,10.89379,77.8126,0,0.8173897,0,0,8.460625
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2504317,0.2504317,0,0,0,0.2504317,0,0,0,0,0,0.2636123,0.2504317,0,0,3.274267,7.678433,0,0.2636123,-0.2636123,10.61591,75.8278,0,0.2754749,0,0,7.678433
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,0.7671126,0.7671126,0,0,0,0.7671126,38.45502,0,1.110223E-16,0,0.2949933,0.807487,0.7671126,0,0,3.56717,7.414821,0,0.5124937,-0.5124937,10.0757,71.96912,0,0.8438239,0.2359947,0,7.709815
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,0.7860993,0.7860993,0,0,0,0.7860993,84.21329,0,1.110223E-16,0,0.6620001,0.8274729,0.7860993,0,0,4.136608,6.902328,0,0.1654729,-0.1654729,9.901274,70.72324,0,0.8647092,0.5296,0,7.564328
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,1.631923,1.631923,0,-1,0,1.631923,79.10767,0,0,0,1.290977,1.717814,1.631923,0,0,4.320466,6.736855,0,0.4268374,-0.4268374,9.451347,67.50949,0,1.795116,1.032781,0,8.027831
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.4912224,0.4912224,0,0,0,0.4912224,64.04537,0,5.551115E-17,0,0.3146052,0.5170763,0.4912224,0,0,4.79473,6.310017,0,0.202471,-0.202471,9.237925,65.98505,0,0.5403447,0.2516842,0,6.624622
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,1.976774,1.976774,0,0,0,1.976774,12.87694,0,0,0,0.254548,2.080815,1.976774,0,0,5.019698,6.107546,0,1.826267,-1.826267,7.31287,52.23468,0,2.174452,0.2036384,0,6.362094
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,1.714993,1.714993,0,0,0,1.714993,80.63229,0,0,0,1.382838,1.805256,1.714993,0,0,7.048883,4.281279,0,0.4224178,-0.4224178,6.867602,49.05421,0,1.886492,1.106271,0,5.664117
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.302067,1.302067,0,0,0,1.302067,93.83456,0,0,0,1.221789,1.370597,1.302067,0,0,7.518237,3.858861,0,0.148808,-0.148808,6.710745,47.9338,0,1.432274,0.9774314,0,5.08065
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,0.7909791,0.7909791,0,-1,0,0.7909791,65.42776,0,0,0,0.5175199,0.8326095,0.7909791,0,0,7.683579,3.710053,0,0.3150896,-0.3150896,6.378612,45.56142,0,0.870077,0.4140159,0,4.227573
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,8.033678,3.394964,0.2932698,0,0.2932698,6.656832,47.5487,0,0,0.2346158,0,3.688233
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.057531,1.057531,0,-1,0,1.057531,54.68402,0,0,0,0.5783004,1.11319,1.057531,0,0,7.740409,3.658906,0,0.5348899,-0.5348899,6.093008,43.5214,0,1.163284,0.4626403,0,4.237207
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,8.334731,3.124017,0.3042051,0,0.3042051,6.381602,45.58278,0,0,0.2433641,0,3.428222
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.270298,1.270298,0,-1,0,1.270298,0,0,2.220446E-16,0,0,1.337156,1.270298,0,0,8.030525,3.397801,0,1.337156,-1.337156,4.972116,35.51505,0,1.397328,0,0,3.397801
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.756764,1.756764,0,-1,0,1.756764,0,0,2.220446E-16,0,0,1.849226,1.756764,0,0,9.516254,2.060645,0,1.849226,-1.849226,3.022861,21.59183,0,1.932441,0,0,2.060645
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,2.450536,0.2008487,0,-1,0,0.2008487,0,0,2.249687,2.49474,0,0.2114197,0.2008487,0,0,11.57095,0.2114197,0,0.2114197,-0.2114197,2.800006,20,0,2.695589,0,0,0.2114197
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.6550365,0,0,-1,0,0,0,0,0.6550365,0.7205402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1065932,0.1065932,3.611856,0,1.151037,0.1065932,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1824149,0.1172526,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1929771,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.5014437,0.5014437,4.006707,0,1.258831,0.5014437,89.88105,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2026356,0.5515881,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.332006,0.332006,0,0,0,0.332006,375.7285,0,0,0,1.247441,0.34948,0.332006,0,0,1.365157,9.396632,0.8979614,0,0.8979614,13.55681,96.83414,0.1873912,0.3652066,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.3914788,0.3914788,0,-1,0,0.3914788,587.5688,1.420928,0,0,2.300207,0.4120829,0.3914788,0,0,0.4671959,10.2048,0.4671959,0,0.4671959,14.00003,100,0.1803327,0.4306267,1.840166,0,12.505
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1803327,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1803327,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.062825,1.062825,0,0,0,1.062825,471.5891,3.893406,0,0,5.012169,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.1803327,1.169108,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,1.931226,1.931226,0,0,0,1.931226,237.4245,2.552335,0,0,4.585204,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.1803327,2.124349,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,1.866332,1.866332,0,-1,0,1.866332,242.7232,2.565461,0,0,4.530021,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.1803327,2.052965,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.4948106,0.4948106,0,-1,0,0.4948106,651.4772,2.702725,0,0,3.223578,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.1803327,0.5442916,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.153383,1.153383,0,-1,0,1.153383,107.3345,0.02389094,0,0,1.237978,1.214087,1.153383,0,0,0,10.62527,0,0,0,14.00003,100,0.1803327,1.268721,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,1.621316,1.621316,0,-1,0,1.621316,56.96487,0,0,0,0.9235804,1.706648,1.621316,0,0,0,10.62527,0,0.7830678,-0.7830678,13.1746,94.10411,0.1803327,1.783447,0.7388644,0,11.54885
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8700753,9.842206,0,0,0,13.1746,94.10411,0.1803327,0,0,0,9.842206
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.4976853,0.4976853,0,-1,0,0.4976853,0,0,1.110223E-16,0,0,0.5238793,0.4976853,0,0,0.8700753,9.842206,0,0.5238793,-0.5238793,12.62239,90.15971,0.1803327,0.5474539,0,0,9.842206
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.31055,1.31055,0,-1,0,1.31055,0,0,0,0,0,1.379527,1.31055,0,0,1.452163,9.318327,0,1.379527,-1.379527,11.16824,79.77296,0.1803327,1.441605,0,0,9.318327
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.984971,7.9388,0,0,0,11.16824,79.77296,0.1803327,0,0,0,7.9388
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.984971,7.9388,0,0,0,11.16824,79.77296,0.1803327,0,0,0,7.9388
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,2.984971,7.9388,0,0.4036691,-0.4036691,10.74273,76.73364,0.1803327,0.4218343,0,0,7.9388
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.433492,7.535131,0,0.492382,-0.492382,10.22371,73.02639,0.1803327,0.5145392,0,0,7.535131
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,3.980583,7.042749,0,0.05251605,-0.05251605,10.16836,72.63099,0.1803327,0.05487928,0,0,7.042749
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.038934,6.990233,0,0.1305731,-0.1305731,10.03072,71.64787,0.1803327,0.1364489,0,0,6.990233
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.6753006,0.6753006,0,-1,0,0.6753006,0,0,0,0,0,0.7108427,0.6753006,0,0,4.184016,6.85966,0,0.7108427,-0.7108427,9.281428,66.29578,0.1803327,0.7428307,0,0,6.85966
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4679325,0.4679325,0,-1,0,0.4679325,0,0,5.551115E-17,0,0,0.4925605,0.4679325,0,0,4.973841,6.148818,0,0.4925605,-0.4925605,8.762224,62.58719,0.1803327,0.5147257,0,0,6.148818
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.7088265,0.7088265,0,0,0,0.7088265,0,0,0,0,0,0.7461331,0.7088265,0,0,5.521131,5.656257,0,0.7461331,-0.7461331,7.97573,56.96939,0.1803327,0.7797091,0,0,5.656257
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2745201,0.2745201,0,0,0,0.2745201,0,0,0,0,0,0.2889685,0.2745201,0,0,6.350167,4.910124,0,0.2889685,-0.2889685,7.671131,54.79368,0.1803327,0.3019721,0,0,4.910124
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,6.671243,4.621155,0.9791952,0,0.9791952,8.600077,61.429,0.1671378,0,0.7833562,0,5.60035
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.067275,1.067275,0,0,0,1.067275,189.9317,0,0,0,2.027093,1.123447,1.067275,0,0,5.692048,5.502431,0.9036461,0,0.9036461,9.457351,67.55238,0.1565658,1.174002,1.621675,0,7.529524
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,1.42651,1.42651,0,-1,0,1.42651,209.3473,0,0,0,2.98636,1.501589,1.42651,0,0,4.788402,6.315712,1.48477,0,1.48477,10.86593,77.61362,0.1418258,1.569161,2.389088,0,9.302073
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,0.9565639,0.9565639,0,0,0,0.9565639,446.8106,0,0,0,4.274028,1.006909,0.9565639,0,0,3.303632,7.652006,3.267119,0,3.267119,13.96539,99.75258,0.1174871,1.05222,3.419223,0,11.92603
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,2.730782,2.730782,0,0,0,2.730782,186.6535,2.186079,0,0,5.097099,2.874507,2.730782,0,0,0.03651243,10.59241,0.03651243,0,0.03651243,14.00003,100,0.1172622,3.00386,4.077679,0,15.68951
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.5849531,0.5849531,0,0,0,0.5849531,917.1348,4.749068,0,0,5.364808,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.1172622,0.6434484,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,0.9605393,0.9605393,0,0,0,0.9605393,544.0079,4.214315,0,0,5.225409,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.1172622,1.056593,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.6075569,0.6075569,0,-1,0,0.6075569,760.2502,3.979419,0,0,4.618952,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.1172622,0.6683125,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,1.681938,1.681938,0,-1,0,1.681938,205.7808,1.690645,0,0,3.461106,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.1172622,1.850132,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,1.425033,1.425033,0,-1,0,1.425033,163.0371,0.8232979,0,0,2.323333,1.500035,1.425033,0,0,0,10.62527,0,0,0,14.00003,100,0.1172622,1.567536,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,3.415438,3.33,0,-1,0,3.33,31.77161,0,0.08543775,0.4269815,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.1172622,3.756982,0.8463957,0,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.970012,1.970012,0,-1,0,1.970012,0,0,4.440892E-16,0,0,2.073697,1.970012,0,0,2.719187,8.178005,0,2.073697,-2.073697,9.234511,65.96066,0.1172622,2.167013,0,0,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.023295,6.104309,0,0,0,9.234511,65.96066,0.1172622,0,0,0,6.104309
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.934575,1.934575,0,-1,0,1.934575,0,0,0,0,0,2.036394,1.934575,0,0,5.023295,6.104309,0,2.036394,-2.036394,7.087964,50.62821,0.1172622,2.128032,0,0,6.104309
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,7.285955,4.067914,0,2.245997,-2.245997,4.720475,33.71761,0.1172622,2.347067,0,0,4.067914
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.781508,1.821917,0,0.7956708,-0.7956708,3.881764,27.72683,0.1172622,0.831476,0,0,1.821917
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,10.66559,1.026246,0,0.5182335,-0.5182335,3.335498,23.82494,0.1172622,0.541554,0,0,1.026246
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,11.2414,0.5080127,0,0.1913063,-0.1913063,3.133843,22.38455,0.1172622,0.1999151,0,0,0.5080127
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.6777162,0.300871,0,-1,0,0.300871,0,0,0.3768451,0.4446168,0,0.3167064,0.300871,0,0,11.45396,0.3167064,0,0.3167064,-0.3167064,2.800006,20,0.1172622,0.7454878,0,0,0.3167064
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172622,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1203935,0,0,-1,0,0,0,0,0.1203935,0.1324328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172622,0.1324328,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.004432715,0,0,-1,0,0,0,0,0.004432715,0.004875987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172622,0.004875987,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.274314,0.274314,3.779577,0,1.196825,0.274314,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1340812,0.3017454,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487971,0.5116884,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.1539209,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.02438045,0.02438045,0,0,0,0.02438045,3805.559,0,0,0,0.9278123,0.02566363,0.02438045,0,0,1.558062,9.223019,0.9021487,0,0.9021487,13.37777,95.55534,0.1493267,0.02681849,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.249596,0,0,1.905509,0,0,0,0,0.6559131,10.03495,0.6559131,0,0.6559131,14.00003,100,0.1461549,0,1.524408,0,11.94046
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,3.156087,3.156087,1.784755,0,0.652238,3.156087,45.73726,0,0,0,1.443508,1.443508,1.371332,0,0,0,10.62527,0,0,0,14.00003,100,0.1461549,3.471696,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,1.358977,1.358977,0,0,0,1.358977,40.08662,0,0,0,0.5447679,1.430502,1.358977,0,0,0,10.62527,0,0.885734,-0.885734,13.06638,93.33112,0.1461549,1.494874,0.4358144,0,11.17004
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.3541627,0.3541627,0,0,0,0.3541627,404.279,0.07485383,0,0,1.431805,0.3728029,0.3541627,0,0,0.9841488,9.73954,0.9841488,0,0.9841488,14.00003,100,0.1416409,0.389579,1.145444,0,11.17135
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.114921,1.114921,0,0,0,1.114921,224.7457,1.332137,0,0,2.505738,1.173601,1.114921,0,0,0,10.62527,0,0,0,14.00003,100,0.1416409,1.226413,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,1.507584,1.507584,0,-1,0,1.507584,36.72736,0,2.220446E-16,0,0.5536957,1.586931,1.507584,0,0,0,10.62527,0,1.033235,-1.033235,12.9109,92.22055,0.1416409,1.658342,0.4429566,0,11.17897
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.4643389,0.4643389,0,-1,0,0.4643389,142.8325,0,0,0,0.6632267,0.4887778,0.4643389,0,0,1.148039,9.592039,0.1744489,0,0.1744489,13.0764,93.40267,0.1408696,0.5107728,0.5305814,0,10.25527
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,0.9735897,9.749043,0.4227231,0,0.4227231,13.47743,96.26717,0.1390352,0,0.3381785,0,10.17177
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.4215999,0.4215999,0,-1,0,0.4215999,58.81095,0,0,0,0.2479469,0.4437894,0.4215999,0,0,0.5508665,10.12949,0,0.1958425,-0.1958425,13.27099,94.79263,0.1390352,0.4637599,0.1983575,0,10.37744
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.513562,2.513562,0,-1,0,2.513562,0,0,0,0,0,2.645854,2.513562,0,0,0.7684693,9.933652,0,2.645854,-2.645854,10.48202,74.87141,0.1390352,2.764918,0,0,9.933652
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.549175,1.549175,0,-1,0,1.549175,0,0,2.220446E-16,0,0,1.630711,1.549175,0,0,3.708308,7.287797,0,1.630711,-1.630711,8.763099,62.59343,0.1390352,1.704093,0,0,7.287797
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.3666955,0.3666955,0,-1,0,0.3666955,0,0,0,0,0,0.3859952,0.3666955,0,0,5.520208,5.657086,0,0.3859952,-0.3859952,8.356224,59.68719,0.1390352,0.403365,0,0,5.657086
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,5.949092,5.271091,0,1.919143,-1.919143,6.333269,45.23755,0.1390352,2.005505,0,0,5.271091
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,8.081473,3.351948,0,0.4198964,-0.4198964,5.890659,42.07605,0.1390352,0.4387918,0,0,3.351948
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3994881,0.3994881,0,-1,0,0.3994881,0,0,5.551115E-17,0,0,0.4205138,0.3994881,0,0,8.548025,2.932051,0,0.4205138,-0.4205138,5.447399,38.90991,0.1390352,0.4394369,0,0,2.932051
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.04037926,0.04037926,0,-1,0,0.04037926,0,0,0,0,0,0.04250449,0.04037926,0,0,9.015263,2.511538,0,0.04250449,-0.04250449,5.402595,38.58989,0.1390352,0.04441719,0,0,2.511538
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.2995524,0.2995524,0,-1,0,0.2995524,0,0,0,0,0,0.3153183,0.2995524,0,0,9.06249,2.469033,0,0.3153183,-0.3153183,5.07022,36.21579,0.1390352,0.3295076,0,0,2.469033
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1973021,0.1973021,0,-1,0,0.1973021,0,0,2.775558E-17,0,0,0.2076865,0.1973021,0,0,9.412844,2.153715,0,0.2076865,-0.2076865,4.8513,34.65207,0.1390352,0.2170323,0,0,2.153715
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.7791618,0.7791618,0,-1,0,0.7791618,0,0,1.110223E-16,0,0,0.8201703,0.7791618,0,0,9.643606,1.946028,0,0.8201703,-0.8201703,3.986764,28.47683,0.1390352,0.857078,0,0,1.946028
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1204163,0.1204163,0,-1,0,0.1204163,0,0,1.387779E-17,0,0,0.126754,0.1204163,0,0,10.55491,1.125858,0,0.126754,-0.126754,3.853154,27.52247,0.1390352,0.1324579,0,0,1.125858
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.6775785,0.6775785,0,0,0,0.6775785,0,0,1.110223E-16,0,0,0.7132406,0.6775785,0,0,10.69574,0.9991041,0,0.7132406,-0.7132406,3.101332,22.15233,0.1390352,0.7453364,0,0,0.9991041
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1298724,0.1298724,0,0,0,0.1298724,0,0,2.775558E-17,0,0,0.1367078,0.1298724,0,0,11.48823,0.2858635,0,0.1367078,-0.1367078,2.95723,21.12303,0.1390352,0.1428596,0,0,0.2858635
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,11.64013,0.1491558,0.3833248,0,0.3833248,3.320884,23.72055,0.1374126,0,0.3066598,0,0.5324805
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.004855,1.004855,4.510118,0,1.396262,1.004855,83.0701,4.440892E-16,0,0,0.8347338,0,0,3.505263,3.33,11.25681,0.4941481,4.164734,0,4.164734,7.271897,51.94202,0.1486695,1.10534,0.6677871,5,1.328882
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,0.9320771,0.9320771,0,-1,0,0.9320771,99.45557,0,0,0,0.9270027,0.9811338,0.9320771,0,0,7.092073,4.242409,0,0.05413113,-0.05413113,7.214838,51.53445,0.1486695,1.025285,0.7416022,0,5.169411
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.6468992,0.6468992,0,0,0,0.6468992,226.6499,0,0,0,1.466196,0.6809465,0.6468992,0,0,7.152219,4.188277,0.7852499,0,0.7852499,7.959791,56.85554,0.1455806,0.711589,1.172957,0,5.654474
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.1462025,0.1462025,0,0,0,0.1462025,882.736,0,0,0,1.290582,0.1538974,0.1462025,0,0,6.366969,4.895002,1.136685,0,1.136685,9.038145,64.55805,0.1413301,0.1608227,1.032466,0,6.185585
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,5.230284,5.918018,2.080709,0,2.080709,11.01208,78.65755,0.13416,0,1.664567,0,7.998727
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,2.207675,2.207675,0,0,0,2.207675,18.16361,0,4.440892E-16,0,0.4009935,2.323869,2.207675,0,0,3.149576,7.790656,0,1.922875,-1.922875,8.985189,64.1798,0.13416,2.428443,0.3207948,0,8.191649
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,5.286104,5.867781,1.314253,0,1.314253,10.232,73.08557,0.1299943,0,1.051403,0,7.182034
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,2.886638,2.886638,0,-1,0,2.886638,47.96928,0,4.440892E-16,0,1.3847,3.038566,2.886638,0,0,3.97185,7.050609,0,1.653867,-1.653867,8.488671,60.63325,0.1299943,3.175302,1.10776,0,8.435308
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,5.80948,5.396742,1.032542,0,1.032542,9.468227,67.63006,0.1268986,0,0.8260338,0,6.429285
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,0.8330857,0.8330857,0,-1,0,0.8330857,48.71294,0,1.110223E-16,0,0.4058206,0.8769323,0.8330857,0,0,4.776937,6.32603,0,0.4711117,-0.4711117,8.971632,64.08295,0.1268986,0.9163943,0.3246565,0,6.731851
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1264435,0.1264435,0,-1,0,0.1264435,0,0,0,0,0,0.1330984,0.1264435,0,0,5.300395,5.854918,0,0.1330984,-0.1330984,8.831334,63.08083,0.1268986,0.1390878,0,0,5.854918
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.968116,0.968116,0,-1,0,0.968116,0,0,1.110223E-16,0,0,1.01907,0.968116,0,0,5.448282,5.72182,0,1.01907,-1.01907,7.75714,55.40803,0.1268986,1.064928,0,0,5.72182
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.8070145,0.8070145,0,-1,0,0.8070145,0,0,1.110223E-16,0,0,0.849489,0.8070145,0,0,6.580582,4.702751,0,0.849489,-0.849489,6.8617,49.01205,0.1268986,0.8877159,0,0,4.702751
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.524458,3.853262,0,0,0,6.8617,49.01205,0.1268986,0,0,0,3.853262
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,7.524458,3.853262,0,0.2718852,-0.2718852,6.575108,46.96496,0.1268986,0.2841201,0,0,3.853262
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,7.826553,3.581377,0,0.3633837,-0.3633837,6.192068,44.22897,0.1268986,0.3797359,0,0,3.581377
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,8.230312,3.217993,0,0.5216188,-0.5216188,5.642233,40.30159,0.1268986,0.5450916,0,0,3.217993
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,8.809889,2.696374,0,0.2708192,-0.2708192,5.356765,38.26253,0.1268986,0.2830061,0,0,2.696374
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,9.110799,2.425555,0,0.3972478,-0.3972478,4.938029,35.27156,0.1268986,0.4151239,0,0,2.425555
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02932864,0.02932864,0,-1,0,0.02932864,0,0,3.469447E-18,0,0,0.03087225,0.02932864,0,0,9.552186,2.028307,0,0.03087225,-0.03087225,4.905487,35.03912,0.1268986,0.0322615,0,0,2.028307
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.7981719,0.7981719,0,-1,0,0.7981719,0,0,1.110223E-16,0,0,0.840181,0.7981719,0,0,9.586488,1.997435,0,0.840181,-0.840181,4.019858,28.71321,0.1268986,0.8779891,0,0,1.997435
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.5635405,0.5635405,0,0,0,0.5635405,0,0,0,0,0,0.5932004,0.5635405,0,0,10.52002,1.157254,0,0.5932004,-0.5932004,3.39457,24.24688,0.1268986,0.6198945,0,0,1.157254
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4864012,0.4864012,0,0,0,0.4864012,0,0,5.551115E-17,0,0,0.5120013,0.4864012,0,0,11.17913,0.5640534,0,0.5120013,-0.5120013,2.854873,20.39191,0.1268986,0.5350413,0,0,0.5640534
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.1822086,0.1822086,0,0,0,0.1822086,447.3297,0,0,0,0.8150733,0.1917986,0.1822086,0,0,11.74802,0.05205209,0.6232747,0,0.6232747,3.446164,24.61541,0.1251003,0.2004295,0.6520586,0,0.8671253
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,0,0,0,2.264351,0,0,0,0,11.12475,0.6129993,2.264351,0,2.264351,5.594316,39.95932,0.1189751,0,1.811481,0,2.877351
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,0,0,0,3.602246,0,0,0,0,8.860398,2.650916,3.602246,0,3.602246,9.011706,64.36921,0.1103777,0,2.881797,0,6.253162
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,0.9548366,0.9548366,0,0,0,0.9548366,443.0272,0,0,0,4.230186,1.005091,0.9548366,0,0,5.258152,5.892937,3.225095,0,3.225095,12.0713,86.2234,0.1036705,1.05032,3.384149,0,10.12312
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,2.52643,0,0,4.559488,0,0,0,0,2.033057,8.795523,2.033057,0,2.033057,14.00003,100,0.09984578,0,3.64759,0,13.35501
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09984578,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,1.370389,1.370389,0,0,0,1.370389,366.3387,3.57775,0,0,5.020266,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.09984578,1.507428,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.2412775,0.2412775,0,-1,0,0.2412775,1831.659,4.165404,0,0,4.41938,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.09984578,0.2654052,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,2.003842,2.003842,0,-1,0,2.003842,185.9707,1.617252,0,0,3.726559,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.09984578,2.204226,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.6016508,0.6016508,0,-1,0,0.6016508,447.4406,2.058713,0,0,2.69203,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.09984578,0.6618158,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.102164,1.102164,0,-1,0,1.102164,102.5102,2.220446E-16,0,0,1.129831,1.160172,1.102164,0,0,0,10.62527,0,0.03034163,-0.03034163,13.96805,99.77155,0.09984578,1.21238,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03371292,10.59493,0,0,0,13.96805,99.77155,0.09984578,0,0,0,10.59493
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.264212,1.264212,0,-1,0,1.264212,0,0,0,0,0,1.33075,1.264212,0,0,0.03371292,10.59493,0,1.33075,-1.33075,12.56531,89.75204,0.09984578,1.390634,0,0,10.59493
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1333429,0.1333429,0,-1,0,0.1333429,0,0,2.775558E-17,0,0,0.140361,0.1333429,0,0,1.512324,9.264183,0,0.140361,-0.140361,12.41736,88.69524,0.09984578,0.1466772,0,0,9.264183
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.668281,9.123821,0,0,0,12.41736,88.69524,0.09984578,0,0,0,9.123821
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,1.668281,9.123821,0,0.4335485,-0.4335485,11.96036,85.43095,0.09984578,0.4530582,0,0,9.123821
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.150001,8.690273,0,0.1422778,-0.1422778,11.81038,84.35972,0.09984578,0.1486803,0,0,8.690273
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.308088,8.547996,0,0.1230453,-0.1230453,11.68068,83.43328,0.09984578,0.1285823,0,0,8.547996
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,2.444804,8.42495,0,0.2764555,-0.2764555,11.38927,81.35179,0.09984578,0.288896,0,0,8.42495
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,2.751977,8.148495,0,0.725063,-0.725063,10.62499,75.89263,0.09984578,0.7576909,0,0,8.148495
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1251286,0.1251286,0,-1,0,0.1251286,0,0,0,0,0,0.1317144,0.1251286,0,0,3.557603,7.423431,0,0.1317144,-0.1317144,10.48615,74.90092,0.09984578,0.1376415,0,0,7.423431
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.3029847,0.3029847,0,-1,0,0.3029847,0,0,5.551115E-17,0,0,0.3189313,0.3029847,0,0,3.703952,7.291717,0,0.3189313,-0.3189313,10.14997,72.49962,0.09984578,0.3332832,0,0,7.291717
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.3373569,0.3373569,0,0,0,0.3373569,0,0,5.551115E-17,0,0,0.3551125,0.3373569,0,0,4.05832,6.972786,0,0.3551125,-0.3551125,9.775646,69.8259,0.09984578,0.3710926,0,0,6.972786
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.45289,6.617673,0,0,0,9.775646,69.8259,0.09984578,0,0,0,6.617673
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,4.45289,6.617673,0.6219883,0,0.6219883,10.36572,74.04068,0.09873142,0,0.4975906,0,7.239662
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.5132135,0.5132135,0,0,0,0.5132135,296.4209,0,0,0,1.521272,0.5402247,0.5132135,0,0,3.830901,7.177463,0.9810472,0,0.9810472,11.29642,80.68855,0.09702343,0.5645348,1.217017,0,8.698734
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.4467324,0.4467324,0,-1,0,0.4467324,631.947,0,0,0,2.823112,0.4702446,0.4467324,0,0,2.849854,8.060406,2.352867,0,2.352867,13.52854,96.63227,0.09315836,0.4914056,2.258489,0,10.88352
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,2.217995,2.217995,0,0,0,2.217995,186.1809,1.297764,0,0,4.129483,2.334731,2.217995,0,0,0.4969872,10.17799,0.4969872,0,0.4969872,14.00003,100,0.09238103,2.439794,3.303586,0,14.30747
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.1411842,0.1411842,0,0,0,0.1411842,2756.395,3.742979,0,0,3.891594,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.09238103,0.1553026,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09238103,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09238103,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.3319468,0.3319468,0,-1,0,0.3319468,1286.416,3.9208,0,0,4.270218,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.09238103,0.3651415,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.03461036,0.03461036,0,-1,0,0.03461036,10280.6,3.52172,0,0,3.558152,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.09238103,0.0380714,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,2.15635,2.15635,0,-1,0,2.15635,117.3278,0.2601564,0,0,2.529999,2.269843,2.15635,0,0,0,10.62527,0,0,0,14.00003,100,0.09238103,2.371985,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.29532,0.29532,0,-1,0,0.29532,403.0989,0.8795686,0,0,1.190432,0.3108631,0.29532,0,0,0,10.62527,0,0,0,14.00003,100,0.09238103,0.324852,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09238103,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.083826,1.083826,0,-1,0,1.083826,0,0,0,0,0,1.14087,1.083826,0,0,0,10.62527,0,1.14087,-1.14087,12.79745,91.41014,0.09238103,1.192209,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.050874,1.050874,0,-1,0,1.050874,0,0,2.220446E-16,0,0,1.106183,1.050874,0,0,1.267633,9.484405,0,1.106183,-1.106183,11.63143,83.08145,0.09238103,1.155961,0,0,9.484405
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496726,8.378222,0,0,0,11.63143,83.08145,0.09238103,0,0,0,8.378222
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,2.496726,8.378222,0,0.1699043,-0.1699043,11.45233,81.8022,0.09238103,0.17755,0,0,8.378222
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,2.685508,8.208317,0,0.05650189,-0.05650189,11.39277,81.37679,0.09238103,0.05904448,0,0,8.208317
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,2.748288,8.151815,0,0.1995555,-0.1995555,11.18242,79.87429,0.09238103,0.2085355,0,0,8.151815
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,2.970016,7.95226,0,0.4883784,-0.4883784,10.66763,76.19718,0.09238103,0.5103554,0,0,7.95226
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,3.512659,7.463881,0,0.2176894,-0.2176894,10.43816,74.55815,0.09238103,0.2274854,0,0,7.463881
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1575054,0.1575054,0,-1,0,0.1575054,0,0,2.775558E-17,0,0,0.1657951,0.1575054,0,0,3.754536,7.246192,0,0.1657951,-0.1657951,10.2634,73.30984,0.09238103,0.1732559,0,0,7.246192
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.4404371,0.4404371,0,-1,0,0.4404371,0,0,5.551115E-17,0,0,0.463618,0.4404371,0,0,3.938753,7.080397,0,0.463618,-0.463618,9.774703,69.81917,0.09238103,0.4844808,0,0,7.080397
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.453884,6.616779,0,0,0,9.774703,69.81917,0.09238103,0,0,0,6.616779
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3770292,0.3770292,0,0,0,0.3770292,0,0,5.551115E-17,0,0,0.3968729,0.3770292,0,0,4.453884,6.616779,0,0.3968729,-0.3968729,9.356362,66.83102,0.09238103,0.4147322,0,0,6.616779
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.3378634,0.3378634,0,0,0,0.3378634,293.0842,0,0,0,0.9902241,0.3556456,0.3378634,0,0,4.894854,6.219906,0.6345784,0,0.6345784,9.958376,71.13112,0.09140714,0.3716497,0.7921792,0,7.21013
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.040301,1.040301,0,0,0,1.040301,193.33,0,0,0,2.011214,1.095054,1.040301,0,0,4.260275,6.791027,0.9161606,0,0.9161606,10.82752,77.33929,0.09003679,1.144331,1.608971,0,8.802241
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.097732,1.097732,0,-1,0,1.097732,231.3738,0,0,0,2.539863,1.155507,1.097732,0,0,3.344115,7.615571,1.384356,0,1.384356,12.14084,86.7201,0.08804234,1.207505,2.03189,0,10.15543
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,2.311182,2.311182,0,0,0,2.311182,153.7168,0,0,0,3.552675,2.432823,2.311182,0,0,1.959759,8.861491,1.119852,0,1.119852,13.20322,94.30855,0.08649249,2.5423,2.84214,0,12.41417
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,2.572555,2.572555,0,0,0,2.572555,150.1972,0.3160472,0,0,3.863906,2.707952,2.572555,0,0,0.8399062,9.869359,0.8399062,0,0.8399062,14.00003,100,0.08536541,2.82981,3.091125,0,13.73326
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.039685,0.039685,0,0,0,0.039685,11646.69,4.580215,0,0,4.621989,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.08536541,0.0436535,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,2.012757,2.012757,0,0,0,2.012757,234.4215,2.599643,0,0,4.718334,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.08536541,2.214033,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,1.571551,1.571551,0,-1,0,1.571551,271.29,2.609196,0,0,4.26346,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.08536541,1.728706,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.035286,1.035286,0,-1,0,1.035286,311.922,2.139511,0,0,3.229286,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.08536541,1.138815,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,1.894698,1.894698,0,-1,0,1.894698,111.4559,0.1173336,0,0,2.111752,1.994419,1.894698,0,0,0,10.62527,0,0,0,14.00003,100,0.08536541,2.084167,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.237673,1.237673,0,-1,0,1.237673,86.20567,0,0,0,1.066944,1.302814,1.237673,0,0,0,10.62527,0,0.2358695,-0.2358695,13.7514,98.22409,0.08536541,1.36144,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.74771,1.74771,0,-1,0,1.74771,0,0,2.220446E-16,0,0,1.839695,1.74771,0,0,0.2620772,10.3894,0,1.839695,-1.839695,11.81219,84.37262,0.08536541,1.922481,0,0,10.3894
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,3.389968,3.33,0,-1,0,3.33,0,0,0.05996799,0.3989648,0,3.505263,3.33,0,0,2.306183,8.549709,0,3.505263,-3.505263,8.117319,57.98074,0.08536541,3.728965,0,0,8.549709
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.943276,2.943276,0,-1,0,2.943276,0,0,4.440892E-16,0,0,3.098186,2.943276,0,0,6.20092,5.044446,0,3.098186,-3.098186,4.851545,34.65382,0.08536541,3.237604,0,0,5.044446
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.689748,1.689748,0,-1,0,1.689748,0,0,2.220446E-16,0.00977485,0,1.778682,1.689748,0,0,9.643348,1.946261,0,1.778682,-1.778682,2.976649,21.26174,0.08536541,1.858723,0,0,1.946261
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.5075313,0.1591999,0,-1,0,0.1591999,0,0,0.3483314,0.3990845,0,0.1675789,0.1591999,0,0,11.61966,0.1675789,0,0.1675789,-0.1675789,2.800006,20,0.08536541,0.5582844,0,0,0.1675789
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08536541,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08536541,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08536541,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08536541,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.4464478,0,0,-1,0,0,0,0,0.4464478,0.4910925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08536541,0.4910925,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.5640439,0,0,-1,0,0,0,0,0.5640439,0.6204482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08536541,0.6204482,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08536541,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09326819,0.4926805,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,1.65962,1.65962,4.936581,0,1.512687,1.65962,38.33994,0,0,0,0.6362973,0,0,3.276961,3.113113,8.475861,2.997,3.74941,0,3.74941,9.516124,67.97218,0.1040121,1.825582,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,1.471453,1.471453,4.447055,0,1.379046,1.471453,108.3444,-4.440892E-16,0,0,1.594237,0,0,2.975602,2.826822,4.72645,6.371469,4.421059,0,4.421059,13.71031,97.93058,0.1107257,1.618599,1.27539,5,7.965706
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,1.671932,1.671932,0,-1,0,1.671932,156.0374,0.5435205,0,0,2.60884,1.759928,1.671932,0,0,0.3053907,10.35042,0.3053907,0,0.3053907,14.00003,100,0.1102823,1.839125,2.087072,0,12.95926
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.4251428,0.4251428,0,0,0,0.4251428,962.8448,3.645947,0,0,4.093465,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.1102823,0.4676571,3.274772,0,14.71874
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.6303326,0.6303326,0,0,0,0.6303326,700.131,3.749646,0,0,4.413154,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.1102823,0.6933659,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,2.594985,2.594985,0,0,0,2.594985,198.6431,2.423194,0,0,5.154757,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.1102823,2.854483,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,0.862824,0.862824,0,0,0,0.862824,605.4312,4.315569,0,0,5.223805,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.1102823,0.9491063,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,0.7328123,0.7328123,0,-1,0,0.7328123,604.9553,3.661805,0,0,4.433187,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.1102823,0.8060935,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,2.435079,2.435079,0,-1,0,2.435079,143.5379,0.9320198,0,0,3.495261,2.563241,2.435079,0,0,0,10.62527,0,0,0,14.00003,100,0.1102823,2.678587,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,2.317662,2.317662,0,-1,0,2.317662,99.98379,0,0,0,2.317286,2.439644,2.317662,0,0,0,10.62527,0,0.122358,-0.122358,13.87105,99.07874,0.1102823,2.549428,1.853829,0,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.5817525,0.5817525,0,-1,0,0.5817525,197.4498,0.400345,0,0,1.148669,0.612371,0.5817525,0,0,0.1359534,10.50292,0.1359534,0,0.1359534,14.00003,100,0.110086,0.6399277,0.9189355,0,11.65159
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.989851,3.33,0,-1,0,3.33,0,0,0.6598507,1.058836,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.110086,4.388836,0,0,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,4.540086,3.33,0,-1,0,3.33,0,0,1.210086,1.664094,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.110086,4.994094,0,0,7.120011
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.897274,3.33,0,-1,0,3.33,0,0,0.5672735,0.9570009,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.110086,4.287001,0,0,3.614748
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.110086,0,0,0,0.1094847
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.4103834,0.1040105,0,-1,0,0.1040105,0,0,0.3063729,0.3474113,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.110086,0.4514218,0,0,0.1094847
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110086,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110086,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110086,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110086,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2552804,0,0,-1,0,0,0,0,0.2552804,0.2808085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110086,0.2808085,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1250699,0,0,-1,0,0,0,0,0.1250699,0.1375769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110086,0.1375769,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1149249,0.2476098,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1193755,0.2475305,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.1214954,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.061741,1.061741,0,0,0,1.061741,179.358,0,0,0,1.904317,1.117622,1.061741,0,0,0.9644284,9.757289,0.7866951,0,0.7866951,13.83142,98.79562,0.1204096,1.167915,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.6655961,0.6655961,0,-1,0,0.6655961,445.1619,2.08462,0,0,2.96298,0.7006275,0.6655961,0,0,0.1777333,10.46531,0.1777333,0,0.1777333,14.00003,100,0.120167,0.7321557,2.370384,0,13.42829
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,1.669083,1.669083,0,0,0,1.669083,255.2758,2.503836,0,0,4.260766,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.120167,1.835991,3.408613,0,14.88604
