Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.6600347,0.6600347,0,0,0,0.6600347,92.71202,0,0,0,0.6119314,0.6947733,0.6600347,0,0,8.81891,2.688255,0,0.08284186,-0.08284186,5.546352,39.61672,0.140889,0.7260381,0.4895451,0,3.300187
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,8.910956,2.605413,2.749408,0,2.749408,8.15467,58.24752,0.139532,0,2.199526,0,5.354821
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,6.161549,5.079881,2.780868,0,2.780868,10.79283,77.09151,0.1381857,0,2.224694,0,7.860749
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.559824,0.559824,0,0,0,0.559824,531.833,0,0,0,2.977329,0.5892885,0.559824,0,0,3.380681,7.582662,2.388041,0,2.388041,13.05833,93.27357,0.1370502,0.6158065,2.381863,0,10.55999
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,1.308683,0,0,2.301323,0,0,0,0,0.99264,9.731898,0.99264,0,0.99264,14.00003,100,0.1365836,0,1.841058,0,12.03322
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.09705152,0.09705152,0,0,0,0.09705152,2957.715,2.768348,0,0,2.870507,0.1021595,0.09705152,0,0,0,10.62527,0,0,0,14.00003,100,0.1365836,0.1067567,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.6329663,0.6329663,0,-1,0,0.6329663,337.9483,1.472819,0,0,2.139099,0.6662803,0.6329663,0,0,0,10.62527,0,0,0,14.00003,100,0.1365836,0.6962629,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,2.379966,2.379966,0,-1,0,2.379966,96.00162,0,0,0,2.284806,2.505228,2.379966,0,0,0,10.62527,0,0.2204216,-0.2204216,13.76768,98.3404,0.1365836,2.617963,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,0.9690331,0.9690331,0,-1,0,0.9690331,93.72424,0,0,0,0.9082189,1.020035,0.9690331,0,0,0.2449129,10.40485,0,0.1118159,-0.1118159,13.64982,97.49851,0.1365836,1.065936,0.7265751,0,11.31307
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,1.650192,1.650192,0,-1,0,1.650192,40.69421,0,0,0,0.6715328,1.737045,1.650192,0,0,0.3691528,10.29304,0,1.065512,-1.065512,12.52667,89.47604,0.1365836,1.815212,0.5372262,0,10.96457
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,2.527624,2.527624,0,-1,0,2.527624,25.01921,0,4.440892E-16,0,0.6323915,2.660656,2.527624,0,0,1.553055,9.227525,0,2.028265,-2.028265,10.38869,74.2048,0.1365836,2.780386,0.5059132,0,9.859917
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.702241,1.702241,0,-1,0,1.702241,0,0,2.220446E-16,0,0,1.791833,1.702241,0,0,3.806683,7.19926,0,1.791833,-1.791833,8.499934,60.71369,0.1365836,1.872466,0,0,7.19926
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,5.797608,5.407427,0,0.5665131,-0.5665131,7.902777,56.44829,0.1365836,0.5920062,0,0,5.407427
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,6.427067,4.840914,0,1.853648,-1.853648,5.94886,42.49177,0.1365836,1.937062,0,0,4.840914
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.5176744,0.5176744,0,-1,0,0.5176744,0,0,1.110223E-16,0,0,0.5449204,0.5176744,0,0,8.486676,2.987265,0,0.5449204,-0.5449204,5.374464,38.38895,0.1365836,0.5694418,0,0,2.987265
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1354407,0.1354407,0,-1,0,0.1354407,0,0,0,0,0,0.1425691,0.1354407,0,0,9.092143,2.442345,0,0.1425691,-0.1425691,5.224182,37.31551,0.1365836,0.1489848,0,0,2.442345
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.6006563,0.6006563,0,-1,0,0.6006563,0,0,0,0,0,0.6322697,0.6006563,0,0,9.250554,2.299776,0,0.6322697,-0.6322697,4.557712,32.55502,0.1365836,0.6607219,0,0,2.299776
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.4440628,0.4440628,0,-1,0,0.4440628,0,0,0,0,0,0.4674346,0.4440628,0,0,9.953075,1.667506,0,0.4674346,-0.4674346,4.064992,29.0356,0.1365836,0.4884691,0,0,1.667506
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,5.551115E-17,0,0,0.5070392,0.4816872,0,0,10.47245,1.200072,0,0.5070392,-0.5070392,3.530526,25.21799,0.1365836,0.529856,0,0,1.200072
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1114267,0.1114267,0,-1,0,0.1114267,0,0,1.387779E-17,0,0,0.1172912,0.1114267,0,0,11.03582,0.6930324,0,0.1172912,-0.1172912,3.40689,24.33488,0.1365836,0.1225693,0,0,0.6930324
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.6642028,0.5469541,0,-1,0,0.5469541,0,0,0.1172487,0.1836689,0,0.5757412,0.5469541,0,0,11.16615,0.5757412,0,0.5757412,-0.5757412,2.800006,20,0.1365836,0.7306231,0,0,0.5757412
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137877,0.5518455,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1391826,0.5963145,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,2.615951,2.615951,5,0,1.53,2.615951,30.29518,0,0,0,0.792507,0,0,2.384049,2.264847,5.14586,5.994,3.057354,0,3.057354,12.0187,85.84766,0.1409283,2.877546,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,1.61487,1.61487,0,0,0,1.61487,105.6399,0,0,0,1.705946,1.699863,1.61487,0,0,2.088506,8.745619,0.006083162,0,0.006083162,12.02447,85.88889,0.1409254,1.776357,1.364757,0,10.45156
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,1.938166,1.938166,0,-1,0,1.938166,170.6663,0,0,0,3.307796,2.040174,1.938166,0,0,2.082423,8.751093,1.267622,0,1.267622,13.22704,94.47866,0.1403351,2.131982,2.646237,0,12.05889
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.2213518,0.2213518,0,0,0,0.2213518,2049.184,3.488103,0,0,4.535906,0.2330019,0.2213518,0,0,0.8148015,9.891953,0.8148015,0,0.8148015,14.00003,100,0.1399582,0.243487,3.628725,0,14.42786
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399582,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,1.83363,1.83363,0,0,0,1.83363,230.8183,2.302217,0,0,4.232355,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1399582,2.016994,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,1.987322,1.987322,0,0,0,1.987322,194.4387,1.772204,0,0,3.864122,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1399582,2.186054,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399582,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,1.531437,1.531437,0,-1,0,1.531437,226.9007,1.862802,0,0,3.474841,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1399582,1.68458,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,1.75762,1.75762,0,-1,0,1.75762,144.9211,0.6970353,0,0,2.547161,1.850126,1.75762,0,0,0,10.62527,0,0,0,14.00003,100,0.1399582,1.933382,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,3.261927,3.261927,0,-1,0,3.261927,44.59782,0,0,0.2581199,1.454749,3.433608,3.261927,0,0,0,10.62527,0,1.978859,-1.978859,11.91413,85.10074,0.1399582,3.58812,1.163799,0,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,2.707657,2.707657,0,-1,0,2.707657,15.55509,0,0,0,0.4211785,2.850165,2.707657,0,0,2.198732,8.646415,0,2.428987,-2.428987,9.353751,66.81237,0.1399582,2.978422,0.3369428,0,9.067594
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,2.45794,2.45794,0,-1,0,2.45794,0,0,0,0,0,2.587305,2.45794,0,0,4.897606,6.217429,0,2.587305,-2.587305,6.626492,47.33199,0.1399582,2.703733,0,0,6.217429
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,5.947108,3.33,0,-1,0,3.33,0,0,2.617108,3.211818,0,3.505263,3.33,0,0,7.772389,3.630124,0,3.505263,-3.505263,2.93162,20.9401,0.1399582,6.541819,0,0,3.630124
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66713,0.1248607,0,0,0,2.93162,20.9401,0.1399582,0,0,0,0.1248607
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.3029219,0.1186176,0,-1,0,0.1186176,0,0,0.1843042,0.2145964,0,0.1248607,0.1186176,0,0,11.66713,0.1248607,0,0.1248607,-0.1248607,2.800006,20,0.1399582,0.333214,0,0,0.1248607
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399582,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399582,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399582,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399582,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399582,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399582,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416419,1.082195,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426684,0.3838741,0,5,2.997
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,1.70665,1.70665,4.903201,0,1.503574,1.70665,54.64161,0,0,0,0.932541,0,0,3.196551,3.036723,5.14586,5.994,3.969264,0,3.969264,12.88381,92.02704,0.1443938,1.877315,0.7460328,5,6.926541
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.038435,1.038435,0,0,0,1.038435,179.2223,0,0,0,1.861107,1.09309,1.038435,0,0,1.176596,9.566338,0.7680178,0,0.7680178,13.61242,97.23135,0.1440416,1.142279,1.488886,0,11.42745
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,1.709073,1.709073,0,-1,0,1.709073,154.2774,0.4291103,0,0,2.636714,1.799025,1.709073,0,0,0.4085785,10.25755,0.4085785,0,0.4085785,14.00003,100,0.1438549,1.879981,2.109371,0,12.89427
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.5718176,0.5718176,0,0,0,0.5718176,685.7333,3.31923,0,0,3.921143,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1438549,0.6289993,3.136915,0,14.54642
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,1.729758,1.729758,0,0,0,1.729758,182.1194,1.329428,0,0,3.150226,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1438549,1.902734,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.068323,1.068323,0,0,0,1.068323,338.1952,2.488468,0,0,3.613019,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1438549,1.175156,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.682828,0.682828,0,0,0,0.682828,519.6513,2.829558,0,0,3.548325,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1438549,0.7511108,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.02857206,0.02857206,0,-1,0,0.02857206,12277.61,3.477891,0,0,3.507967,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1438549,0.03142927,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,1.831436,1.831436,0,-1,0,1.831436,126.1678,0.382856,0,0,2.310684,1.927828,1.831436,0,0,0,10.62527,0,0,0,14.00003,100,0.1438549,2.01458,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.212625,1.212625,0,-1,0,1.212625,160.9086,0.6747705,0,0,1.951218,1.276447,1.212625,0,0,0,10.62527,0,0,0,14.00003,100,0.1438549,1.333887,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,1.797567,1.797567,0,-1,0,1.797567,60.4446,0,2.220446E-16,0,1.086532,1.892175,1.797567,0,0,0,10.62527,0,0.8056436,-0.8056436,13.15081,93.93414,0.1438549,1.977323,0.8692254,0,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,0.8951595,9.819631,0.2361633,0,0.2361633,13.37485,95.53445,0.1437472,0,0.1889306,0,10.05579
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.993505,2.993505,0,-1,0,2.993505,0,0,4.440892E-16,0,0,3.151058,2.993505,0,0,0.6589962,10.03218,0,3.151058,-3.151058,10.05334,71.80944,0.1437472,3.292856,0,0,10.03218
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,4.160172,6.881119,0,2.589824,-2.589824,7.323427,52.31009,0.1437472,2.706367,0,0,6.881119
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,7.037755,4.291295,0,2.749147,-2.749147,4.425572,31.61117,0.1437472,2.872859,0,0,4.291295
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.8741695,0.8741695,0,-1,0,0.8741695,0,0,1.110223E-16,0,0,0.9201784,0.8741695,0,0,10.09236,1.542148,0,0.9201784,-0.9201784,3.455619,24.68294,0.1437472,0.9615864,0,0,1.542148
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06883391,0.06883391,0,-1,0,0.06883391,0,0,0,0,0,0.07245675,0.06883391,0,0,11.11478,0.6219695,0,0.07245675,-0.07245675,3.379243,24.1374,0.1437472,0.0757173,0,0,0.6219695
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4978707,0.4978707,0,-1,0,0.4978707,0,0,5.551115E-17,0.02562068,0,0.5240744,0.4978707,0,0,11.19529,0.5495127,0,0.5240744,-0.5240744,2.82682,20.19153,0.1437472,0.5476578,0,0,0.5495127
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.087384,0.02416638,0,-1,0,0.02416638,0,0,1.063218,1.171956,0,0.0254383,0.02416638,0,0,11.7776,0.0254383,0,0.0254383,-0.0254383,2.800006,20,0.1437472,1.196123,0,0,0.0254383
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437472,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437472,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4686188,0,0,-1,0,0,0,0,0.4686188,0.5154807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437472,0.5154807,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452061,0.9415861,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462756,0.5219532,0,5,2.997
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,1.783024,1.783024,4.981166,0,1.524858,1.783024,36.12349,0,0,0,0.6440904,0,0,3.198143,3.038235,5.14586,5.994,3.682326,0,3.682326,12.6116,90.08266,0.1480962,1.961326,0.5152723,5,6.638091
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.5228786,0.5228786,0,0,0,0.5228786,310.6706,0,0,0,1.62443,0.5503986,0.5228786,0,0,1.463534,9.308093,1.074032,0,1.074032,13.63051,97.36062,0.1476096,0.5751665,1.299544,0,10.93252
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.373011,0,0,2.762514,0,0,0,0,0.3895026,10.27472,0.3895026,0,0.3895026,14.00003,100,0.1474339,0,2.210011,0,13.03724
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,2.225486,2.225486,0,0,0,2.225486,177.6002,1.60985,0,0,3.952466,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,2.448034,3.161973,0,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,2.364397,2.364397,0,0,0,2.364397,203.2675,2.317212,0,0,4.80605,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,2.600836,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.5839617,0.5839617,0,0,0,0.5839617,854.4673,4.375065,0,0,4.989761,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,0.6423578,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,2.913901,2.913901,0,0,0,2.913901,174.5231,2.018166,0,0,5.085431,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,3.205291,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.404036,1.404036,0,-1,0,1.404036,303.1001,2.777703,0,0,4.255636,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,1.54444,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,0.7619892,0.7619892,0,-1,0,0.7619892,420.0951,2.398986,0,0,3.20108,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,0.8381881,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.06386603,0.06386603,0,-1,0,0.06386603,3827.955,2.377535,0,0,2.444763,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,0.07025264,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.6249316,0.6249316,0,-1,0,0.6249316,214.2791,0.6812754,0,0,1.339098,0.6578228,0.6249316,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,0.6874248,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,3.802891,3.33,0,-1,0,3.33,12.18196,0,0.4728916,0.8531807,0.4056594,3.505263,3.33,0,0,0,10.62527,0,3.099604,-3.099604,10.73276,76.66241,0.1474339,4.183181,0.3245276,0,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.534543,1.534543,0,-1,0,1.534543,0,0,2.220446E-16,0,0,1.615308,1.534543,0,0,3.444004,7.525671,0,1.615308,-1.615308,9.030075,64.5004,0.1474339,1.687997,0,0,7.525671
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.238791,5.910363,0,2.60338,-2.60338,6.285871,44.89899,0.1474339,2.720533,0,0,5.910363
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.131435,3.306982,0,1.095322,-1.095322,5.1313,36.65207,0.1474339,1.144611,0,0,3.306982
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.348459,2.211661,0,0.8645446,-0.8645446,4.21999,30.14273,0.1474339,0.9034492,0,0,2.211661
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.30906,1.347116,0,0.7240426,-0.7240426,3.456783,24.69125,0.1474339,0.7566245,0,0,1.347116
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0.02927332,0,0.594443,0.5647209,0,0,11.11356,0.6230733,0,0.594443,-0.594443,2.830184,20.21556,0.1474339,0.621193,0,0,0.6230733
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.04066613,0.02719877,0,-1,0,0.02719877,0,0,0.01346736,0.01753397,0,0.02863028,0.02719877,0,0,11.77405,0.02863028,0,0.02863028,-0.02863028,2.800006,20,0.1474339,0.04473274,0,0,0.02863028
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474339,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474339,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474339,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474339,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.2254703,0.2254703,3.730733,0,1.18349,0.2254703,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148225,0.2480173,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.148681,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,2.526578,2.526578,5,0,1.53,2.526578,37.16047,0,0,0,0.9388884,0,0,2.473422,2.349751,4.888595,6.225539,3.288639,0,3.288639,12.48218,89.15823,0.1502571,2.779236,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.087051,1.087051,0,-1,0,1.087051,95.76504,0,0,0,1.041015,1.144265,1.087051,0,0,1.599956,9.185314,0,0.1032494,-0.1032494,12.37334,88.38084,0.1502571,1.195757,0.8328121,0,10.22633
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.3393515,0.3393515,0,0,0,0.3393515,355.8585,0,0,0,1.207611,0.3572121,0.3393515,0,0,1.714678,9.082065,0.8503988,0,0.8503988,13.1801,94.14339,0.1498794,0.3732866,0.9660887,0,10.28967
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,2.188151,2.188151,0,0,0,2.188151,91.18029,0,0,0,1.995163,2.303317,2.188151,0,0,0.8642788,9.847424,0,0.3081544,-0.3081544,12.85528,91.82323,0.1498794,2.406966,1.59613,0,11.84259
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,1.914057,1.914057,0,0,0,1.914057,201.3313,0.6321267,0,0,3.853596,2.014797,1.914057,0,0,1.206673,9.539268,1.206673,0,1.206673,14.00003,100,0.1493467,2.105463,3.082877,0,13.39287
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.40472,1.40472,0,0,0,1.40472,177.665,1.017043,0,0,2.495696,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1493467,1.545192,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493467,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,0.7438751,0.7438751,0,-1,0,0.7438751,252.9582,1.098667,0,0,1.881693,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1493467,0.8182627,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,2.567179,2.567179,0,-1,0,2.567179,63.54953,0,4.440892E-16,0,1.63143,2.702293,2.567179,0,0,0,10.62527,0,1.070863,-1.070863,12.87124,91.93724,0.1493467,2.823897,1.305144,0,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.385019,1.385019,0,-1,0,1.385019,72.70808,0,0,0,1.00702,1.457914,1.385019,0,0,1.189848,9.554411,0,0.4508938,-0.4508938,12.39596,88.54236,0.1493467,1.52352,0.8056164,0,10.56143
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,1.690841,9.103518,0.3611135,0,0.3611135,12.73854,90.98937,0.1491881,0,0.2888908,0,9.464631
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,2.247682,2.247682,0,-1,0,2.247682,0,0,4.440892E-16,0,0,2.365981,2.247682,0,0,1.329728,9.428519,0,2.365981,-2.365981,10.24457,73.17538,0.1491881,2.47245,0,0,9.428519
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,3.958596,7.062538,0,2.947318,-2.947318,7.137828,50.98438,0.1491881,3.079947,0,0,7.062538
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.233394,4.11522,0,1.457458,-1.457458,5.601532,40.01086,0.1491881,1.523044,0,0,4.11522
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,8.852792,2.657761,0,0.2962134,-0.2962134,5.289296,37.78061,0.1491881,0.3095431,0,0,2.657761
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181918,2.361548,0,0,0,5.289296,37.78061,0.1491881,0,0,0,2.361548
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181918,2.361548,0,0,0,5.289296,37.78061,0.1491881,0,0,0,2.361548
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.181918,2.361548,0,0.621183,-0.621183,4.634511,33.10358,0.1491881,0.6491363,0,0,2.361548
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,9.872122,1.740365,0,0.059418,-0.059418,4.571879,32.65622,0.1491881,0.06209181,0,0,1.740365
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,9.938142,1.680947,0,0.1337432,-0.1337432,4.430902,31.64923,0.1491881,0.1397616,0,0,1.680947
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1944419,0.1944419,0,-1,0,0.1944419,0,0,2.775558E-17,0,0,0.2046757,0.1944419,0,0,10.08675,1.547204,0,0.2046757,-0.2046757,4.215155,30.10819,0.1491881,0.2138861,0,0,1.547204
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31416,1.342528,0,0,0,4.215155,30.10819,0.1491881,0,0,0,1.342528
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.2160106,0.2160106,0,0,0,0.2160106,0,0,2.775558E-17,0,0,0.2273796,0.2160106,0,0,10.31416,1.342528,0,0.2273796,-0.2273796,3.975475,28.3962,0.1491881,0.2376117,0,0,1.342528
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.026087,1.026087,0,0,0,1.026087,74.56361,0,0,0,0.7650875,1.080091,1.026087,0,0,10.56681,1.115149,0,0.315004,-0.315004,3.643432,26.02446,0.1491881,1.128696,0.61207,0,1.880236
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,2.057607,2.057607,5,0,1.53,2.057607,61.22254,0,0,0,1.259719,0,0,2.942393,2.795273,10.91681,0.8001445,4.054993,0,4.054993,7.490335,53.50229,0.1507365,2.263368,1.007775,5,2.059864
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.013073,1.013073,0,-1,0,1.013073,160.2429,0,0,0,1.623378,1.066393,1.013073,0,0,6.861818,4.449638,0.5569848,0,0.5569848,8.018738,57.27658,0.1504927,1.114381,1.298702,0,6.073016
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.3316664,0.3316664,0,0,0,0.3316664,805.7424,0,0,0,2.672377,0.3491226,0.3316664,0,0,6.304833,4.950924,2.323255,0,2.323255,10.22277,73.01965,0.1494846,0.3648331,2.137902,0,7.623302
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.626465,0.626465,0,0,0,0.626465,508.6144,0,0,0,3.186291,0.6594369,0.626465,0,0,3.981579,7.041853,2.526855,0,2.526855,12.61996,90.14236,0.1484033,0.6891115,2.549033,0,10.22814
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.251466,0.251466,0,0,0,0.251466,1279.478,1.498027,0,0,3.217452,0.2647011,0.251466,0,0,1.454724,9.316023,1.454724,0,1.454724,14.00003,100,0.1477879,0.2766126,2.573961,0,12.53347
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.5912885,0.5912885,0,0,0,0.5912885,508.0491,2.381627,0,0,3.004036,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1477879,0.6504173,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.4270455,0.4270455,0,-1,0,0.4270455,539.842,1.855849,0,0,2.305371,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1477879,0.46975,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477879,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477879,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477879,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477879,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477879,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1477879,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1477879,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1477879,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1477879,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1477879,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1477879,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1477879,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1477879,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1355036,0.1355036,0,-1,0,0.1355036,0,0,2.775558E-17,0,0,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1426354,-0.1426354,11.7729,84.09194,0.1477879,0.149054,0,0,8.655066
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4892361,0.4892361,0,0,0,0.4892361,0,0,0,0,0,0.5149854,0.4892361,0,0,2.347603,8.512431,0,0.5149854,-0.5149854,11.23005,80.21451,0.1477879,0.5381597,0,0,8.512431
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.072899,1.072899,0,0,0,1.072899,0,0,2.220446E-16,0,0,1.129367,1.072899,0,0,2.919809,7.997446,0,1.129367,-1.129367,10.0396,71.71126,0.1477879,1.180189,0,0,7.997446
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.329731,1.329731,0,0,0,1.329731,36.74119,0,2.220446E-16,0,0.488559,1.399717,1.329731,0,0,4.174662,6.868079,0,0.9111578,-0.9111578,9.079151,64.85095,0.1477879,1.462704,0.3908472,0,7.356637
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.385956,1.385956,0,0,0,1.385956,106.1016,0,0,0,1.470522,1.458901,1.385956,0,0,5.187059,5.956921,0.01162045,0,0.01162045,9.090176,64.9297,0.147783,1.524552,1.176417,0,7.427443
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,1.77753,1.77753,0,-1,0,1.77753,122.3187,0,0,0,2.174252,1.871084,1.77753,0,0,5.175439,5.967379,0.3031674,0,0.3031674,9.377786,66.98405,0.1476554,1.955283,1.739401,0,8.141631
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,4.872272,6.24023,2.451167,0,2.451167,11.70317,83.59388,0.1466318,0,1.960934,0,8.691397
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.058686,1.058686,0,0,0,1.058686,404.2356,0.7440755,0,0,4.279587,1.114407,1.058686,0,0,2.421104,8.44628,2.421104,0,2.421104,14.00003,100,0.1456345,1.164555,3.423669,0,12.72587
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456345,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456345,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,3.726097,3.33,0,-1,0,3.33,86.22864,0,0.396097,0.7687067,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1456345,4.098707,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,2.188496,2.188496,0,-1,0,2.188496,136.3394,0,0,0,2.983782,2.30368,2.188496,0,0,0.7042773,9.991425,0.6801021,0,0.6801021,13.97709,99.83618,0.1453568,2.407346,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.6890751,0.6890751,0,-1,0,0.6890751,327.035,1.503999,0,0,2.253517,0.7253422,0.6890751,0,0,0.0241752,10.60352,0.0241752,0,0.0241752,14.00003,100,0.1453469,0.7579826,1.802813,0,12.85703
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,1.776803,1.776803,0,-1,0,1.776803,71.24037,0,0,0,1.265801,1.870319,1.776803,0,0,0,10.62527,0,0.6045181,-0.6045181,13.36281,95.44845,0.1453469,1.954484,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,1.906848,1.906848,0,-1,0,1.906848,7.688389,0,2.220446E-16,0,0.1466059,2.007208,1.906848,0,0,0.6716868,10.02076,0,1.860602,-1.860602,11.40156,81.43957,0.1453469,2.097533,0.1172847,0,10.16736
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.947489,1.947489,0,-1,0,1.947489,0,0,2.220446E-16,0,0,2.049989,1.947489,0,0,2.739023,8.160153,0,2.049989,-2.049989,9.240685,66.00476,0.1453469,2.142238,0,0,8.160153
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.016788,6.110165,0,3.505263,-3.505263,5.545813,39.61287,0.1453469,3.880903,0,0,6.110165
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,5.550336,2.474657,0,-1,0,2.474657,0,0,3.07568,3.630713,0,2.604902,2.474657,0,0,8.911525,2.604902,0,2.604902,-2.604902,2.800006,20,0.1453469,6.10537,0,0,2.604902
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03686055,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.03686055,0.04054661,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1453469,0.04054661,0,0,4.213E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1453469,0,0,0,4.213E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.228505,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.228505,0.2513555,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1453469,0.2513555,0,0,4.213E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02303648,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.02303648,0.02534012,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1453469,0.02534012,0,0,4.213E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1453469,0,0,0,4.213E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1453469,0,0,0,4.213E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1453469,0,0,0,4.213E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.04150866,0.04150866,3.546772,0,1.133269,0.04150866,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1459377,0.04565953,0,5,4.213E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467163,0.3074035,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.1471366,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,3.219563,3.219563,3.411496,0,1.096338,3.219563,41.3872,0,0,0,1.332487,0,0,0.1919333,0.1823366,1.534522,9.244205,1.514823,0,1.514823,13.98134,99.86652,0.1477318,3.541519,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,0.9133925,0.9133925,0,-1,0,0.9133925,164.0032,0.5168287,0,0,1.497993,0.9614658,0.9133925,0,0,0.01969842,10.60755,0.01969842,0,0.01969842,14.00003,100,0.1477239,1.004732,1.198394,0,12.10554
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.3129348,0.3129348,0,0,0,0.3129348,689.4163,1.828019,0,0,2.157424,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1477239,0.3442283,1.725939,0,12.7827
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,1.723181,1.723181,0,0,0,1.723181,232.0834,2.185342,0,0,3.999216,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1477239,1.895499,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.6490319,0.6490319,0,0,0,0.6490319,700.8237,3.865378,0,0,4.54857,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1477239,0.7139351,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,1.874456,1.874456,0,0,0,1.874456,198.5068,1.747811,0,0,3.720922,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1477239,2.061901,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.2703043,0.2703043,0,-1,0,0.2703043,681.8604,1.558567,0,0,1.843098,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1477239,0.2973347,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.312506,0.312506,0,-1,0,0.312506,477.2368,1.16244,0,0,1.491394,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1477239,0.3437566,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.1865065,0.1865065,0,-1,0,0.1865065,578.8121,0.8831996,0,0,1.079522,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1477239,0.2051571,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,1.443767,1.443767,0,-1,0,1.443767,16.00005,0,2.220446E-16,0,0.2310034,1.519755,1.443767,0,0,0,10.62527,0,1.288751,-1.288751,12.64156,90.29671,0.1477239,1.588144,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,4.540831,3.33,0,-1,0,3.33,3.060191,0,1.210831,1.664914,0.1019044,3.505263,3.33,0,0,1.431946,9.336523,0,3.403359,-3.403359,9.05411,64.67208,0.1477239,4.994914,0.0815235,0,9.438427
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,3.318439,3.318439,0,-1,0,3.318439,0,0,4.440892E-16,0.320283,0,3.493094,3.318439,0,0,5.213456,5.933164,0,3.493094,-3.493094,5.372066,38.37182,0.1477239,3.650283,0,0,5.933164
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,4.135997,2.318067,0,-1,0,2.318067,0,0,1.81793,2.23153,0,2.44007,2.318067,0,0,9.094671,2.44007,0,2.44007,-2.44007,2.800006,20,0.1477239,4.549597,0,0,2.44007
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477239,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477239,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477239,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477239,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477239,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477239,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477239,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1103945,0,0,-1,0,0,0,0,0.1103945,0.1214339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477239,0.1214339,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486255,0.5187485,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495266,0.5398142,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,2.413704,2.413704,5,0,1.53,2.413704,29.68113,0,0,0,0.7164146,0,0,2.586296,2.456981,5.14586,5.994,3.173396,0,3.173396,12.12878,86.634,0.1508916,2.655075,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,0.95925,0.95925,0,0,0,0.95925,208.9139,0,0,0,2.004007,1.009737,0.95925,0,0,1.972465,8.850056,0.99427,0,0.99427,13.07203,93.37147,0.1504961,1.055175,1.603205,0,10.85406
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,0.9777397,0.9777397,0,-1,0,0.9777397,330.0809,1.219938,0,0,3.227332,1.0292,0.9777397,0,0,0.9781945,9.744899,0.9781945,0,0.9781945,14.00003,100,0.150109,1.075514,2.581866,0,12.97223
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150109,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,2.35242,2.35242,0,0,0,2.35242,209.7677,2.458386,0,0,4.934618,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.150109,2.587662,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.4051443,0.4051443,0,0,0,0.4051443,1222.598,4.526817,0,0,4.953285,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.150109,0.4456587,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150109,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.04209777,0.04209777,0,-1,0,0.04209777,9597.016,3.995816,0,0,4.040129,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.150109,0.04630755,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,0.999086,0.999086,0,-1,0,0.999086,329.363,2.23895,0,0,3.29062,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.150109,1.098995,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,0.8609908,0.8609908,0,-1,0,0.8609908,266.0921,1.384722,0,0,2.291028,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.150109,0.9470898,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,3.841048,3.33,0,-1,0,3.33,31.84245,0,0.5110476,0.8951524,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.150109,4.225152,0.848283,0,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.301497,1.301497,0,-1,0,1.301497,27.41888,0,0,0,0.3568559,1.369997,1.301497,0,0,2.716566,8.180365,0,1.013141,-1.013141,10.35492,73.96358,0.150109,1.431647,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.539889,1.539889,0,-1,0,1.539889,0,0,2.220446E-16,0,0,1.620935,1.539889,0,0,3.842278,7.167223,0,1.620935,-1.620935,8.646307,61.75921,0.150109,1.693878,0,0,7.167223
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,5.643318,5.546288,0,3.059865,-3.059865,5.420926,38.72083,0.150109,3.197558,0,0,5.546288
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.043167,2.486423,0,0.9481599,-0.9481599,4.421478,31.58192,0.150109,0.9908271,0,0,2.486423
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.09668,1.538264,0,0.1620841,-0.1620841,4.250626,30.36156,0.150109,0.1693778,0,0,1.538264
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.27677,1.37618,0,0.3237068,-0.3237068,3.909409,27.9243,0.150109,0.3382736,0,0,1.37618
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,10.63645,1.052473,0,0.1635117,-0.1635117,3.737053,26.69318,0.150109,0.1708698,0,0,1.052473
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2484022,0.2484022,0,-1,0,0.2484022,0,0,2.775558E-17,0,0,0.261476,0.2484022,0,0,10.81813,0.8889611,0,0.261476,-0.261476,3.461433,24.72447,0.150109,0.2732424,0,0,0.8889611
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10865,0.627485,0,0,0,3.461433,24.72447,0.150109,0,0,0,0.627485
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1702402,0.1702402,0,-1,0,0.1702402,0,0,0,0,0,0.1792002,0.1702402,0,0,11.10865,0.627485,0,0.1792002,-0.1792002,3.272539,23.37523,0.150109,0.1872642,0,0,0.627485
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2263852,0.2263852,0,-1,0,0.2263852,0,0,2.775558E-17,0,0,0.2383002,0.2263852,0,0,11.30777,0.4482849,0,0.2383002,-0.2383002,3.021349,21.58102,0.150109,0.2490237,0,0,0.4482849
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.57254,0.2099847,0,0,0,3.021349,21.58102,0.150109,0,0,0,0.2099847
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1302501,0.1302501,0,0,0,0.1302501,0,0,0,0,0,0.1371054,0.1302501,0,0,11.57254,0.2099847,0,0.1371054,-0.1371054,2.876827,20.54872,0.150109,0.1432752,0,0,0.2099847
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,11.72488,0.07287923,0.5468875,0,0.5468875,3.39565,24.25459,0.1498935,0,0.43751,0,0.6197667
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,1.572427,1.572427,4.796696,0,1.474498,1.572427,91.62711,0,0,0,1.440769,0,0,3.224269,3.063055,11.178,0.565078,4.503825,0,4.503825,7.668353,54.77384,0.1509334,1.72967,1.152615,5,2.005847
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,2.827154,2.827154,0,-1,0,2.827154,115.7073,0,0,0,3.271225,2.975952,2.827154,0,0,6.674171,4.61852,0.2952733,0,0.2952733,7.948474,56.7747,0.1508178,3.10987,2.61698,0,7.889745
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,1.348573,1.348573,0,0,0,1.348573,306.8925,0,0,0,4.138669,1.41955,1.348573,0,0,6.378898,4.884266,2.719118,0,2.719118,10.52806,75.20025,0.1497619,1.48343,3.310935,0,9.022935
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.250017,1.250017,0,0,0,1.250017,379.5327,0,0,0,4.744223,1.315807,1.250017,0,0,3.65978,7.331472,3.428416,0,3.428416,13.78054,98.43221,0.1484514,1.375018,3.795378,0,12.0757
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,2.323583,2.323583,0,0,0,2.323583,219.4789,2.422534,0,0,5.099774,2.445877,2.323583,0,0,0.2313637,10.41705,0.2313637,0,0.2313637,14.00003,100,0.1483638,2.555942,4.07982,0,15.51682
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.164894,1.164894,0,0,0,1.164894,395.1292,3.376631,0,0,4.602834,1.226204,1.164894,0,0,0,10.62527,0,0,0,14.00003,100,0.1483638,1.281383,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,3.031682,3.031682,0,-1,0,3.031682,115.2746,0.3035164,0,0.004850179,3.494761,3.191244,3.031682,0,0,0,10.62527,0,0,0,14.00003,100,0.1483638,3.33485,2.795809,0,14.12004
