Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,1.528044,1.528044,0,-1,0,1.528044,210.4755,1.607691,0,0,3.216159,1.608468,1.528044,0,0,0,10.62527,0,0,0,14.00003,100,0.1483638,1.680849,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483638,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,1.959938,1.959938,0,-1,0,1.959938,68.30962,0,2.220446E-16,0,1.338826,2.063092,1.959938,0,0,0,10.62527,0,0.7242662,-0.7242662,13.23658,94.54684,0.1483638,2.155931,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,1.856961,1.856961,0,-1,0,1.856961,7.76564,0,2.220446E-16,0,0.1442049,1.954695,1.856961,0,0,0.8047401,9.901008,0,1.810491,-1.810491,11.32816,80.91527,0.1483638,2.042657,0.1153639,0,10.04521
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.8705603,0.8705603,0,-1,0,0.8705603,0,0,1.110223E-16,0,0,0.9163793,0.8705603,0,0,2.816396,8.090517,0,0.9163793,-0.9163793,10.36221,74.01565,0.1483638,0.9576163,0,0,8.090517
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,3.834596,7.174138,0,3.505263,-3.505263,6.667339,47.62376,0.1483638,3.745214,0,0,7.174138
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.713521,2.713521,0,-1,0,2.713521,0,0,4.440892E-16,0,0,2.856338,2.713521,0,0,7.729332,3.668875,0,2.856338,-2.856338,3.656495,26.11777,0.1483638,2.984873,0,0,3.668875
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3734811,0.3734811,0,-1,0,0.3734811,0,0,5.551115E-17,0,0,0.393138,0.3734811,0,0,10.90304,0.8125375,0,0.393138,-0.393138,3.242091,23.15775,0.1483638,0.4108292,0,0,0.8125375
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33986,0.4193995,0,0,0,3.242091,23.15775,0.1483638,0,0,0,0.4193995
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33986,0.4193995,0,0,0,3.242091,23.15775,0.1483638,0,0,0,0.4193995
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33986,0.4193995,0,0,0,3.242091,23.15775,0.1483638,0,0,0,0.4193995
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33986,0.4193995,0,0,0,3.242091,23.15775,0.1483638,0,0,0,0.4193995
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3783385,0.3783385,0,-1,0,0.3783385,0,0,5.551115E-17,0.01774277,0,0.398251,0.3783385,0,0,11.33986,0.4193995,0,0.398251,-0.398251,2.822298,20.15923,0.1483638,0.4161723,0,0,0.4193995
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.04305861,0.02009108,0,-1,0,0.02009108,0,0,0.02296753,0.02727339,0,0.0211485,0.02009108,0,0,11.78236,0.0211485,0,0.0211485,-0.0211485,2.800006,20,0.1483638,0.04736447,0,0,0.0211485
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492089,0.5224562,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496785,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.017883,1.017883,4.523146,0,1.399819,1.017883,30.71228,0,0,0,0.3126151,0,0,3.505263,3.33,5.14586,5.994,3.642615,0,3.642615,12.57392,89.81357,0.1507911,1.119671,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,1.46744,1.46744,0,0,0,1.46744,35.58342,0,2.220446E-16,0,0.5221654,1.544674,1.46744,0,0,1.503245,9.272353,0,1.022508,-1.022508,11.49611,82.11488,0.1507911,1.614184,0.4177323,0,9.794519
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,2.639365,8.249846,0.4011046,0,0.4011046,11.87663,84.83289,0.1506409,0,0.3208837,0,8.650949
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,2.355075,2.355075,0,0,0,2.355075,19.72088,0,0,0,0.4644416,2.479027,2.355075,0,0,2.238261,8.61084,0,2.014585,-2.014585,9.753068,69.66463,0.1506409,2.590583,0.3715533,0,9.075281
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,4.476688,6.596254,0.7426248,0,0.7426248,10.45758,74.69688,0.1503637,0,0.5940998,0,7.338879
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,3.734064,7.264616,0.70173,0,0.70173,11.1233,79.45201,0.1501026,0,0.561384,0,7.966347
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,0.7243361,0.7243361,0,0,0,0.7243361,192.2629,0,0,0,1.39263,0.762459,0.7243361,0,0,3.032334,7.896173,0.6301707,0,0.6301707,11.72114,83.72223,0.1498689,0.7967697,1.114104,0,9.288803
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.2690684,0.2690684,0,-1,0,0.2690684,388.6647,0,0,0,1.045774,0.2832299,0.2690684,0,0,2.402163,8.463327,0.762544,0,0.762544,12.44455,88.88946,0.1495871,0.2959752,0.8366191,0,9.509101
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,0.9057564,0.9057564,0,-1,0,0.9057564,93.8744,0,0,0,0.8502734,0.9534277,0.9057564,0,0,1.639619,9.149617,0,0.1031544,-0.1031544,12.33581,88.11279,0.1495871,0.996332,0.6802187,0,9.99989
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,1.754235,9.046463,0.2040009,0,0.2040009,12.52935,89.49516,0.1495119,0,0.1632007,0,9.250463
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,1.550234,9.230063,0.2602541,0,0.2602541,12.77625,91.25871,0.1494161,0,0.2082033,0,9.490317
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.195215,1.195215,0,-1,0,1.195215,14.92165,0,2.220446E-16,0,0.1783458,1.258121,1.195215,0,0,1.28998,9.464293,0,1.079775,-1.079775,11.63806,83.12885,0.1494161,1.314737,0.1426766,0,9.642638
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.5724,2.5724,0,-1,0,2.5724,0,0,4.440892E-16,0,0,2.707789,2.5724,0,0,2.489731,8.384517,0,2.707789,-2.707789,8.783802,62.74131,0.1494161,2.82964,0,0,8.384517
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,5.498385,5.676727,0,1.326105,-1.326105,7.385964,52.75678,0.1494161,1.38578,0,0,5.676727
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,6.971836,4.350622,0,1.39515,-1.39515,5.915346,42.25239,0.1494161,1.457932,0,0,4.350622
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,8.522003,2.955472,0,0.03135055,-0.03135055,5.8823,42.01635,0.1494161,0.03276133,0,0,2.955472
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,8.556837,2.924121,0,0.2405374,-0.2405374,5.628751,40.20528,0.1494161,0.2513616,0,0,2.924121
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,8.8241,2.683584,0,0.3547329,-0.3547329,5.25483,37.53442,0.1494161,0.3706959,0,0,2.683584
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,9.218248,2.328851,0,0.3779449,-0.3779449,4.856441,34.68879,0.1494161,0.3949525,0,0,2.328851
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,9.638187,1.950906,0,0.02980371,-0.02980371,4.825025,34.4644,0.1494161,0.03114488,0,0,1.950906
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,9.671302,1.921102,0,0.2937196,-0.2937196,4.515418,32.25292,0.1494161,0.306937,0,0,1.921102
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2482546,0.2482546,0,-1,0,0.2482546,0,0,0,0,0,0.2613207,0.2482546,0,0,9.997658,1.627383,0,0.2613207,-0.2613207,4.239961,30.28538,0.1494161,0.2730801,0,0,1.627383
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2989815,0.2989815,0,0,0,0.2989815,0,0,0,0,0,0.3147173,0.2989815,0,0,10.28801,1.366062,0,0.3147173,-0.3147173,3.90822,27.9158,0.1494161,0.3288796,0,0,1.366062
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.7073104,0.7073104,0,0,0,0.7073104,0,0,1.110223E-16,0,0,0.7445372,0.7073104,0,0,10.6377,1.051345,0,0.7445372,-0.7445372,3.123409,22.31002,0.1494161,0.7780414,0,0,1.051345
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,2.024449,2.024449,5,0,1.53,2.024449,28.09786,0,0,0,0.5688267,0,0,2.975551,2.826774,11.46496,0.3068073,3.395601,0,3.395601,6.344759,45.31961,0.1507818,2.226893,0.4550614,5,0.875634
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.5458326,0.5458326,4.051096,0,1.270949,0.5458326,194.806,0,0,0,1.063315,0,0,3.505263,3.33,8.069363,3.362848,4.393315,0,4.393315,10.51262,75.09001,0.1512343,0.6004159,0.8506519,5,4.426163
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.6464761,0.6464761,0,-1,0,0.6464761,226.1518,0,0,0,1.462017,0.6805012,0.6464761,0,0,3.676048,7.316831,0.781516,0,0.781516,11.25403,80.3858,0.1509492,0.7111237,1.169614,0,8.778849
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.4988351,0.4988351,0,0,0,0.4988351,329.9408,0,0,0,1.645861,0.5250896,0.4988351,0,0,2.894532,8.020195,1.120771,0,1.120771,12.31729,87.98047,0.1505422,0.5487186,1.316689,0,9.666056
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0,0,0,1.33907,0,0,0,0,1.773761,9.02889,1.33907,0,1.33907,13.58764,97.05441,0.1500589,0,1.071256,0,10.36796
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,3.064038,3.064038,1.675635,0,0.6224484,3.064038,61.8846,0,0,0,1.896168,1.461477,1.388403,0,0,0.4346909,10.23405,0.4346909,0,0.4346909,14.00003,100,0.1502027,3.370442,1.516934,5,12.13022
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.7095205,0.7095205,0,0,0,0.7095205,344.4724,1.697239,0,0,2.444103,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1502027,0.7804725,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.4322817,0.4322817,0,-1,0,0.4322817,627.7686,2.258696,0,0,2.713729,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1502027,0.4755099,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502027,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,2.183725,2.183725,0,-1,0,2.183725,41.65154,0,4.440892E-16,0,0.909555,2.298658,2.183725,0,0,0,10.62527,0,1.389103,-1.389103,12.53578,89.54115,0.1502027,2.402097,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,1.543448,9.236171,0.2199421,0,0.2199421,12.74444,91.03153,0.1501236,0,0.1759537,0,9.456113
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,1.323506,9.434119,0.1093418,0,0.1093418,12.84817,91.77247,0.1500843,0,0.08747341,0,9.543461
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.214164,9.532527,0,0,0,12.84817,91.77247,0.1500843,0,0,0,9.532527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,1.214164,9.532527,0,1.455748,-1.455748,11.31368,80.81182,0.1500843,1.521257,0,0,9.532527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.831662,8.076778,0,0.278533,-0.278533,11.02008,78.71468,0.1500843,0.291067,0,0,8.076778
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,3.141143,7.798245,0,0.5568562,-0.5568562,10.4331,74.522,0.1500843,0.5819147,0,0,7.798245
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.759872,7.241389,0,0.5175532,-0.5175532,9.887551,70.62522,0.1500843,0.5408431,0,0,7.241389
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,4.334931,6.723836,0,0.2168416,-0.2168416,9.65898,68.99258,0.1500843,0.2265995,0,0,6.723836
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.575866,6.506995,0,0.2044868,-0.2044868,9.443432,67.45295,0.1500843,0.2136887,0,0,6.506995
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.803074,6.302508,0,0.07340515,-0.07340515,9.366056,66.90027,0.1500843,0.07670838,0,0,6.302508
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.884635,6.229103,0,0,0,9.366056,66.90027,0.1500843,0,0,0,6.229103
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.5372297,0.5372297,0,-1,0,0.5372297,0,0,1.110223E-16,0,0,0.565505,0.5372297,0,0,4.884635,6.229103,0,0.565505,-0.565505,8.769961,62.64246,0.1500843,0.5909527,0,0,6.229103
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.512974,5.663598,0,0,0,8.769961,62.64246,0.1500843,0,0,0,5.663598
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.2036734,0.2036734,0,0,0,0.2036734,0,0,0,0,0,0.2143931,0.2036734,0,0,5.512974,5.663598,0,0.2143931,-0.2143931,8.543972,61.02825,0.1500843,0.2240408,0,0,5.663598
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,5.751188,5.449204,0.6293008,0,0.6293008,9.140979,65.29257,0.1498586,0,0.5034406,0,6.078506
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,5.121888,6.015575,1.711286,0,1.711286,10.76445,76.88876,0.1492482,0,1.369029,0,7.726861
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,1.5524,1.5524,0,-1,0,1.5524,183.8088,0,0,0,2.853448,1.634105,1.5524,0,0,3.410602,7.555733,1.219343,0,1.219343,11.92122,85.15138,0.1488163,1.70764,2.282758,0,10.40918
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,3.102327,3.102327,1.613576,0,0.6055062,3.102327,121.1467,0,0,0,3.758365,1.567106,1.48875,0,0,2.191259,8.653141,2.191259,0,2.191259,14.00003,100,0.1483068,3.412559,3.006692,5,12.41151
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,0.9517416,0.9517416,0,0,0,0.9517416,460.6145,3.382027,0,0,4.38386,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,1.046916,3.507088,0,15.00913
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.2930017,0.2930017,0,0,0,0.2930017,1709.205,4.699576,0,0,5.007999,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,0.3223019,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.06434027,0.06434027,0,-1,0,0.06434027,5301.691,3.343395,0,0,3.411122,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,0.07077429,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.351544,1.351544,0,-1,0,1.351544,141.5079,0.4898636,0,0,1.912542,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,1.486699,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.7256631,0.7256631,0,-1,0,0.7256631,176.6435,0.5179809,0,0,1.281837,0.7638559,0.7256631,0,0,0,10.62527,0,0,0,14.00003,100,0.1483068,0.7982295,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,2.786014,2.786014,0,-1,0,2.786014,6.336451,0,0,0,0.1765344,2.932646,2.786014,0,0,0,10.62527,0,2.756112,-2.756112,11.09483,79.24863,0.1483068,3.064615,0.1412275,0,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.6154673,0.6154673,0,-1,0,0.6154673,0,0,0,0,0,0.6478603,0.6154673,0,0,3.062347,7.869162,0,0.6478603,-0.6478603,10.41193,74.37075,0.1483068,0.6770141,0,0,7.869162
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.782192,7.221302,0,0,0,10.41193,74.37075,0.1483068,0,0,0,7.221302
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,3.782192,7.221302,0,1.14217,-1.14217,9.207973,65.7711,0.1483068,1.193568,0,0,7.221302
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.05127,6.079132,0,0,0,9.207973,65.7711,0.1483068,0,0,0,6.079132
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.05127,6.079132,0,0.125373,-0.125373,9.075818,64.82714,0.1483068,0.1310147,0,0,6.079132
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.190573,5.953759,0,0.03412167,-0.03412167,9.039851,64.57024,0.1483068,0.03565715,0,0,5.953759
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.228486,5.919637,0,0.3657092,-0.3657092,8.65436,61.81673,0.1483068,0.3821661,0,0,5.919637
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,5.63483,5.553928,0,0.3799116,-0.3799116,8.253898,58.95629,0.1483068,0.3970076,0,0,5.553928
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.056953,5.174016,0,0.05436314,-0.05436314,8.196593,58.54698,0.1483068,0.05680948,0,0,5.174016
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.351322,0.351322,0,-1,0,0.351322,0,0,0,0,0,0.3698126,0.351322,0,0,6.117357,5.119653,0,0.3698126,-0.3698126,7.806777,55.76258,0.1483068,0.3864542,0,0,5.119653
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.4320695,0.4320695,0,0,0,0.4320695,0,0,5.551115E-17,0,0,0.45481,0.4320695,0,0,6.52826,4.74984,0,0.45481,-0.45481,7.327365,52.33822,0.1483068,0.4752764,0,0,4.74984
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2357939,0.2357939,0,0,0,0.2357939,0,0,2.775558E-17,0,0,0.2482041,0.2357939,0,0,7.033604,4.295031,0,0.2482041,-0.2482041,7.065735,50.46944,0.1483068,0.2593733,0,0,4.295031
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,7.309387,4.046826,0.3232105,0,0.3232105,7.372359,52.65961,0.1481938,0,0.2585684,0,4.370037
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.257668,1.257668,0,0,0,1.257668,99.44946,0,0,0,1.250744,1.323861,1.257668,0,0,6.986176,4.337716,0,0.0731171,-0.0731171,7.295287,52.10909,0.1481938,1.383435,1.000595,0,5.588459
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,1.563817,1.563817,0,-1,0,1.563817,189.5979,0,0,0,2.964963,1.646123,1.563817,0,0,7.067417,4.264599,1.318841,0,1.318841,8.54645,61.04594,0.1477341,1.720198,2.371971,0,7.229562
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.348991,1.348991,0,0,0,1.348991,290.6177,0,0,0,3.920407,1.41999,1.348991,0,0,5.748577,5.451555,2.500416,0,2.500416,10.91855,77.98951,0.1468705,1.48389,3.136325,0,9.371962
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.06615745,0.06615745,0,0,0,0.06615745,6855.301,1.217493,0,0,4.535292,0.06963942,0.06615745,0,0,3.24816,7.70193,3.24816,0,3.24816,14.00003,100,0.1457635,0.0727732,3.628234,0,12.23722
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,0.8537576,0.8537576,0,0,0,0.8537576,549.4919,3.792637,0,0,4.691329,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1457635,0.9391333,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.43751,0.43751,0,0,0,0.43751,1034.425,4.065176,0,0,4.525713,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1457635,0.481261,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,1.573318,1.573318,0,-1,0,1.573318,304.4692,3.134144,0,0,4.790268,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1457635,1.73065,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,1.720303,1.720303,0,-1,0,1.720303,164.7528,1.023403,0,0,2.834248,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1457635,1.892333,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.30318,1.30318,0,-1,0,1.30318,160.512,0.7199914,0,0,2.091759,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1457635,1.433497,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001108662,0.001108662,0,-1,0,0.001108662,46722.52,0.5168278,0,0,0.5179948,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1457635,0.001219528,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457635,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1812513,0.1812513,0,-1,0,0.1812513,0,0,2.775558E-17,0,0,0.1907909,0.1812513,0,0,0,10.62527,0,0.1907909,-0.1907909,13.79892,98.56349,0.1457635,0.1993765,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.2119899,10.43448,0,1.923846,-1.923846,11.771,84.07844,0.1457635,2.010419,0,0,10.43448
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.349597,8.510637,0,1.245333,-1.245333,10.45831,74.70206,0.1457635,1.301373,0,0,8.510637
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.7333,7.265305,0,0.1474037,-0.1474037,10.30293,73.59222,0.1457635,0.1540368,0,0,7.265305
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.897082,7.117901,0,0.4263408,-0.4263408,9.853529,70.38221,0.1457635,0.4455261,0,0,7.117901
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.370793,6.69156,0,0.3107757,-0.3107757,9.525943,68.04231,0.1457635,0.3247606,0,0,6.69156
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.7161,6.380784,0,0.1619305,-0.1619305,9.355253,66.8231,0.1457635,0.1692174,0,0,6.380784
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.896023,6.218854,0,0.4257978,-0.4257978,8.906423,63.61718,0.1457635,0.4449587,0,0,6.218854
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.369132,5.793056,0,0.512147,-0.512147,8.366572,59.76111,0.1457635,0.5351936,0,0,5.793056
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.3266302,0.3266302,0,-1,0,0.3266302,0,0,0,0,0,0.3438212,0.3266302,0,0,5.938184,5.280909,0,0.3438212,-0.3438212,8.004153,57.17241,0.1457635,0.3592932,0,0,5.280909
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.5676819,0.5676819,0,0,0,0.5676819,0,0,0,0,0,0.5975599,0.5676819,0,0,6.320207,4.937088,0,0.5975599,-0.5975599,7.374269,52.67325,0.1457635,0.6244501,0,0,4.937088
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.984163,4.339528,0,0,0,7.374269,52.67325,0.1457635,0,0,0,4.339528
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.316945,1.316945,0,0,0,1.316945,15.6138,0,0,0,0.2056252,1.386258,1.316945,0,0,6.984163,4.339528,0,1.180633,-1.180633,6.129773,43.784,0.1457635,1.44864,0.1645002,0,4.545153
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,8.295977,3.158895,0.9971289,0,0.9971289,7.075733,50.54085,0.145427,0,0.7977031,0,4.156024
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,7.298848,4.056311,1.638784,0,1.638784,8.63042,61.64573,0.1448774,0,1.311028,0,5.695095
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.5236737,0.5236737,0,0,0,0.5236737,529.9026,0,0,0,2.774961,0.5512355,0.5236737,0,0,5.660064,5.531217,2.223725,0,2.223725,10.74003,76.71436,0.1441382,0.5760411,2.219969,0,8.306177
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.1789812,0.1789812,0,0,0,0.1789812,2130.193,0.1879042,0,0,3.812644,0.1884013,0.1789812,0,0,3.436338,7.532569,3.436338,0,3.436338,14.00003,100,0.1430106,0.1968793,3.050115,0,11.34521
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.187763,1.187763,0,0,0,1.187763,352.1674,2.932637,0,0,4.182914,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1430106,1.306539,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430106,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,2.441715,2.441715,0,-1,0,2.441715,141.6018,0.8872863,0,0,3.457513,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1430106,2.685887,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.6020172,0.6020172,0,-1,0,0.6020172,330.0572,1.353299,0,0,1.987001,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1430106,0.662219,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.223776,1.223776,0,-1,0,1.223776,112.1814,0.08466417,0,0,1.37285,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1430106,1.346154,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,2.530612,2.530612,0,-1,0,2.530612,21.57521,0,4.440892E-16,0,0.5459847,2.663802,2.530612,0,0,0,10.62527,0,2.117817,-2.117817,11.76765,84.0545,0.1430106,2.783673,0.4367878,0,11.17126
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,2.35313,8.507457,0.2509806,0,0.2509806,12.00575,85.75521,0.1429289,0,0.2007845,0,8.758437
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.10215,8.733339,0,0,0,12.00575,85.75521,0.1429289,0,0,0,8.733339
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.10215,8.733339,0,1.635917,-1.635917,10.28135,73.43804,0.1429289,1.709533,0,0,8.733339
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,3.919835,7.097423,0,3.123268,-3.123268,6.989133,49.92228,0.1429289,3.263815,0,0,7.097423
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.390132,3.974155,0,0.6788467,-0.6788467,6.273565,44.81109,0.1429289,0.7093948,0,0,3.974155
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.144406,3.295308,0,0.3593698,-0.3593698,5.894756,42.10532,0.1429289,0.3755414,0,0,3.295308
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.543706,2.935938,0,0.1931926,-0.1931926,5.691113,40.65073,0.1429289,0.2018863,0,0,2.935938
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.758365,2.742746,0,0,0,5.691113,40.65073,0.1429289,0,0,0,2.742746
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.758365,2.742746,0,0.1643244,-0.1643244,5.5179,39.41349,0.1429289,0.171719,0,0,2.742746
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,8.940948,2.578421,0,0.1354085,-0.1354085,5.375167,38.39397,0.1429289,0.1415019,0,0,2.578421
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.3053352,0.3053352,0,-1,0,0.3053352,0,0,5.551115E-17,0,0,0.3214055,0.3053352,0,0,9.091401,2.443013,0,0.3214055,-0.3214055,5.036376,35.97404,0.1429289,0.3358687,0,0,2.443013
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1534313,0.1534313,0,0,0,0.1534313,0,0,0,0,0,0.1615066,0.1534313,0,0,9.448519,2.121607,0,0.1615066,-0.1615066,4.866133,34.75803,0.1429289,0.1687744,0,0,2.121607
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.00758851,0.00758851,0,0,0,0.00758851,0,0,8.673617E-19,0,0,0.007987905,0.00758851,0,0,9.627971,1.960101,0,0.007987905,-0.007987905,4.857713,34.69788,0.1429289,0.00834736,0,0,1.960101
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,2.090182,2.090182,5,0,1.53,2.090182,21.25187,0,0,0,0.4442029,0,0,2.909818,2.764327,9.636846,1.952113,3.20853,0,3.20853,7.901592,56.43983,0.1441759,2.299201,0.3553623,5,2.396316
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.446216,0.446216,3.951479,0,1.243754,0.446216,129.3539,0,0,0,0.5771977,0,0,3.505263,3.33,6.428316,4.83979,3.907198,0,3.907198,11.60828,82.91615,0.1447494,0.4908375,0.4617582,5,5.416987
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.6842111,0.6842111,0,-1,0,0.6842111,224.1783,0,0,0,1.533853,0.7202222,0.6842111,0,0,2.521118,8.356268,0.8136306,0,0.8136306,12.38016,88.42956,0.1444861,0.7526322,1.227082,0,9.890121
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.184224,1.184224,0,0,0,1.184224,159.7968,0,0,0,1.892352,1.246552,1.184224,0,0,1.707488,9.088535,0.6458004,0,0.6458004,12.99282,92.80569,0.1442779,1.302647,1.513882,0,10.98089
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,1.427301,0,0,2.488988,0,0,0,0,1.061687,9.669756,1.061687,0,1.061687,14.00003,100,0.1439369,0,1.99119,0,12.15874
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.120285,1.120285,0,0,0,1.120285,249.5892,1.616863,0,0,2.796111,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1439369,1.232314,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.5668396,0.5668396,0,0,0,0.5668396,503.1654,2.255468,0,0,2.852141,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1439369,0.6235236,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439369,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.253033,0.253033,0,-1,0,0.253033,893.7476,1.995126,0,0,2.261476,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1439369,0.2783363,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.32578,1.32578,0,-1,0,1.32578,72.3892,0,0,0,0.9597214,1.395558,1.32578,0,0,0,10.62527,0,0.4358363,-0.4358363,13.54062,96.71849,0.1439369,1.458358,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,0.4842626,10.18944,0.366004,0,0.366004,13.88784,99.19865,0.1438197,0,0.2928032,0,10.55544
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,4.109797,3.33,0,-1,0,3.33,6.754162,0,0.7797976,1.190777,0.2249136,3.505263,3.33,0,0,0.1182586,10.51884,0,3.280349,-3.280349,10.43005,74.50018,0.1438197,4.520777,0.1799309,0,10.74376
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.583734,2.583734,0,-1,0,2.583734,0,0,0,0,0,2.71972,2.583734,0,0,3.763092,7.238492,0,2.71972,-2.71972,7.56321,54.02282,0.1438197,2.842107,0,0,7.238492
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.785002,4.518772,0,0.7031211,-0.7031211,6.822055,48.72887,0.1438197,0.7347615,0,0,4.518772
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.566248,3.815651,0,0,0,6.822055,48.72887,0.1438197,0,0,0,3.815651
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.566248,3.815651,0,0,0,6.822055,48.72887,0.1438197,0,0,0,3.815651
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.566248,3.815651,0,0,0,6.822055,48.72887,0.1438197,0,0,0,3.815651
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.566248,3.815651,0,0.3054282,-0.3054282,6.500105,46.42923,0.1438197,0.3191725,0,0,3.815651
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.905612,3.510223,0,0.2250264,-0.2250264,6.262907,44.73496,0.1438197,0.2351525,0,0,3.510223
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.155642,3.285197,0,0.4466587,-0.4466587,5.792087,41.37197,0.1438197,0.4667583,0,0,3.285197
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.651929,2.838538,0,0.3792881,-0.3792881,5.392282,38.51623,0.1438197,0.396356,0,0,2.838538
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.6439528,0.6439528,0,-1,0,0.6439528,0,0,0,0,0,0.6778451,0.6439528,0,0,9.07336,2.45925,0,0.6778451,-0.6778451,4.677771,33.41258,0.1438197,0.7083481,0,0,2.45925
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2842583,0.2842583,0,0,0,0.2842583,0,0,5.551115E-17,0,0,0.2992192,0.2842583,0,0,9.826522,1.781405,0,0.2992192,-0.2992192,4.362366,31.1597,0.1438197,0.3126841,0,0,1.781405
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.3311054,0.3311054,0,0,0,0.3311054,0,0,0,0,0,0.3485319,0.3311054,0,0,10.15899,1.482185,0,0.3485319,-0.3485319,3.994981,28.53552,0.1438197,0.3642159,0,0,1.482185
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.377526,1.377526,4.693211,0,1.446247,1.377526,37.56586,0,0,0,0.5174796,0,0,3.315684,3.1499,10.54625,1.133654,3.66738,0,3.66738,7.474164,53.38677,0.1449605,1.515279,0.4139837,5,1.651133
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.486571,1.486571,4.798565,0,1.475008,1.486571,88.85526,-4.440892E-16,0,0,1.320896,0,0,3.311994,3.146394,6.878865,4.434295,4.46729,0,4.46729,11.71221,83.65845,0.1458975,1.635228,1.056717,5,5.755192
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.300471,1.300471,0,-1,0,1.300471,213.0484,0,0,0,2.770632,1.368916,1.300471,0,0,2.411575,8.454857,1.401716,0,1.401716,13.04199,93.1569,0.145452,1.430518,2.216506,0,11.22549
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,1.76317,1.76317,0,0,0,1.76317,192.5224,0.5286703,0,0,3.394497,1.855968,1.76317,0,0,1.009859,9.716401,1.009859,0,1.009859,14.00003,100,0.1451327,1.939487,2.715598,0,13.1109
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.6828437,0.6828437,0,0,0,0.6828437,679.6897,3.922435,0,0,4.641218,0.7187828,0.6828437,0,0,0,10.62527,0,0,0,14.00003,100,0.1451327,0.7511281,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,1.691471,1.691471,0,0,0,1.691471,300.8817,3.308832,0,0,5.089328,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1451327,1.860619,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,1.882754,1.882754,0,0,0,1.882754,255.1851,2.822663,0,0,4.804509,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1451327,2.07103,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,0.907548,0.907548,0,-1,0,0.907548,501.8277,3.599013,0,0,4.554327,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1451327,0.9983028,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451327,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451327,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451327,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,1.870142,1.870142,0,-1,0,1.870142,4.8221,0,2.220446E-16,0,0.09018012,1.968571,1.870142,0,0,0,10.62527,0,1.87839,-1.87839,12.02003,85.85719,0.1451327,2.057156,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.087101,8.746883,0,1.620067,-1.620067,10.31233,73.65936,0.1451327,1.69297,0,0,8.746883
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.887175,7.126817,0,1.816486,-1.816486,8.397586,59.98264,0.1451327,1.898228,0,0,7.126817
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.905492,5.310331,0,1.444988,-1.444988,6.874435,49.10301,0.1451327,1.510013,0,0,5.310331
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.511035,3.865343,0,0.2946837,-0.2946837,6.563811,46.88427,0.1451327,0.3079445,0,0,3.865343
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.838461,3.570659,0,0,0,6.563811,46.88427,0.1451327,0,0,0,3.570659
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.838461,3.570659,0,0.4361157,-0.4361157,6.104105,43.60066,0.1451327,0.4557408,0,0,3.570659
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.323034,3.134544,0,0.3678966,-0.3678966,5.716308,40.83069,0.1451327,0.3844519,0,0,3.134544
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.731808,2.766647,0,0.1957897,-0.1957897,5.509927,39.35654,0.1451327,0.2046003,0,0,2.766647
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.949352,2.570857,0,0.1389138,-0.1389138,5.363499,38.31063,0.1451327,0.1451649,0,0,2.570857
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2954662,0.2954662,0,-1,0,0.2954662,0,0,5.551115E-17,0,0,0.311017,0.2954662,0,0,9.103701,2.431944,0,0.311017,-0.311017,5.035658,35.96892,0.1451327,0.3250128,0,0,2.431944
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.8961247,0.8961247,0,0,0,0.8961247,0,0,1.110223E-16,0,0,0.9432891,0.8961247,0,0,9.449275,2.120927,0,0.9432891,-0.9432891,4.041345,28.86669,0.1451327,0.9857371,0,0,2.120927
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.3094262,0.3094262,0,0,0,0.3094262,0,0,5.551115E-17,0,0,0.3257118,0.3094262,0,0,10.49737,1.177637,0,0.3257118,-0.3257118,3.698014,26.41433,0.1451327,0.3403689,0,0,1.177637
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.0941382,0.0941382,0,0,0,0.0941382,898.2486,0,0,0,0.8455951,0.09909284,0.0941382,0,0,10.85928,0.8519256,0.7465023,0,0.7465023,4.406208,31.47285,0.1448976,0.103552,0.6764761,0,1.697521
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.1473635,0.1473635,0,0,0,0.1473635,1251.252,0,0,0,1.843888,0.1551194,0.1473635,0,0,10.11277,1.523778,1.688769,0,1.688769,6.008315,42.91645,0.1443685,0.1620998,1.475111,0,3.367666
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,0,0,0,3.050336,0,0,0,0,8.424005,3.04367,3.050336,0,3.050336,8.902118,63.58643,0.1434226,0,2.440269,0,6.094006
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,0,0,0,3.732391,0,0,0,0,5.373669,5.788972,3.732391,0,3.732391,12.44298,88.87822,0.1422819,0,2.985913,0,9.521363
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.303264,1.303264,0,0,0,1.303264,292.9792,0.8051578,0,0,3.818293,1.371857,1.303264,0,0,1.641278,9.148124,1.641278,0,1.641278,14.00003,100,0.141786,1.433591,3.054634,0,12.96642
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,2.114589,2.114589,0,0,0,2.114589,224.7522,2.526703,0,0,4.752586,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.141786,2.326048,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,1.706873,1.706873,0,0,0,1.706873,288.6156,3.129594,0,0,4.926303,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.141786,1.877561,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,4.136879,3.33,0,-1,0,3.33,128.2722,0.7662024,0.8068795,1.220567,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.141786,4.550568,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141786,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.6808357,0.6808357,0,-1,0,0.6808357,341.8539,1.610794,0,0,2.327463,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.141786,0.7489192,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141786,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.5391583,0.5391583,0,-1,0,0.5391583,36.38317,0,0,0,0.1961629,0.5675351,0.5391583,0,0,0,10.62527,0,0.3713722,-0.3713722,13.60857,97.20386,0.141786,0.5930741,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.4126358,10.2539,0,2.274851,-2.274851,11.21066,80.076,0.141786,2.37722,0,0,10.2539
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,2.940248,7.979051,0,0.8501382,-0.8501382,10.31454,73.67513,0.141786,0.8883945,0,0,7.979051
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,3.884846,7.128912,0,1.292825,-1.292825,8.951782,63.94117,0.141786,1.351002,0,0,7.128912
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.321319,5.836088,0,0.4996513,-0.4996513,8.425103,60.17919,0.141786,0.5221356,0,0,5.836088
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,5.876486,5.336436,0,0.1619439,-0.1619439,8.254399,58.95988,0.141786,0.1692314,0,0,5.336436
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.056424,5.174492,0,0.3554563,-0.3554563,7.879716,56.28357,0.141786,0.3714518,0,0,5.174492
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.451375,4.819036,0,0.03667432,-0.03667432,7.841058,56.00744,0.141786,0.03832467,0,0,4.819036
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.492125,4.782362,0,0.4015162,-0.4015162,7.417822,52.98434,0.141786,0.4195844,0,0,4.782362
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938254,4.380846,0,0,0,7.417822,52.98434,0.141786,0,0,0,4.380846
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.4331598,0.4331598,0,-1,0,0.4331598,0,0,0,0,0,0.4559577,0.4331598,0,0,6.938254,4.380846,0,0.4559577,-0.4559577,6.937201,49.55133,0.141786,0.4764758,0,0,4.380846
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3909985,0.3909985,0,0,0,0.3909985,0,0,5.551115E-17,0,0,0.4115774,0.3909985,0,0,7.444874,3.924888,0,0.4115774,-0.4115774,6.50336,46.45248,0.141786,0.4300984,0,0,3.924888
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.6241645,0.6241645,0,0,0,0.6241645,0,0,1.110223E-16,0,0,0.6570152,0.6241645,0,0,7.902182,3.51331,0,0.6570152,-0.6570152,5.810805,41.50567,0.141786,0.6865809,0,0,3.51331
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.09484275,0.09484275,0,0,0,0.09484275,819.7807,0,0,0,0.7775025,0.09983448,0.09484275,0,0,8.632198,2.856295,0.6776681,0,0.6776681,6.453698,46.09775,0.1415823,0.104327,0.6220021,0,3.633798
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,1.817489,1.817489,0,0,0,1.817489,115.9997,0,0,0,2.108282,1.913147,1.817489,0,0,7.954531,3.466197,0.1951356,0,0.1951356,6.63882,47.42004,0.1415237,1.999238,1.686626,0,5.574479
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.152286,1.152286,0,-1,0,1.152286,285.2978,0,0,0,3.287447,1.212933,1.152286,0,0,7.759395,3.641819,2.074514,0,2.074514,8.606876,61.47757,0.1409041,1.267515,2.629957,0,6.929265
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,1.645738,1.645738,0,0,0,1.645738,251.0007,0,0,0,4.130813,1.732356,1.645738,0,0,5.684881,5.508881,2.398457,0,2.398457,10.88225,77.73022,0.1401945,1.810312,3.30465,0,9.639694
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,4.259197,4.259197,2.690494,0,0.8995049,4.259197,115.9301,0,0,0,4.93769,1.651266,1.568703,0,0,3.286424,7.667493,3.286424,0,3.286424,14.00003,100,0.1401449,4.685117,3.950152,5,12.60518
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.307254,1.307254,0,0,0,1.307254,401.7075,3.875281,0,0,5.251338,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1401449,1.437979,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,4.049311,4.049311,1.25,0,0.50625,4.049311,110.4024,1.523894,0,0,4.470537,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1401449,4.454242,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,0.904617,0.904617,0,-1,0,0.904617,469.7364,3.297087,0,0,4.249315,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1401449,0.9950787,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.3534806,0.3534806,0,-1,0,0.3534806,1030.504,3.270548,0,0,3.642632,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1401449,0.3888286,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.6582584,0.6582584,0,-1,0,0.6582584,360.6705,1.68124,0,0,2.374144,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1401449,0.7240843,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.7055518,0.7055518,0,-1,0,0.7055518,149.8201,0.3143722,0,0,1.057058,0.7426861,0.7055518,0,0,0,10.62527,0,0,0,14.00003,100,0.1401449,0.776107,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,2.320766,2.320766,0,-1,0,2.320766,5.339916,0,0,0,0.123927,2.442912,2.320766,0,0,0,10.62527,0,2.318985,-2.318985,11.5556,82.53986,0.1401449,2.552843,0.09914158,0,10.7492
