Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13975,1.499501,0,0,0,4.380618,31.29007,0.1320094,0,0,0,1.499501
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.13975,1.499501,0,0.2120021,-0.2120021,4.157148,29.69386,0.1320094,0.2215422,0,0,1.499501
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0,0,0.7750718,0.7363182,0,0,10.37531,1.287499,0,0.7750718,-0.7750718,3.340151,23.85817,0.1320094,0.8099501,0,0,1.287499
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1875599,0.1875599,0,0,0,0.1875599,0,0,2.775558E-17,0,0,0.1974315,0.1875599,0,0,11.2365,0.5124268,0,0.1974315,-0.1974315,3.13204,22.37167,0.1320094,0.2063159,0,0,0.5124268
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,0,0,0,0,0,0,0,3.505263,3.33,11.45587,0.3149953,3.33,0,3.33,6.291155,44.93673,0.1326443,0.4357291,0,5,0.3149953
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.232507,1.232507,4.737771,0,1.458411,1.232507,58.90831,4.440892E-16,0,0,0.7260494,0,0,3.505263,3.33,8.125865,3.311995,4.056049,0,4.056049,10.13906,72.42172,0.1335432,1.355758,0.5808395,5,4.038044
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.363742,1.363742,3.24457,0,1.050768,1.363742,153.2546,0,0,0,2.089998,0,0,1.880828,1.786786,4.069816,6.96244,3.876784,0,3.876784,13.8169,98.69196,0.1336932,1.500117,1.671998,5,9.052438
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,1.635957,1.635957,0,-1,0,1.635957,190.1114,1.195048,0,0,3.11014,1.72206,1.635957,0,0,0.1930323,10.45154,0.1930323,0,0.1930323,14.00003,100,0.1336489,1.799553,2.488112,0,13.56169
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.335476,1.335476,0,0,0,1.335476,305.8689,2.679042,0,0,4.084806,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1336489,1.469024,3.267845,0,14.71008
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,1.987487,1.987487,0,0,0,1.987487,235.352,2.585498,0,0,4.677589,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1336489,2.186235,3.742071,0,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.3353681,0.3353681,0,0,0,0.3353681,1570.151,4.912768,0,0,5.265787,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1336489,0.3689049,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336489,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336489,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.2767251,0.2767251,0,-1,0,0.2767251,1233.501,3.122118,0,0,3.413407,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1336489,0.3043976,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.0655,1.0655,0,-1,0,1.0655,267.0295,1.72362,0,0,2.845199,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1336489,1.17205,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,1.865506,1.865506,0,-1,0,1.865506,78.16843,0,2.220446E-16,0,1.458236,1.96369,1.865506,0,0,0,10.62527,0,0.5054536,-0.5054536,13.46723,96.19433,0.1336489,2.052056,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,1.932652,1.932652,0,-1,0,1.932652,17.96231,0,0,0,0.3471488,2.03437,1.932652,0,0,0.5616151,10.11982,0,1.687221,-1.687221,11.68875,83.49088,0.1336489,2.125917,0.2777191,0,10.46697
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,2.436306,8.432599,0,1.119672,-1.119672,10.50851,75.06062,0.1336489,1.170057,0,0,8.432599
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,3.680385,7.312928,0,3.505263,-3.505263,6.813636,48.66873,0.1336489,4.302876,0,0,7.312928
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,7.575122,3.807664,0,1.182507,-1.182507,5.567165,39.76538,0.1336489,1.23572,0,0,3.807664
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,8.889018,2.625158,0,0.09452245,-0.09452245,5.467529,39.0537,0.1336489,0.09877597,0,0,2.625158
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,8.994043,2.530635,0,0.3406092,-0.3406092,5.108496,36.48918,0.1336489,0.3559366,0,0,2.530635
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,9.372499,2.190026,0,0.5046607,-0.5046607,4.576537,32.68948,0.1336489,0.5273704,0,0,2.190026
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.6224038,0.6224038,0,-1,0,0.6224038,0,0,1.110223E-16,0,0,0.6551619,0.6224038,0,0,9.933232,1.685365,0,0.6551619,-0.6551619,3.885935,27.75663,0.1336489,0.6846442,0,0,1.685365
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.313278,0.313278,0,-1,0,0.313278,0,0,5.551115E-17,0,0,0.3297662,0.313278,0,0,10.66119,1.030203,0,0.3297662,-0.3297662,3.538331,25.27374,0.1336489,0.3446057,0,0,1.030203
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0276,0.7004371,0,0,0,3.538331,25.27374,0.1336489,0,0,0,0.7004371
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.4294685,0.4294685,0,-1,0,0.4294685,0,0,0,0,0,0.4520722,0.4294685,0,0,11.0276,0.7004371,0,0.4520722,-0.4520722,3.061805,21.86999,0.1336489,0.4724154,0,0,0.7004371
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,0,0,0,0,0,0,0,3.505263,3.33,11.5299,0.248365,3.33,0,3.33,6.220921,44.43506,0.1343546,0.6323863,0,5,0.248365
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.199899,3.245365,3.33,0,3.33,9.380036,67.00012,0.1347564,0,0,5,3.245365
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,4.869899,6.242365,4.044718,0,4.044718,13.21719,94.40833,0.1349908,0,0.5717744,5,6.957083
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0.2227843,0,0,1.047965,0,0,0,0,0.8251812,9.882611,0.8251812,0,0.8251812,14.00003,100,0.1348033,0,0.8383723,0,10.93058
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,2.573624,2.573624,0,-1,0,2.573624,106.509,0.03206425,0,0,2.741142,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1348033,2.830986,2.192914,0,13.36642
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,3.0309,0,0,3.0309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348033,0,2.42472,0,13.65617
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.7489152,0.7489152,0,0,0,0.7489152,451.8944,2.595974,0,0,3.384306,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1348033,0.8238068,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,1.548418,1.548418,0,0,0,1.548418,191.6468,1.337579,0,0,2.967493,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1348033,1.70326,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,0.821451,0.821451,0,0,0,0.821451,473.4977,3.024866,0,0,3.889552,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1348033,0.9035961,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.114911,1.114911,0,-1,0,1.114911,330.9839,2.516585,0,0,3.690175,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1348033,1.226402,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348033,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,0.9395595,0.9395595,0,-1,0,0.9395595,233.5148,1.205,0,0,2.19401,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1348033,1.033515,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,2.835373,2.835373,0,-1,0,2.835373,55.83489,0,4.440892E-16,0,1.583127,2.984603,2.835373,0,0,0,10.62527,0,1.401476,-1.401476,12.52274,89.44798,0.1348033,3.11891,1.266502,0,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.4801293,0.4801293,0,-1,0,0.4801293,86.34411,0,5.551115E-17,0,0.4145634,0.5053993,0.4801293,0,0,1.557195,9.223799,0,0.0908359,-0.0908359,12.42699,88.76406,0.1348033,0.5281423,0.3316507,0,9.638362
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,1.658124,9.132962,0,3.197463,-3.197463,9.056572,64.68967,0.1348033,3.341348,0,0,9.132962
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,5.21086,5.9355,0,0.1525894,-0.1525894,8.895728,63.54079,0.1348033,0.1594559,0,0,5.9355
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,5.380404,5.78291,0,1.904286,-1.904286,6.888435,49.20301,0.1348033,1.989979,0,0,5.78291
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,7.496277,3.878625,0,0.5621526,-0.5621526,6.295874,44.97044,0.1348033,0.5874495,0,0,3.878625
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.120892,3.316472,0,0,0,6.295874,44.97044,0.1348033,0,0,0,3.316472
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,8.120892,3.316472,0,0.3241863,-0.3241863,5.954152,42.52957,0.1348033,0.3387747,0,0,3.316472
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,8.481098,2.992286,0,0.1411675,-0.1411675,5.805348,41.46669,0.1348033,0.1475201,0,0,2.992286
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,8.637951,2.851118,0,0.4470789,-0.4470789,5.334085,38.10054,0.1348033,0.4671974,0,0,2.851118
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,9.134706,2.404039,0,0.05772371,-0.05772371,5.27324,37.66592,0.1348033,0.06032128,0,0,2.404039
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,9.198843,2.346316,0,0.4716276,-0.4716276,4.7761,34.11493,0.1348033,0.4928508,0,0,2.346316
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.6239654,0.6239654,0,0,0,0.6239654,0,0,1.110223E-16,0,0,0.6568058,0.6239654,0,0,9.722874,1.874688,0,0.6568058,-0.6568058,4.083766,29.1697,0.1348033,0.686362,0,0,1.874688
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1272555,0.1272555,0,0,0,0.1272555,0,0,2.775558E-17,0,0,0.1339532,0.1272555,0,0,10.45266,1.217882,0,0.1339532,-0.1339532,3.942567,28.16114,0.1348033,0.1399811,0,0,1.217882
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.09459412,0.09459412,0,0,0,0.09459412,474.6475,0,0,0,0.4489886,0.09957276,0.09459412,0,0,10.60149,1.083929,0.3494158,0,0.3494158,4.274052,30.52888,0.134724,0.1040535,0.3591909,0,1.532918
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,1.899016,1.899016,5,0,1.53,1.899016,37.26955,0,0,0,0.7077547,0,0,3.100984,2.945935,10.25208,1.398403,3.65369,0,3.65369,7.740247,55.28736,0.1358031,2.088917,0.5662038,5,2.106158
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0,0,0,1.327939,0,0,0,0,6.598389,4.686724,1.327939,0,1.327939,9.00004,64.28587,0.1355022,0,1.062351,0,6.014663
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0,0,0,2.506079,0,0,0,0,5.27045,5.881869,2.506079,0,2.506079,11.37752,81.26781,0.1349379,0,2.004863,0,8.387949
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,0.9899405,0.9899405,0,0,0,0.9899405,192.6137,0,0,0,1.906761,1.042043,0.9899405,0,0,2.764371,8.137341,0.8647181,0,0.8647181,12.19786,87.1274,0.1347443,1.088935,1.525409,0,10.0441
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.106294,1.106294,0,0,0,1.106294,187.7828,0,0,0,2.07743,1.16452,1.106294,0,0,1.899652,8.915587,0.9129102,0,0.9129102,13.06392,93.31355,0.1345405,1.216923,1.661944,0,10.99302
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,2.226151,2.226151,0,0,0,2.226151,89.6604,0,0,0,1.995975,2.343316,2.226151,0,0,0.9867423,9.737206,0,0.3473408,-0.3473408,12.69779,90.69834,0.1345405,2.448766,1.59678,0,11.73318
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,1.427644,0,0,2.800321,0,0,0,0,1.372676,9.389865,1.372676,0,1.372676,14.00003,100,0.1342353,0,2.240257,0,12.19019
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.342686,1.342686,0,-1,0,1.342686,156.1474,0.6832151,0,0,2.096568,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1342353,1.476954,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,1.432171,1.432171,0,-1,0,1.432171,70.13749,0,0,0,1.004489,1.507548,1.432171,0,0,0,10.62527,0,0.5030595,-0.5030595,13.46976,96.21236,0.1342353,1.575388,0.803591,0,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,1.894509,1.894509,0,-1,0,1.894509,31.75362,0,2.220446E-16,0,0.6015753,1.99422,1.894509,0,0,0.558955,10.12221,0,1.392645,-1.392645,12.00178,85.72683,0.1342353,2.08396,0.4812602,0,10.72379
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,2.823226,2.823226,0,-1,0,2.823226,9.087509,0,0,0,0.2565609,2.971817,2.823226,0,0,2.106338,8.729569,0,2.715255,-2.715255,9.139649,65.28308,0.1342353,3.105548,0.2052487,0,8.986131
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.123289,6.014314,0,0,0,9.139649,65.28308,0.1342353,0,0,0,6.014314
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.123289,6.014314,0,1.142858,-1.142858,7.934972,56.67826,0.1342353,1.194286,0,0,6.014314
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.393131,4.871457,0,1.599116,-1.599116,6.249355,44.63816,0.1342353,1.671077,0,0,4.871457
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.169927,3.27234,0,0.4972122,-0.4972122,5.725247,40.89454,0.1342353,0.5195868,0,0,3.27234
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,8.722384,2.775128,0,0.3125664,-0.3125664,5.395773,38.54116,0.1342353,0.3266319,0,0,2.775128
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.069681,2.462561,0,0.04991792,-0.04991792,5.343155,38.16532,0.1342353,0.05216423,0,0,2.462561
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.125145,2.412643,0,0,0,5.343155,38.16532,0.1342353,0,0,0,2.412643
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.125145,2.412643,0,0,0,5.343155,38.16532,0.1342353,0,0,0,2.412643
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.125145,2.412643,0,0.7141257,-0.7141257,4.590401,32.78851,0.1342353,0.7462614,0,0,2.412643
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,9.918618,1.698518,0,0.2280415,-0.2280415,4.350024,31.07154,0.1342353,0.2383034,0,0,1.698518
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.172,1.470476,0,0,0,4.350024,31.07154,0.1342353,0,0,0,1.470476
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.172,1.470476,0,0,0,4.350024,31.07154,0.1342353,0,0,0,1.470476
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.394561,1.394561,4.719475,0,1.453417,1.394561,22.03698,0,0,0,0.3073192,0,0,3.324914,3.158668,10.172,1.470476,3.465987,0,3.465987,7.638148,54.55809,0.1352002,1.534018,0.2458554,5,1.777795
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.4145409,0.4145409,3.919804,0,1.235106,0.4145409,171.8193,0,0,0,0.7122612,0,0,3.505263,3.33,6.706011,4.589865,4.042261,0,4.042261,11.47297,81.94965,0.1356302,0.4559951,0.569809,5,5.302126
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.4584213,0.4584213,0,-1,0,0.4584213,495.0889,0,0,0,2.269593,0.4825487,0.4584213,0,0,2.663749,8.2279,1.787044,0,1.787044,13.16831,94.05918,0.1352356,0.5042634,1.815674,0,10.49749
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.129378,1.129378,0,0,0,1.129378,243.5863,0.6854856,0,0,2.75101,1.188819,1.129378,0,0,0.8767056,9.836239,0.8767056,0,0.8767056,14.00003,100,0.1350429,1.242316,2.200808,0,12.58725
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.4739115,0.4739115,0,0,0,0.4739115,788.0121,3.235626,0,0,3.73448,0.4988542,0.4739115,0,0,0,10.62527,0,0,0,14.00003,100,0.1350429,0.5213026,2.987584,0,14.35975
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,0.7308795,0.7308795,0,0,0,0.7308795,538.7689,3.168404,0,0,3.937751,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1350429,0.8039674,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350429,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.167183,1.167183,0,-1,0,1.167183,340.0602,2.74051,0,0,3.969123,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1350429,1.283901,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.2276856,0.2276856,0,-1,0,0.2276856,1352.08,2.838822,0,0,3.078491,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1350429,0.2504542,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,2.181973,2.181973,0,-1,0,2.181973,97.59032,4.440892E-16,0,0,2.129394,2.296813,2.181973,0,0,0,10.62527,0,0.1674193,-0.1674193,13.82355,98.73946,0.1350429,2.40017,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.103276,1.103276,0,-1,0,1.103276,114.6868,0,0,0,1.265312,1.161343,1.103276,0,0,0.1860215,10.45786,0.1039691,0,0.1039691,13.92219,99.44399,0.13502,1.213603,1.012249,0,11.72317
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,1.709796,1.709796,0,-1,0,1.709796,15.3714,0,0,0,0.2628196,1.799785,1.709796,0,0,0.08205236,10.55143,0,1.536966,-1.536966,12.30208,87.87184,0.13502,1.880776,0.2102557,0,10.81425
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,1.789792,9.014462,0,3.505263,-3.505263,8.60721,61.47995,0.13502,3.717571,0,0,9.014462
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.684529,5.509198,0,0,0,8.60721,61.47995,0.13502,0,0,0,5.509198
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,5.684529,5.509198,0,3.009205,-3.009205,5.43523,38.82299,0.13502,3.144619,0,0,5.509198
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,9.02809,2.499994,0,0.170162,-0.170162,5.255864,37.54181,0.13502,0.1778193,0,0,2.499994
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,9.217158,2.329832,0,0.4009416,-0.4009416,4.833234,34.52303,0.13502,0.418984,0,0,2.329832
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.2260397,0.2260397,0,-1,0,0.2260397,0,0,2.775558E-17,0,0,0.2379366,0.2260397,0,0,9.662649,1.92889,0,0.2379366,-0.2379366,4.582427,32.73156,0.13502,0.2486437,0,0,1.92889
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.3092705,0.3092705,0,-1,0,0.3092705,0,0,0,0,0,0.3255479,0.3092705,0,0,9.927023,1.690953,0,0.3255479,-0.3255479,4.239269,30.28043,0.13502,0.3401976,0,0,1.690953
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2321975,0.2321975,0,-1,0,0.2321975,0,0,2.775558E-17,0,0,0.2444184,0.2321975,0,0,10.28874,1.365405,0,0.2444184,-0.2444184,3.98163,28.44016,0.13502,0.2554172,0,0,1.365405
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.7360057,0.7360057,0,-1,0,0.7360057,0,0,0,0,0,0.7747429,0.7360057,0,0,10.56032,1.120987,0,0.7747429,-0.7747429,3.164979,22.60695,0.13502,0.8096063,0,0,1.120987
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42114,0.3462441,0,0,0,3.164979,22.60695,0.13502,0,0,0,0.3462441
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,0,0,0,0,0,0,0,3.505263,3.33,11.42114,0.3462441,3.33,0,3.33,6.324094,45.17201,0.1355477,0.3332413,0,5,0.3462441
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,0,0,0,0,0,0,0,3.505263,3.33,8.091145,3.343244,3.33,0,3.33,9.48321,67.73708,0.1360112,0.2015245,0,5,3.343244
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.1541931,0.1541931,3.659456,0,1.164032,0.1541931,221.7475,0,0,0,0.3419193,0,0,3.505263,3.33,4.761145,6.340244,3.671919,0,3.671919,12.9667,92.61909,0.1363812,0.1696124,0.2735355,5,6.682163
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,2.225824,2.225824,0,0,0,2.225824,35.03216,0,4.440892E-16,0,0.7797542,2.342973,2.225824,0,0,1.089225,9.644972,0,1.563218,-1.563218,11.31892,80.84927,0.1363812,2.448406,0.6238034,0,10.42473
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,1.810133,1.810133,0,-1,0,1.810133,109.6991,0,0,0,1.985699,1.905403,1.810133,0,0,2.826134,8.081753,0.08029581,0,0.08029581,11.3951,81.39339,0.1363637,1.991147,1.58856,0,10.06745
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,0.7930736,0.7930736,0,0,0,0.7930736,319.5413,0,0,0,2.534198,0.8348143,0.7930736,0,0,2.745839,8.154019,1.699383,0,1.699383,13.00727,92.90891,0.1359943,0.872381,2.027358,0,10.68822
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0.3639732,0,0,1.410429,0,0,0,0,1.046455,9.683464,1.046455,0,1.046455,14.00003,100,0.1357678,0,1.128343,0,11.09389
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.4343299,0.4343299,0,0,0,0.4343299,527.913,1.835694,0,0,2.292884,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1357678,0.4777629,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,2.012222,2.012222,0,0,0,2.012222,86.09998,0,0,0,1.732523,2.118128,2.012222,0,0,0,10.62527,0,0.3856056,-0.3856056,13.59356,97.09669,0.1357678,2.213444,1.386018,0,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.497115,0,0,0.9255656,0,0,0,0,0.4284506,10.23967,0.4284506,0,0.4284506,14.00003,100,0.1356753,0,0.7404525,0,11.16523
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.193782,1.193782,0,-1,0,1.193782,60.05797,0,2.220446E-16,0,0.7169616,1.256613,1.193782,0,0,0,10.62527,0,0.5396516,-0.5396516,13.43119,95.93684,0.1356753,1.313161,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,-1,0,0,0,0,0,0,0.5497258,0,0,0,0,0.5996129,10.08562,0.5497258,0,0.5497258,13.9527,99.66195,0.1355568,0,0.4397806,0,10.63535
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.269698,1.269698,0,-1,0,1.269698,13.40467,0,0,0,0.1701989,1.336524,1.269698,0,0,0.04988715,10.58038,0,1.166325,-1.166325,12.72329,90.88043,0.1355568,1.396668,0.1361591,0,10.75058
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,-1,0,0,0,0,0,0,0.1370576,0,0,0,0,1.345804,9.41405,0.1370576,0,0.1370576,12.85331,91.80917,0.1355273,0,0.1096461,0,9.551107
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.208747,9.537402,0,2.449815,-2.449815,10.27098,73.36399,0.1355273,2.560056,0,0,9.537402
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.930763,7.087587,0,0.6675364,-0.6675364,9.567333,68.33796,0.1355273,0.6975756,0,0,7.087587
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.67247,6.420051,0,0.6651238,-0.6651238,8.866232,63.3301,0.1355273,0.6950544,0,0,6.420051
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.411497,5.754927,0,0,0,8.866232,63.3301,0.1355273,0,0,0,5.754927
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.411497,5.754927,0,0.6001266,-0.6001266,8.233643,58.81161,0.1355273,0.6271323,0,0,5.754927
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,6.078304,5.1548,0,0.2113789,-0.2113789,8.01083,57.2201,0.1355273,0.2208909,0,0,5.1548
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.313169,4.943422,0,0.97066,-0.97066,6.987664,49.91179,0.1355273,1.01434,0,0,4.943422
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.391681,3.972762,0,0.2491376,-0.2491376,6.72505,48.03598,0.1355273,0.2603488,0,0,3.972762
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.6685,3.723624,0,0.5040867,-0.5040867,6.193696,44.2406,0.1355273,0.5267707,0,0,3.723624
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.228597,3.219537,0,0.4428512,-0.4428512,5.72689,40.90627,0.1355273,0.4627795,0,0,3.219537
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2805833,0.2805833,0,0,0,0.2805833,0,0,0,0,0,0.2953508,0.2805833,0,0,8.720654,2.776686,0,0.2953508,-0.2953508,5.415563,38.68251,0.1355273,0.3086416,0,0,2.776686
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.8957866,0.8957866,0,0,0,0.8957866,0,0,1.110223E-16,0,0,0.9429332,0.8957866,0,0,9.048821,2.481335,0,0.9429332,-0.9429332,4.421624,31.58296,0.1355273,0.9853652,0,0,2.481335
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.02855,1.02855,0,0,0,1.02855,77.47852,0,2.220446E-16,0,0.7969049,1.082684,1.02855,0,0,10.09652,1.538402,0,0.2857788,-0.2857788,4.120387,29.43127,0.1355273,1.131405,0.6375239,0,2.335307
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.6002827,0.6002827,0,0,0,0.6002827,333.7594,0,0,0,2.0035,0.6318765,0.6002827,0,0,10.41406,1.252623,1.371623,0,1.371623,5.421623,38.7258,0.1352327,0.660311,1.6028,0,3.256123
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.358508,1.358508,0,-1,0,1.358508,217.2284,0,0,0,2.951063,1.430008,1.358508,0,0,9.042434,2.487084,1.521056,0,1.521056,6.864623,49.03292,0.1349074,1.494358,2.360851,0,5.438148
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,1.461995,1.461995,0,0,0,1.461995,231.9748,0,0,0,3.39146,1.538942,1.461995,0,0,7.521378,3.856034,1.852518,0,1.852518,8.622076,61.58613,0.1345134,1.608194,2.713168,0,7.247495
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.6426037,0.6426037,0,0,0,0.6426037,642.8483,0,0,0,4.130967,0.676425,0.6426037,0,0,5.668859,5.523301,3.454542,0,3.454542,11.89934,84.99513,0.1337848,0.7068641,3.304774,0,9.654267
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,1.44782,1.44782,0,0,0,1.44782,290.92,0.473658,0,0,4.211996,1.524021,1.44782,0,0,2.214317,8.632388,2.214317,0,2.214317,14.00003,100,0.1333219,1.592602,3.369597,0,12.84438
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,2.343298,2.343298,0,0,0,2.343298,184.3458,1.853143,0,0,4.319772,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1333219,2.577627,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,2.73311,2.73311,0,-1,0,2.73311,155.8834,1.383507,0,0,4.260464,2.876958,2.73311,0,0,0,10.62527,0,0,0,14.00003,100,0.1333219,3.006421,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.3679754,0.3679754,0,-1,0,0.3679754,1037.568,3.430652,0,0,3.817995,0.3873425,0.3679754,0,0,0,10.62527,0,0,0,14.00003,100,0.1333219,0.4047729,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,2.087158,2.087158,0,-1,0,2.087158,125.3245,0.4187123,0,0,2.615721,2.197009,2.087158,0,0,0,10.62527,0,0,0,14.00003,100,0.1333219,2.295874,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,0.8592935,0.8592935,0,-1,0,0.8592935,149.1712,0.3772992,0,0,1.281819,0.9045194,0.8592935,0,0,0,10.62527,0,0,0,14.00003,100,0.1333219,0.9452228,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.144437,1.144437,0,-1,0,1.144437,29.01234,0,0,0,0.332028,1.204671,1.144437,0,0,0,10.62527,0,0.8726428,-0.8726428,13.08018,93.42968,0.1333219,1.258881,0.2656224,0,10.9573
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,0.9696031,9.752631,0,2.569335,-2.569335,10.37187,74.0846,0.1333219,2.684955,0,0,9.752631
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,3.824419,7.183297,0,1.571607,-1.571607,8.715245,62.25163,0.1333219,1.64233,0,0,7.183297
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,5.57065,5.61169,0,3.165737,-3.165737,5.378265,38.4161,0.1333219,3.308196,0,0,5.61169
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,9.088136,2.445952,0,0.4217361,-0.4217361,4.933716,35.24076,0.1333219,0.4407142,0,0,2.445952
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.556731,2.024216,0,0,0,4.933716,35.24076,0.1333219,0,0,0,2.024216
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,9.556731,2.024216,0,0.1882607,-0.1882607,4.735272,33.82331,0.1333219,0.1967324,0,0,2.024216
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.7834383,0.7834383,0,-1,0,0.7834383,0,0,1.110223E-16,0,0,0.8246719,0.7834383,0,0,9.76591,1.835955,0,0.8246719,-0.8246719,3.865992,27.61417,0.1333219,0.8617821,0,0,1.835955
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.5555307,0.5555307,0,-1,0,0.5555307,0,0,0,0,0,0.5847692,0.5555307,0,0,10.68221,1.011283,0,0.5847692,-0.5847692,3.249591,23.21132,0.1333219,0.6110838,0,0,1.011283
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.4116652,0.4051884,0,-1,0,0.4051884,0,0,0.006476829,0.04764335,0,0.4265141,0.4051884,0,0,11.33196,0.4265141,0,0.4265141,-0.4265141,2.800006,20,0.1333219,0.4528318,0,0,0.4265141
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333219,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.317427,0.317427,3.82269,0,1.208594,0.317427,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338448,0.3491697,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1342479,0.08056967,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.1573492,0.1573492,3.662612,0,1.164893,0.1573492,428.634,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.1345464,0.1730841,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,0.8263615,0.8263615,0,0,0,0.8263615,195.0299,0,0,0,1.611652,0.8698542,0.8263615,0,0,1.141408,9.598007,0.7417974,0,0.7417974,13.62092,97.29212,0.1343932,0.9089976,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,2.335072,0,0,2.734682,0,0,0,0,0.3996107,10.26562,0.3996107,0,0.3996107,14.00003,100,0.1343108,0,2.187746,0,13.00031
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,1.812617,1.812617,0,0,0,1.812617,227.4288,2.214396,0,0,4.122414,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1343108,1.993879,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343108,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.259678,1.259678,0,0,0,1.259678,304.006,2.503519,0,0,3.829495,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1343108,1.385645,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,2.496292,2.496292,0,0,0,2.496292,187.7542,2.059217,0,0,4.686893,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1343108,2.745922,3.749515,0,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,1.735636,1.735636,0,-1,0,1.735636,220.4401,1.999053,0,0,3.826039,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1343108,1.9092,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.411131,1.411131,0,-1,0,1.411131,195.9107,1.279155,0,0,2.764556,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1343108,1.552244,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,0.9684386,0.9684386,0,-1,0,0.9684386,199.5867,0.9134654,0,0,1.932874,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1343108,1.065282,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,2.087565,2.087565,0,-1,0,2.087565,59.9276,0,0,0,1.251028,2.197437,2.087565,0,0,0,10.62527,0,0.9464093,-0.9464093,13.00243,92.87428,0.1343108,2.296322,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,3.578534,3.33,0,-1,0,3.33,5.596964,4.440892E-16,0.2485342,0.6063877,0.1863789,3.505263,3.33,0,0,1.051566,9.678864,0,3.318884,-3.318884,9.504014,67.88567,0.1343108,3.936388,0.1491031,0,9.865244
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.739215,6.359981,0,1.693587,-1.693587,7.718817,55.13429,0.1343108,1.769798,0,0,6.359981
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.620978,4.666394,0,0.3059496,-0.3059496,7.396317,52.83073,0.1343108,0.3197173,0,0,4.666394
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.960922,4.360444,0,0.01003864,-0.01003864,7.385736,52.75515,0.1343108,0.01049038,0,0,4.360444
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.972076,4.350406,0,0.1788642,-0.1788642,7.197196,51.40844,0.1343108,0.1869131,0,0,4.350406
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.170814,4.171541,0,0.3711036,-0.3711036,6.806019,48.61432,0.1343108,0.3878033,0,0,4.171541
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.583152,3.800438,0,0.3364939,-0.3364939,6.451323,46.08079,0.1343108,0.3516361,0,0,3.800438
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.957034,3.463944,0,0.02896325,-0.02896325,6.420793,45.86272,0.1343108,0.03026659,0,0,3.463944
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.989215,3.434981,0,0,0,6.420793,45.86272,0.1343108,0,0,0,3.434981
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.989215,3.434981,0,0.6276805,-0.6276805,5.75916,41.13677,0.1343108,0.655926,0,0,3.434981
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.686638,2.8073,0,0,0,5.75916,41.13677,0.1343108,0,0,0,2.8073
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.7162487,0.7162487,0,0,0,0.7162487,0,0,1.110223E-16,0,0,0.753946,0.7162487,0,0,8.686638,2.8073,0,0.753946,-0.753946,4.964431,35.46015,0.1343108,0.7878736,0,0,2.8073
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.524356,2.053354,0,0,0,4.964431,35.46015,0.1343108,0,0,0,2.053354
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,0.7203551,0.7203551,0,0,0,0.7203551,92.08505,0,1.110223E-16,0,0.6633394,0.7582685,0.7203551,0,0,9.524356,2.053354,0,0.09492913,-0.09492913,4.864367,34.74541,0.1343108,0.7923906,0.5306715,0,2.716693
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,0.9711648,0.9711648,0,0,0,0.9711648,162.8788,0,0,0,1.581822,1.022279,0.9711648,0,0,9.629832,1.958425,0.5595433,0,0.5595433,5.395196,38.53704,0.1341956,1.068281,1.265458,0,3.540247
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,2.164957,2.164957,0,-1,0,2.164957,142.6358,0,0,0,3.088004,2.278902,2.164957,0,0,9.07029,2.462014,0.8091018,0,0.8091018,6.162777,44.01975,0.1340293,2.381453,2.470403,0,5.550018
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,2.7198,2.7198,0,0,0,2.7198,128.5898,0,0,0,3.497385,2.862948,2.7198,0,0,8.261188,3.190206,0.634437,0,0.634437,6.764657,48.31888,0.1338993,2.991781,2.797908,0,6.687591
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,2.810765,2.810765,0,0,0,2.810765,129.9227,0,0,0,3.651821,2.958699,2.810765,0,0,7.62675,3.761199,0.6931218,0,0.6931218,7.42221,53.01568,0.1337575,3.091841,2.921457,0,7.41302
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,2.436162,2.436162,0,0,0,2.436162,178.639,0,0,0,4.351934,2.564381,2.436162,0,0,6.933629,4.385008,1.787554,0,1.787554,9.118032,65.12867,0.1333931,2.679778,3.481548,0,8.736943
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,0,0,0,4.680366,0,0,0,0,5.146075,5.993807,4.680366,0,4.680366,13.55822,96.84422,0.1324485,0,3.744293,0,10.67417
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.5654634,0.5654634,0,-1,0,0.5654634,673.2918,2.746285,0,0,3.807218,0.5952246,0.5654634,0,0,0.465709,10.20614,0.465709,0,0.465709,14.00003,100,0.1323552,0.6220097,3.045775,0,14.01335
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,-1,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323552,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.5102131,0.5102131,0,-1,0,0.5102131,491.3998,1.97012,0,0,2.507186,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1323552,0.5612344,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.5591635,0.5591635,0,-1,0,0.5591635,204.4529,0.554633,0,0,1.143226,0.5885931,0.5591635,0,0,0,10.62527,0,0,0,14.00003,100,0.1323552,0.6150798,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,1.766424,1.766424,0,-1,0,1.766424,10.83204,0,2.220446E-16,0,0.1913397,1.859393,1.766424,0,0,0,10.62527,0,1.668054,-1.668054,12.24174,87.44086,0.1323552,1.943066,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,1.853393,8.95722,0,0.2712071,-0.2712071,11.95587,85.39889,0.1323552,0.2834114,0,0,8.95722
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.154734,8.686013,0,3.505263,-3.505263,8.260996,59.007,0.1323552,4.233963,0,0,8.686013
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.049471,5.18075,0,0.1524068,-0.1524068,8.100345,57.85949,0.1323552,0.1592651,0,0,5.18075
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.218812,5.028344,0,0.4455639,-0.4455639,7.63068,54.50475,0.1323552,0.4656143,0,0,5.028344
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,6.713883,4.582779,0,0.3196543,-0.3196543,7.293734,52.098,0.1323552,0.3340388,0,0,4.582779
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.069055,4.263125,0,0.4286712,-0.4286712,6.841875,48.87044,0.1323552,0.4479614,0,0,4.263125
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.545356,3.834454,0,0,0,6.841875,48.87044,0.1323552,0,0,0,3.834454
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.545356,3.834454,0,0.03446808,-0.03446808,6.805542,48.61092,0.1323552,0.03601914,0,0,3.834454
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.583653,3.799986,0,0,0,6.805542,48.61092,0.1323552,0,0,0,3.799986
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.583653,3.799986,0,0.4368836,-0.4368836,6.345026,45.32153,0.1323552,0.4565434,0,0,3.799986
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3827903,0.3827903,0,0,0,0.3827903,0,0,5.551115E-17,0,0,0.4029371,0.3827903,0,0,8.069079,3.363102,0,0.4029371,-0.4029371,5.920294,42.28773,0.1323552,0.4210693,0,0,3.363102
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2556387,0.2556387,0,0,0,0.2556387,0,0,0,0,0,0.2690933,0.2556387,0,0,8.516788,2.960165,0,0.2690933,-0.2690933,5.636644,40.26167,0.1323552,0.2812025,0,0,2.960165
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1397999,0.1397999,0,0,0,0.1397999,543.5261,0,0,0,0.7598488,0.1471578,0.1397999,0,0,8.815781,2.691072,0.6126911,0,0.6126911,6.217894,44.41344,0.1322327,0.1537798,0.6078791,0,3.450921
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,2.065525,2.065525,0,0,0,2.065525,99.2369,0,0,0,2.049763,2.174237,2.065525,0,0,8.20309,3.242494,0,0.1244738,-0.1244738,6.086687,43.47625,0.1322327,2.272078,1.639811,0,5.292257
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.2693577,0.2693577,0,-1,0,0.2693577,1191.06,0,0,0,3.208211,0.2835345,0.2693577,0,0,8.341393,3.11802,2.924677,0,2.924677,8.861279,63.29473,0.1316511,0.2962935,2.566569,0,6.326231
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,2.013166,2.013166,0,0,0,2.013166,196.4261,0,0,0,3.954384,2.119122,2.013166,0,0,5.416717,5.750229,1.835262,0,1.835262,10.60236,75.731,0.1312887,2.214482,3.163507,0,9.704613
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,0.9941959,0.9941959,0,0,0,0.9941959,442.0708,0,0,0,4.39505,1.046522,0.9941959,0,0,3.581455,7.401965,3.348528,0,3.348528,13.77905,98.42162,0.1306326,1.093615,3.51604,0,11.79702
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,2.408229,2.408229,0,0,0,2.408229,180.4348,1.57738,0,0,4.345284,2.534978,2.408229,0,0,0.2329265,10.41564,0.2329265,0,0.2329265,14.00003,100,0.1305872,2.649052,3.476227,0,14.76092
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,1.558306,1.558306,0,0,0,1.558306,321.0918,3.363271,0,0,5.003592,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1305872,1.714136,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,1.856459,1.856459,0,-1,0,1.856459,200.2281,1.762985,0,0,3.717153,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1305872,2.042105,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,3.66614,3.33,0,-1,0,3.33,97.39046,0,0.3361396,0.7027536,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.1305872,4.032753,2.594482,0,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,0.8568017,0.8568017,0,-1,0,0.8568017,219.4749,0.6872783,0,0,1.880464,0.9018965,0.8568017,0,0,0.2912895,10.36311,0.2912895,0,0.2912895,14.00003,100,0.1305305,0.9424819,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,1.6237,1.6237,0,-1,0,1.6237,63.56644,0,0,0,1.032128,1.709158,1.6237,0,0,0,10.62527,0,0.6770296,-0.6770296,13.28638,94.9025,0.1305305,1.78607,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,-1,0,0,0,0,0,0,0.1632217,0,0,0,0,0.7522551,9.948245,0.1632217,0,0.1632217,13.44122,96.00854,0.1304988,0,0.1305773,0,10.11147
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,0.5890334,10.09514,0,2.03947,-2.03947,11.29143,80.65292,0.1304988,2.131247,0,0,10.09514
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.855112,8.055674,0,0,0,11.29143,80.65292,0.1304988,0,0,0,8.055674
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,2.855112,8.055674,0,1.322968,-1.322968,9.8969,70.692,0.1304988,1.382502,0,0,8.055674
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,4.325076,6.732706,0,0.7056174,-0.7056174,9.153114,65.37926,0.1304988,0.7373702,0,0,6.732706
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,5.109096,6.027088,0,0.08702676,-0.08702676,9.06138,64.72401,0.1304988,0.09094296,0,0,6.027088
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,5.205792,5.940062,0,0.6998484,-0.6998484,8.323675,59.4547,0.1304988,0.7313416,0,0,5.940062
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,5.983401,5.240213,0,0.2632261,-0.2632261,8.04621,57.47282,0.1304988,0.2750713,0,0,5.240213
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,6.275875,4.976987,0,0.5456784,-0.5456784,7.471015,53.36428,0.1304988,0.5702339,0,0,4.976987
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,6.882184,4.431308,0,0.2532007,-0.2532007,7.204118,51.45788,0.1304988,0.2645947,0,0,4.431308
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,7.163518,4.178108,0,0.6931977,-0.6931977,6.473423,46.23865,0.1304988,0.7243916,0,0,4.178108
