Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2964996,0.2964996,0,0,0,0.2964996,0,0,0,0,0,0.3121049,0.2964996,0,0,7.933738,3.48491,0,0.3121049,-0.3121049,6.144436,43.88874,0.1304988,0.3261496,0,0,3.48491
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3620341,0.3620341,0,0,0,0.3620341,0,0,0,0,0,0.3810886,0.3620341,0,0,8.280521,3.172805,0,0.3810886,-0.3810886,5.742733,41.01944,0.1304988,0.3982376,0,0,3.172805
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,1.637337,1.637337,0,0,0,1.637337,55.75015,0,0,0,0.9128176,1.723512,1.637337,0,0,8.703953,2.791717,0,0.8106946,-0.8106946,4.888186,34.91555,0.1304988,1.80107,0.7302541,0,3.704534
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0,0,0,2.359156,0,0,0,0,9.604725,1.981022,2.359156,0,2.359156,7.126278,50.90188,0.1300414,0,1.887325,0,4.340178
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,1.77007,1.77007,0,-1,0,1.77007,199.7214,0,0,0,3.535209,1.863232,1.77007,0,0,7.245569,4.104262,1.671977,0,1.671977,8.712455,62.2317,0.1297192,1.947077,2.828167,0,7.639471
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,0.7569682,0.7569682,0,0,0,0.7569682,540.0847,0,0,0,4.08827,0.7968087,0.7569682,0,0,5.573592,5.609042,3.291461,0,3.291461,11.83501,84.53561,0.1290896,0.832665,3.270616,0,9.697311
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,2.315196,2.315196,0,0,0,2.315196,201.724,0,0,0,4.670305,2.437048,2.315196,0,0,2.28213,8.571357,2.233257,0,2.233257,13.95366,99.66882,0.1286658,2.546715,3.736244,0,13.24166
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,2.121009,2.121009,0,0,0,2.121009,230.6906,2.611453,0,0,4.892967,2.232641,2.121009,0,0,0.04887363,10.58129,0.04887363,0,0.04887363,14.00003,100,0.1286566,2.33311,3.914374,0,15.47426
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,1.502969,1.502969,0,0,0,1.502969,292.3698,2.812155,0,0,4.394227,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1286566,1.653266,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.2878835,0.2878835,0,-1,0,0.2878835,1521.161,4.076137,0,0,4.379172,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1286566,0.3166719,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.138416,1.138416,0,-1,0,1.138416,351.0149,2.797676,0,0,3.996008,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1286566,1.252257,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,2.252773,2.252773,0,-1,0,2.252773,113.4005,0.1833161,0,0,2.554656,2.37134,2.252773,0,0,0,10.62527,0,0,0,14.00003,100,0.1286566,2.47805,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,1.683252,1.683252,0,-1,0,1.683252,88.08037,0,2.220446E-16,0,1.482614,1.771844,1.683252,0,0,0,10.62527,0,0.2892296,-0.2892296,13.69515,97.82233,0.1286566,1.851577,1.186091,0,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,2.537151,2.537151,0,-1,0,2.537151,11.38324,0,0,0,0.2888099,2.670685,2.537151,0,0,0.3213663,10.33604,0,2.381875,-2.381875,11.18444,79.88867,0.1286566,2.790866,0.2310479,0,10.62485
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.967894,7.954169,0,0,0,11.18444,79.88867,0.1286566,0,0,0,7.954169
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,2.967894,7.954169,0,0.7664266,-0.7664266,10.37655,74.11808,0.1286566,0.8009158,0,0,7.954169
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.819479,7.187743,0,0,0,10.37655,74.11808,0.1286566,0,0,0,7.187743
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.819479,7.187743,0,0,0,10.37655,74.11808,0.1286566,0,0,0,7.187743
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,3.819479,7.187743,0,0.2937736,-0.2937736,10.06689,71.9062,0.1286566,0.3069934,0,0,7.187743
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,4.145895,6.893969,0,0.3237021,-0.3237021,9.725676,69.46897,0.1286566,0.3382687,0,0,6.893969
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,4.505563,6.570267,0,0.1755777,-0.1755777,9.5406,68.14701,0.1286566,0.1834787,0,0,6.570267
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,4.70065,6.39469,0,0.4036106,-0.4036106,9.115157,65.10814,0.1286566,0.421773,0,0,6.39469
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.149106,5.991079,0,0,0,9.115157,65.10814,0.1286566,0,0,0,5.991079
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,5.149106,5.991079,0,0.4474414,-0.4474414,8.643513,61.73925,0.1286566,0.4675763,0,0,5.991079
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.185444,0.185444,0,0,0,0.185444,0,0,2.775558E-17,0,0,0.1952042,0.185444,0,0,5.646263,5.543637,0,0.1952042,-0.1952042,8.437749,60.26952,0.1286566,0.2039884,0,0,5.543637
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1040843,0.1040843,0,0,0,0.1040843,0,0,1.387779E-17,0,0,0.1095624,0.1040843,0,0,5.863157,5.348433,0,0.1095624,-0.1095624,8.32226,59.4446,0.1286566,0.1144927,0,0,5.348433
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.260091,1.260091,0,0,0,1.260091,52.17352,0,0,0,0.6574336,1.326411,1.260091,0,0,5.984893,5.238871,0,0.6689776,-0.6689776,7.617096,54.40772,0.1286566,1.3861,0.5259469,0,5.896305
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.6539861,0.6539861,0,0,0,0.6539861,316.9376,0,0,0,2.072728,0.6884064,0.6539861,0,0,6.728201,4.569893,1.384321,0,1.384321,8.930379,63.78829,0.1283954,0.7193847,1.658182,0,6.642621
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,1.609751,1.609751,0,-1,0,1.609751,174.1917,0,0,0,2.804054,1.694475,1.609751,0,0,5.34388,5.815783,1.109579,0,1.109579,9.983018,71.30713,0.1281867,1.770726,2.243243,0,8.619837
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.6007872,0.6007872,0,0,0,0.6007872,580.2939,0,0,0,3.486332,0.6324076,0.6007872,0,0,4.234301,6.814404,2.853924,0,2.853924,12.69049,90.64616,0.1276533,0.660866,2.789065,0,10.30074
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,2.892792,0,0,4.273168,0,0,0,0,1.380377,9.382936,1.380377,0,1.380377,14.00003,100,0.1273968,0,3.418535,0,13.6561
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,1.844548,1.844548,0,0,0,1.844548,271.8574,3.072911,0,0,5.014541,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1273968,2.029003,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,1.796189,1.796189,0,0,0,1.796189,262.1729,2.818396,0,0,4.709121,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1273968,1.975808,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.3722531,0.3722531,0,-1,0,0.3722531,744.7997,2.380695,0,0,2.77254,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1273968,0.4094785,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.3075007,0.3075007,0,-1,0,0.3075007,363.3493,0.7936168,0,0,1.117302,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1273968,0.3382508,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.401272,1.401272,0,-1,0,1.401272,77.59044,0,0,0,1.087253,1.475024,1.401272,0,0,0,10.62527,0,0.3877701,-0.3877701,13.59128,97.08039,0.1273968,1.541399,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,2.46826,2.46826,0,-1,0,2.46826,25.94275,0,0,0,0.6403347,2.598169,2.46826,0,0,0.4308557,10.2375,0,1.957834,-1.957834,11.52754,82.33944,0.1273968,2.715086,0.5122678,0,10.87784
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.0641357,0.0641357,0,-1,0,0.0641357,185.4957,0,0,0,0.118969,0.06751126,0.0641357,0,0,2.606227,8.27967,0.05145771,0,0.05145771,11.57636,82.68813,0.1273873,0.07054927,0.09517518,0,8.398639
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554769,8.325982,0,0,0,11.57636,82.68813,0.1273873,0,0,0,8.325982
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.554769,8.325982,0,0.07324241,-0.07324241,11.49916,82.13667,0.1273873,0.07653832,0,0,8.325982
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.63615,8.25274,0,2.804226,-2.804226,8.543243,61.02304,0.1273873,2.930416,0,0,8.25274
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.751956,5.448514,0,0,0,8.543243,61.02304,0.1273873,0,0,0,5.448514
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.751956,5.448514,0,0.1202226,-0.1202226,8.416517,60.11786,0.1273873,0.1256326,0,0,5.448514
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.885537,5.328291,0,0.1375034,-0.1375034,8.271576,59.08257,0.1273873,0.1436911,0,0,5.328291
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.038318,5.190788,0,0.2136632,-0.2136632,8.046355,57.47385,0.1273873,0.223278,0,0,5.190788
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.275722,4.977125,0,0.3041835,-0.3041835,7.725718,55.18359,0.1273873,0.3178717,0,0,4.977125
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.613703,4.672941,0,0,0,7.725718,55.18359,0.1273873,0,0,0,4.672941
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.613703,4.672941,0,0.1394335,-0.1394335,7.578742,54.13377,0.1273873,0.145708,0,0,4.672941
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1513664,0.1513664,0,0,0,0.1513664,0,0,0,0,0,0.1593331,0.1513664,0,0,6.76863,4.533507,0,0.1593331,-0.1593331,7.41079,52.93411,0.1273873,0.1665031,0,0,4.533507
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.03045003,0.03045003,0,0,0,0.03045003,0,0,0,0,0,0.03205266,0.03045003,0,0,6.945666,4.374175,0,0.03205266,-0.03205266,7.377004,52.69278,0.1273873,0.03349504,0,0,4.374175
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,0.9255211,0.9255211,0,0,0,0.9255211,28.48963,0,1.110223E-16,0,0.2636775,0.9742327,0.9255211,0,0,6.98128,4.342122,0,0.7105552,-0.7105552,6.628013,47.34285,0.1273873,1.018073,0.210942,0,4.605799
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,1.594482,1.594482,0,0,0,1.594482,45.86643,0,0,0,0.7313321,1.678402,1.594482,0,0,7.770786,3.631567,0,0.9470702,-0.9470702,5.629714,40.21216,0.1273873,1.75393,0.5850657,0,4.362899
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.6270722,0.6270722,0,-1,0,0.6270722,265.2769,0,0,0,1.663477,0.660076,0.6270722,0,0,8.823087,2.684496,1.003401,0,1.003401,6.581624,47.0115,0.1272015,0.6897793,1.330782,0,4.347974
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,1.618429,1.618429,0,0,0,1.618429,164.3691,0,0,0,2.660197,1.70361,1.618429,0,0,7.819685,3.587558,0.956588,0,0.956588,7.489122,53.49363,0.127025,1.780272,2.128158,0,6.247755
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,0.8085124,0.8085124,0,0,0,0.8085124,287.8516,0,0,0,2.327316,0.8510657,0.8085124,0,0,6.863097,4.448487,1.47625,0,1.47625,8.889616,63.49713,0.1267534,0.8893636,1.861852,0,6.775802
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,0.7803425,0.7803425,0,0,0,0.7803425,399.4701,0,0,0,3.117235,0.8214131,0.7803425,0,0,5.386847,5.777112,2.295822,0,2.295822,11.06762,79.0543,0.1263335,0.8583767,2.493788,0,8.894346
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,0.9984114,0.9984114,0,0,0,0.9984114,308.2048,0,0,0,3.077151,1.050959,0.9984114,0,0,3.091025,7.843351,2.026192,0,2.026192,12.98984,92.78438,0.1259651,1.098253,2.461721,0,10.9205
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.05445157,0.05445157,0,-1,0,0.05445157,4646.406,1.40789,0,0,2.530041,0.05731744,0.05445157,0,0,1.064833,9.666924,1.064833,0,1.064833,14.00003,100,0.1257724,0.05989672,2.024033,0,12.19697
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.261504,1.261504,0,-1,0,1.261504,231.8107,1.596402,0,0,2.9243,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1257724,1.387654,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,-1,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257724,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,1.897114,1.897114,0,-1,0,1.897114,18.23169,0,2.220446E-16,0,0.3458759,1.996962,1.897114,0,0,0,10.62527,0,1.651086,-1.651086,12.25963,87.56861,0.1257724,2.086825,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,2.153135,2.153135,0,-1,0,2.153135,6.331905,0,0,0,0.1363345,2.266458,2.153135,0,0,1.83454,8.974188,0,2.130124,-2.130124,10.01428,71.53045,0.1257724,2.368449,0.1090676,0,9.110522
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.201344,6.844064,0,0.2163164,-0.2163164,9.786265,69.90176,0.1257724,0.2260506,0,0,6.844064
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.441696,6.627748,0,1.316689,-1.316689,8.398354,59.98812,0.1257724,1.37594,0,0,6.627748
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.904684,5.311059,0,3.505263,-3.505263,4.703482,33.59623,0.1257724,4.429963,0,0,5.311059
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.79942,1.805796,0,0.558678,-0.558678,4.114583,29.38982,0.1257724,0.5838185,0,0,1.805796
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.42017,1.247118,0,0.5322582,-0.5322582,3.553534,25.38234,0.1257724,0.5562097,0,0,1.247118
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.01157,0.7148599,0,0.5812606,-0.5812606,2.940832,21.0059,0.1257724,0.6074173,0,0,0.7148599
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4579619,0.1269193,0,-1,0,0.1269193,0,0,0.3310426,0.3768388,0,0.1335993,0.1269193,0,0,11.65742,0.1335993,0,0.1335993,-0.1335993,2.800006,20,0.1257724,0.5037581,0,0,0.1335993
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257724,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257724,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257724,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12623,0.1984878,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1268775,0.693535,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,2.230725,2.230725,4.760316,0,1.464566,2.230725,39.78868,0,0,0,0.887576,0,0,2.529592,2.403112,5.14586,5.994,3.290688,0,3.290688,12.24006,87.4288,0.1277353,2.453798,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,1.444831,1.444831,0,0,0,1.444831,157.7548,0,0,0,2.27929,1.520875,1.444831,0,0,1.855172,8.955619,0.7584157,0,0.7584157,12.95955,92.56805,0.1275983,1.589314,1.823432,0,11.23491
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,2.967511,2.967511,0,-1,0,2.967511,104.3942,0,0,0,3.09791,3.123696,2.967511,0,0,1.096756,9.638193,0,0.02578569,-0.02578569,12.93237,92.37391,0.1275983,3.264262,2.478328,0,12.7361
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.084779,1.084779,0,0,0,1.084779,370.9653,1.756874,0,0,4.024153,1.141872,1.084779,0,0,1.125407,9.612408,1.125407,0,1.125407,14.00003,100,0.1273954,1.193257,3.219323,0,13.63656
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,2.684675,2.684675,0,0,0,2.684675,151.6773,1.246067,0,0,4.072041,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1273954,2.953142,3.257632,0,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,1.95684,1.95684,0,0,0,1.95684,257.209,2.973337,0,0,5.033168,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1273954,2.152524,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.6233051,0.6233051,0,0,0,0.6233051,773.3057,4.163943,0,0,4.820054,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1273954,0.6856356,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.26053,1.26053,0,-1,0,1.26053,346.0857,3.03564,0,0,4.362514,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1273954,1.386583,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,-1,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273954,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,-1,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273954,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.01949824,0.01949824,0,-1,0,0.01949824,6439.767,1.235116,0,0,1.255641,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1273954,0.02144806,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,-1,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273954,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1273954,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1273954,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1273954,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1273954,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1273954,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1273954,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1273954,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1273954,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1273954,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1273954,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5865733,0.5865733,0,0,0,0.5865733,0,0,0,0,0,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.6174456,-0.6174456,4.348515,31.06075,0.1273954,0.6452306,0,0,2.08649
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17359,1.469044,0,0,0,4.348515,31.06075,0.1273954,0,0,0,1.469044
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.5867496,0.5867496,0,0,0,0.5867496,115.7337,0,0,0,0.679067,0.6176312,0.5867496,0,0,10.17359,1.469044,0.0614358,0,0.0614358,4.406797,31.47706,0.1273843,0.6454246,0.5432536,0,2.148111
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,2.239561,2.239561,5,0,1.53,2.239561,88.61604,0,0,0,1.98461,0,0,2.760439,2.622417,10.11215,1.524337,4.607028,0,4.607028,8.777408,62.69564,0.1281572,2.463517,1.587688,5,3.508947
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.295687,1.295687,0,-1,0,1.295687,262.8361,0,0,0,3.405532,1.363881,1.295687,0,0,5.505126,5.670661,2.041651,0,2.041651,10.71429,76.53047,0.127791,1.425255,2.724426,0,9.076194
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,2.665886,2.665886,0,0,0,2.665886,156.8865,0,0,0,4.182415,2.806196,2.665886,0,0,3.463474,7.508148,1.376219,0,1.376219,12.01988,85.85614,0.1275453,2.932475,3.345932,0,11.69056
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,2.617008,2.617008,0,0,0,2.617008,154.6714,0,0,0,4.047762,2.754745,2.617008,0,0,2.087255,8.746744,1.293017,0,1.293017,13.24655,94.618,0.1273154,2.878709,3.23821,0,12.79451
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.158771,1.158771,0,0,0,1.158771,402.1425,2.645913,0,0,4.65991,1.219759,1.158771,0,0,0.7942383,9.91046,0.7942383,0,0.7942383,14.00003,100,0.1271745,1.274648,3.727928,0,14.57037
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.4796093,0.4796093,0,0,0,0.4796093,864.5897,3.641801,0,0,4.146653,0.5048519,0.4796093,0,0,0,10.62527,0,0,0,14.00003,100,0.1271745,0.5275702,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,1.928838,1.928838,0,-1,0,1.928838,137.8661,0.6288574,0,0,2.659214,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.1271745,2.121722,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.159757,0.159757,0,-1,0,0.159757,1323.107,1.945591,0,0,2.113756,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.1271745,0.1757327,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.310053,1.310053,0,-1,0,1.310053,113.8523,0.1125225,0,0,1.491526,1.379003,1.310053,0,0,0,10.62527,0,0,0,14.00003,100,0.1271745,1.441058,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.2414568,0.2414568,0,-1,0,0.2414568,172.2229,0.1616789,0,0,0.4158439,0.2541651,0.2414568,0,0,0,10.62527,0,0,0,14.00003,100,0.1271745,0.2656025,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.6667293,0.6667293,0,-1,0,0.6667293,19.35582,0,0,0,0.1290509,0.7018203,0.6667293,0,0,0,10.62527,0,0.5727693,-0.5727693,13.39628,95.68749,0.1271745,0.7334022,0.1032407,0,10.75432
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.6364104,10.0525,0,1.155968,-1.155968,12.17778,86.98396,0.1271745,1.207986,0,0,10.0525
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,1.920819,8.896537,0,0.688177,-0.688177,11.45238,81.80253,0.1271745,0.719145,0,0,8.896537
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68546,8.20836,0,0,0,11.45238,81.80253,0.1271745,0,0,0,8.20836
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68546,8.20836,0,0,0,11.45238,81.80253,0.1271745,0,0,0,8.20836
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.68546,8.20836,0,0.4386867,-0.4386867,10.98996,78.49956,0.1271745,0.4584276,0,0,8.20836
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.17289,7.769673,0,0.4391886,-0.4391886,10.52701,75.19281,0.1271745,0.4589521,0,0,7.769673
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660877,7.330484,0,0,0,10.52701,75.19281,0.1271745,0,0,0,7.330484
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.660877,7.330484,0,0.3169614,-0.3169614,10.19291,72.80634,0.1271745,0.3312247,0,0,7.330484
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.013057,7.013523,0,0.4997483,-0.4997483,9.666127,69.04362,0.1271745,0.5222369,0,0,7.013523
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.568333,6.513775,0,0.1906281,-0.1906281,9.465188,67.60835,0.1271745,0.1992064,0,0,6.513775
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.6606495,0.6606495,0,0,0,0.6606495,0,0,1.110223E-16,0,0,0.6954206,0.6606495,0,0,4.780141,6.323147,0,0.6954206,-0.6954206,8.73215,62.37238,0.1271745,0.7267145,0,0,6.323147
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.7297608,0.7297608,0,0,0,0.7297608,0,0,1.110223E-16,0,0,0.7681693,0.7297608,0,0,5.552831,5.627726,0,0.7681693,-0.7681693,7.922429,56.58866,0.1271745,0.8027369,0,0,5.627726
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,1.697201,1.697201,0,0,0,1.697201,20.53854,0,2.220446E-16,0,0.3485804,1.786528,1.697201,0,0,6.406353,4.859557,0,1.437947,-1.437947,6.406699,45.76204,0.1271745,1.866921,0.2788643,0,5.208138
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,1.651953,1.651953,0,0,0,1.651953,83.41396,0,0,0,1.37796,1.738898,1.651953,0,0,8.004071,3.42161,0,0.3609384,-0.3609384,6.026237,43.04446,0.1271745,1.817148,1.102368,0,4.799569
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,1.430369,1.430369,0,-1,0,1.430369,111.5692,0,0,0,1.59585,1.505651,1.430369,0,0,8.405114,3.060671,0.09019894,0,0.09019894,6.111807,43.65567,0.1271586,1.573406,1.27668,0,4.656522
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,0.9156547,0.9156547,0,0,0,0.9156547,380.3032,0,0,0,3.482264,0.963847,0.9156547,0,0,8.314916,3.14185,2.518416,0,2.518416,8.500986,60.72121,0.1267142,1.00722,2.785811,0,6.624114
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,1.900562,1.900562,0,0,0,1.900562,126.9242,0,0,0,2.412274,2.000592,1.900562,0,0,5.796499,5.408425,0.4116817,0,0.4116817,8.891541,63.51089,0.1266418,2.090619,1.929819,0,7.820699
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,0.8329183,0.8329183,0,0,0,0.8329183,397.8918,0,0,0,3.314114,0.8767561,0.8329183,0,0,5.384817,5.778939,2.437358,0,2.437358,11.20382,80.02715,0.1262152,0.9162102,2.651291,0,9.093053
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,1.999341,1.999341,0,0,0,1.999341,190.9079,0,0,0,3.8169,2.10457,1.999341,0,0,2.947459,7.972561,1.71233,0,1.71233,12.82828,91.6304,0.1259171,2.199275,3.05352,0,11.78946
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.375247,1.375247,0,-1,0,1.375247,173.1395,0,0,0,2.381096,1.447628,1.375247,0,0,1.235129,9.513659,0.9334677,0,0.9334677,13.71385,97.95586,0.1257553,1.512772,1.904877,0,11.89475
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.125997,1.125997,0,-1,0,1.125997,126.8872,0,0,0,1.428747,1.18526,1.125997,0,0,0.3016612,10.35378,0.2434864,0,0.2434864,13.94484,99.60579,0.1257131,1.238597,1.142998,0,11.78253
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.1683403,0.1683403,0,-1,0,0.1683403,723.2932,0.9822188,0,0,1.217594,0.1772003,0.1683403,0,0,0.05817479,10.57292,0.05817479,0,0.05817479,14.00003,100,0.125703,0.1851743,0.9740751,0,11.79051
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.5190447,0.5190447,0,-1,0,0.5190447,136.3376,0.1612901,0,0,0.7076529,0.5463628,0.5190447,0,0,0,10.62527,0,0,0,14.00003,100,0.125703,0.5709491,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,-1,0,0,0,0.2456798,0,0,0.2456798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125703,0,0.1965438,0,10.87095
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.125703,3.696404,0,0,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.894737,7.120011,0,2.745182,-2.745182,7.41148,52.93904,0.125703,2.868715,0,0,7.120011
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,6.944939,4.374829,0,0.4793669,-0.4793669,6.906184,49.32978,0.125703,0.5009384,0,0,4.374829
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.477569,3.895463,0,0,0,6.906184,49.32978,0.125703,0,0,0,3.895463
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.477569,3.895463,0,0.3325806,-0.3325806,6.555613,46.82571,0.125703,0.3475467,0,0,3.895463
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.847103,3.562882,0,0.4334844,-0.4334844,6.09868,43.56191,0.125703,0.4529912,0,0,3.562882
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.328752,3.129397,0,0.4760847,-0.4760847,5.596843,39.97737,0.125703,0.4975085,0,0,3.129397
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.857735,2.653313,0,0.2604145,-0.2604145,5.322342,38.01665,0.125703,0.2721331,0,0,2.653313
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.147084,2.392898,0,0.1470024,-0.1470024,5.167387,36.90984,0.125703,0.1536175,0,0,2.392898
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.31042,2.245896,0,0,0,5.167387,36.90984,0.125703,0,0,0,2.245896
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.31042,2.245896,0,0,0,5.167387,36.90984,0.125703,0,0,0,2.245896
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0004603162,0.0004603162,0,0,0,0.0004603162,0,0,5.421011E-20,0,0,0.0004845433,0.0004603162,0,0,9.31042,2.245896,0,0.0004845433,-0.0004845433,5.166877,36.90619,0.125703,0.0005063477,0,0,2.245896
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,0.8406414,0.8406414,0,0,0,0.8406414,115.5553,0,0,0,0.9714057,0.8848857,0.8406414,0,0,9.310959,2.245411,0.08652006,0,0.08652006,5.248957,37.49248,0.1256881,0.9247055,0.7771246,0,3.216817
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.5474517,0.5474517,0,0,0,0.5474517,383.4444,0,0,0,2.099173,0.5762649,0.5474517,0,0,9.224439,2.323279,1.522908,0,1.522908,6.693714,47.81215,0.1254251,0.6021968,1.679338,0,4.422452
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,0,0,0,3.258318,0,0,0,0,7.701531,3.693897,3.258318,0,3.258318,9.784826,69.89148,0.1248663,0,2.606655,0,6.952215
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,1.542897,1.542897,0,0,0,1.542897,211.84,0,0,0,3.268472,1.624102,1.542897,0,0,4.443213,6.626383,1.64437,0,1.64437,11.34481,81.03422,0.1245862,1.697187,2.614778,0,9.894855
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,0.3371278,0,0,3.13597,0,0,0,0,2.798842,8.106317,2.798842,0,2.798842,14.00003,100,0.1241122,0,2.508776,0,11.24229
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.314916,1.314916,0,0,0,1.314916,285.3524,2.368022,0,0,3.752144,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.1241122,1.446407,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,1.796249,1.796249,0,0,0,1.796249,290.1006,3.320141,0,0,5.21093,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.1241122,1.975874,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,0.9209303,0.9209303,0,-1,0,0.9209303,527.9915,3.893034,0,0,4.862434,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.1241122,1.013023,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.4240788,0.4240788,0,-1,0,0.4240788,718.6453,2.601224,0,0,3.047622,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.1241122,0.4664867,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,1.559911,1.559911,0,-1,0,1.559911,144.2515,0.6081837,0,0,2.250195,1.642012,1.559911,0,0,0,10.62527,0,0,0,14.00003,100,0.1241122,1.715902,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.4458982,0.4458982,0,-1,0,0.4458982,264.1413,0.7084346,0,0,1.177801,0.4693665,0.4458982,0,0,0,10.62527,0,0,0,14.00003,100,0.1241122,0.490488,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.573807,0.573807,0,-1,0,0.573807,49.18628,0,0,0,0.2822343,0.6040074,0.573807,0,0,0,10.62527,0,0.321773,-0.321773,13.66085,97.5773,0.1241122,0.6311877,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3575256,10.3035,0,0,0,13.66085,97.5773,0.1241122,0,0,0,10.3035
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,0.3575256,10.3035,0,0.9493456,-0.9493456,12.66015,90.42947,0.1241122,0.9920661,0,0,10.3035
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,1.412354,9.354156,0,1.311021,-1.311021,11.27821,80.55851,0.1241122,1.370017,0,0,9.354156
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,2.869044,8.043135,0,0.7390751,-0.7390751,10.49916,74.99385,0.1241122,0.7723335,0,0,8.043135
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,3.690239,7.30406,0,0.1358931,-0.1358931,10.35592,73.97068,0.1241122,0.1420083,0,0,7.30406
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841231,7.168166,0,0,0,10.35592,73.97068,0.1241122,0,0,0,7.168166
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,3.841231,7.168166,0,0.3927602,-0.3927602,9.941911,71.0135,0.1241122,0.4104344,0,0,7.168166
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277631,6.775406,0,0,0,9.941911,71.0135,0.1241122,0,0,0,6.775406
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,4.277631,6.775406,0,0.653654,-0.653654,9.252899,66.092,0.1241122,0.6830684,0,0,6.775406
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.003913,6.121752,0,0.2912888,-0.2912888,8.945853,63.89883,0.1241122,0.3043968,0,0,6.121752
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1330747,0.1330747,0,0,0,0.1330747,0,0,2.775558E-17,0,0,0.1400787,0.1330747,0,0,5.327568,5.830463,0,0.1400787,-0.1400787,8.798198,62.84414,0.1241122,0.1463822,0,0,5.830463
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.623632,0.623632,0,0,0,0.623632,0,0,0,0,0,0.6564547,0.623632,0,0,5.483211,5.690385,0,0.6564547,-0.6564547,8.106234,57.90155,0.1241122,0.6859952,0,0,5.690385
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.4624341,0.4624341,0,0,0,0.4624341,68.54928,5.551115E-17,0,0,0.3169953,0.4867728,0.4624341,0,0,6.212605,5.03393,0,0.1697775,-0.1697775,7.927272,56.62326,0.1241122,0.5086776,0.2535962,0,5.350925
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,2.461319,2.461319,0,0,0,2.461319,46.86138,0,0,0,1.153408,2.590862,2.461319,0,0,6.401247,4.864152,0,1.437454,-1.437454,6.412063,45.80036,0.1241122,2.707451,0.9227264,0,6.01756
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.3894222,0.3894222,0,-1,0,0.3894222,598.2659,0,0,0,2.32978,0.4099181,0.3894222,0,0,7.998417,3.426698,1.919862,0,1.919862,8.233404,58.80991,0.1237892,0.4283644,1.863824,0,5.756478
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.233271,1.233271,0,0,0,1.233271,184.0269,0,0,0,2.269551,1.29818,1.233271,0,0,6.078556,5.154574,0.9713709,0,0.9713709,9.154927,65.3922,0.1236264,1.356599,1.815641,0,7.424126
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,2.012446,2.012446,0,0,0,2.012446,92.42688,0,0,0,1.860041,2.118365,2.012446,0,0,5.107184,6.028808,0,0.2583232,-0.2583232,8.88263,63.44724,0.1236264,2.213691,1.488033,0,7.888849
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,0.7404985,0.7404985,0,0,0,0.7404985,360.4307,0,0,0,2.668984,0.7794721,0.7404985,0,0,5.39421,5.770485,1.889512,0,1.889512,10.67518,76.25113,0.1233109,0.8145484,2.135187,0,8.439469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.4373597,0.4373597,0,0,0,0.4373597,677.4293,0,0,0,2.962803,0.4603786,0.4373597,0,0,3.504699,7.471045,2.502424,0,2.502424,13.04919,93.20829,0.1228956,0.4810957,2.370242,0,10.43385
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,2.266854,2.266854,0,-1,0,2.266854,185.1028,0.8075727,0,0,4.196009,2.386162,2.266854,0,0,1.002274,9.723228,1.002274,0,1.002274,14.00003,100,0.1227301,2.493539,3.356807,0,13.91924
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,1.760192,1.760192,0,-1,0,1.760192,198.0159,1.632626,0,0,3.48546,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.1227301,1.936211,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,1.454549,1.454549,0,-1,0,1.454549,157.3615,0.7577959,0,0,2.2889,1.531105,1.454549,0,0,0,10.62527,0,0,0,14.00003,100,0.1227301,1.600004,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,1.640962,1.640962,0,-1,0,1.640962,78.05079,0,0,0,1.280784,1.727328,1.640962,0,0,0,10.62527,0,0.4465446,-0.4465446,13.52933,96.63787,0.1227301,1.805058,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,3.364928,3.33,0,-1,0,3.33,5.961061,4.440892E-16,0.03492822,0.371421,0.1985033,3.505263,3.33,0,0,0.4961607,10.17873,0,3.30676,-3.30676,10.0437,71.74055,0.1227301,3.701421,0.1588026,0,10.37723
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.170338,6.87197,0,2.114619,-2.114619,7.814693,55.81913,0.1227301,2.209777,0,0,6.87197
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.519915,4.75735,0,0.514424,-0.514424,7.272443,51.94592,0.1227301,0.537573,0,0,4.75735
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.091497,4.242927,0,2.252782,-2.252782,4.897803,34.98423,0.1227301,2.354157,0,0,4.242927
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.594588,1.990145,0,0.2968761,-0.2968761,4.584868,32.74899,0.1227301,0.3102355,0,0,1.990145
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,9.92445,1.693269,0,0.7613648,-0.7613648,3.782319,27.01651,0.1227301,0.7956262,0,0,1.693269
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.77041,0.9319043,0,0.3131447,-0.3131447,3.452235,24.65878,0.1227301,0.3272362,0,0,0.9319043
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.11835,0.6187596,0,0.1754607,-0.1754607,3.267284,23.33769,0.1227301,0.1833564,0,0,0.6187596
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3813466,0.3813466,0,-1,0,0.3813466,0,0,5.551115E-17,0,0,0.4014175,0.3813466,0,0,11.31331,0.4432989,0,0.4014175,-0.4014175,2.844152,20.31533,0.1227301,0.4194813,0,0,0.4432989
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75933,0.04188146,0,0,0,2.844152,20.31533,0.1227301,0,0,0,0.04188146
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75933,0.04188146,0,0,0,2.844152,20.31533,0.1227301,0,0,0,0.04188146
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.75933,0.04188146,3.33,0,3.33,6.003268,42.8804,0.1233629,0.7162758,0,5,0.04188146
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,0,0,0,0,0,0,0,3.505263,3.33,8.429325,3.038882,3.33,0,3.33,9.162383,65.44547,0.1238521,0.3406578,0,5,3.038882
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,1.797445,1.797445,5,0,1.53,1.797445,34.87814,0,0,0,0.6269155,0,0,3.202555,3.042427,5.099325,6.035882,3.669343,0,3.669343,12.64343,90.31001,0.1247576,1.97719,0.5015324,5,6.662797
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1058831,0.1058831,0,0,0,0.1058831,1769.442,0.3321011,0,0,1.87354,0.1114559,0.1058831,0,0,1.429983,9.338289,1.429983,0,1.429983,14.00003,100,0.1245215,0.1164714,1.498832,0,11.21183
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,2.17845,2.17845,0,-1,0,2.17845,142.8512,0.8188377,0,0,3.111943,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1245215,2.396295,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.6573577,0.6573577,0,0,0,0.6573577,549.0436,2.917225,0,0,3.60918,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1245215,0.7230935,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,2.396401,2.396401,0,0,0,2.396401,200.3877,2.279566,0,0,4.802094,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1245215,2.636041,3.841675,0,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,1.760956,1.760956,0,0,0,1.760956,274.3558,2.977648,0,0,4.831286,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1245215,1.937052,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.095842,1.095842,0,0,0,1.095842,449.0292,3.767133,0,0,4.920651,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1245215,1.205426,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,1.618527,1.618527,0,-1,0,1.618527,243.5067,2.237508,0,0,3.941221,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1245215,1.78038,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.296444,1.296444,0,-1,0,1.296444,194.66,1.15898,0,0,2.523658,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1245215,1.426088,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.128219,1.128219,0,-1,0,1.128219,227.2515,1.376296,0,0,2.563895,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.1245215,1.241041,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,2.65692,2.65692,0,-1,0,2.65692,40.62133,0,0,0,1.079276,2.796758,2.65692,0,0,0,10.62527,0,1.717482,-1.717482,12.18964,87.0687,0.1245215,2.922612,0.8634209,0,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,1.893199,1.893199,0,-1,0,1.893199,9.564055,0,0,0,0.1810667,1.992842,1.893199,0,0,1.908313,8.907792,0,1.811775,-1.811775,10.27987,73.42746,0.1245215,2.08252,0.1448533,0,9.088859
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.921396,7.096017,0,0,0,10.27987,73.42746,0.1245215,0,0,0,7.096017
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,3.921396,7.096017,0,1.989099,-1.989099,8.18317,58.4511,0.1245215,2.078609,0,0,7.096017
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.131507,5.106918,0,1.856785,-1.856785,6.225947,44.47096,0.1245215,1.94034,0,0,5.106918
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,8.194601,3.250133,0,0.8257816,-0.8257816,5.355496,38.25347,0.1245215,0.8629417,0,0,3.250133
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.112136,2.424352,0,0.305152,-0.305152,5.033838,35.95591,0.1245215,0.3188839,0,0,2.424352
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,9.451194,2.1192,0,0.5120389,-0.5120389,4.494102,32.10066,0.1245215,0.5350807,0,0,2.1192
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.02013,1.607161,0,0.2590607,-0.2590607,4.221028,30.15014,0.1245215,0.2707184,0,0,1.607161
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,10.30797,1.3481,0,0.2227564,-0.2227564,3.986222,28.47296,0.1245215,0.2327804,0,0,1.3481
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.6565484,0.6565484,0,-1,0,0.6565484,0,0,0,0,0,0.6911036,0.6565484,0,0,10.55548,1.125344,0,0.6911036,-0.6911036,3.257735,23.26949,0.1245215,0.7222032,0,0,1.125344
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.08875193,0.08875193,0,-1,0,0.08875193,0,0,1.387779E-17,0,0,0.09342309,0.08875193,0,0,11.32337,0.4342401,0,0.09342309,-0.09342309,3.159258,22.56609,0.1245215,0.09762713,0,0,0.4342401
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.42717,0.340817,3.33,0,3.33,6.318374,45.13115,0.1253363,1.265726,0,5,0.340817
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,0,0,0,0,0,0,0,3.505263,3.33,8.097175,3.337817,3.33,0,3.33,9.477489,67.69621,0.1258091,0.3399689,0,5,3.337817
