Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,0.7797812,0.7797812,4.285044,0,1.334817,0.7797812,73.6092,0,0,0,0.5739906,0,0,3.505263,3.33,4.767175,6.334817,3.903991,0,3.903991,13.18114,94.15081,0.1263695,0.8577592,0.4591925,5,6.908808
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,3.260056,3.260056,1.25,0,0.50625,3.260056,37.36239,0,0,0,1.218035,2.115849,2.010056,0,0,0.863184,9.848409,0,0.8978139,-0.8978139,12.23476,87.39098,0.1263695,3.586062,0.9744281,5,11.06644
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.196992,0.196992,0,-1,0,0.196992,823.3803,0,0,0,1.621994,0.20736,0.196992,0,0,1.860755,8.950595,1.414634,0,1.414634,13.5768,96.97695,0.1261366,0.2166912,1.297595,0,10.57259
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,1.562185,1.562185,0,0,0,1.562185,193.7616,0.9363881,0,0,3.026915,1.644405,1.562185,0,0,0.4461215,10.22376,0.4461215,0,0.4461215,14.00003,100,0.1260634,1.718403,2.421532,0,13.25068
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,1.894363,1.894363,0,0,0,1.894363,225.4612,2.276986,0,0,4.271052,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1260634,2.083799,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.351363,1.351363,0,0,0,1.351363,291.3565,2.514795,0,0,3.937282,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1260634,1.486499,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,0.8728997,0.8728997,0,0,0,0.8728997,488.986,3.349515,0,0,4.268357,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1260634,0.9601896,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.178942,1.178942,0,-1,0,1.178942,241.4064,1.60505,0,0,2.846042,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1260634,1.296837,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.065049,1.065049,0,-1,0,1.065049,248.9863,1.530722,0,0,2.651826,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1260634,1.171554,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,-1,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260634,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,1.877808,1.877808,0,-1,0,1.877808,37.13295,0,0,0,0.6972855,1.97664,1.877808,0,0,0,10.62527,0,1.279354,-1.279354,12.65147,90.36746,0.1260634,2.065589,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,2.326517,2.326517,0,-1,0,2.326517,9.543043,0,0,0,0.2220205,2.448965,2.326517,0,0,1.421505,9.34592,0,2.226945,-2.226945,10.30406,73.60031,0.1260634,2.559169,0.1776164,0,9.567941
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,3.895888,7.118975,0,2.696604,-2.696604,7.461594,53.29699,0.1260634,2.817951,0,0,7.118975
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,6.892115,4.422371,0,1.939126,-1.939126,5.417576,38.6969,0.1260634,2.026386,0,0,4.422371
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.046699,2.483245,0,0,0,5.417576,38.6969,0.1260634,0,0,0,2.483245
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.046699,2.483245,0,0.4982359,-0.4982359,4.892389,34.94557,0.1260634,0.5206565,0,0,2.483245
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,9.600294,1.985009,0,0.2741996,-0.2741996,4.603357,32.88106,0.1260634,0.2865386,0,0,1.985009
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,9.904961,1.71081,0,0.4254367,-0.4254367,4.154908,29.67785,0.1260634,0.4445814,0,0,1.71081
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.37767,1.285373,0,0.6305382,-0.6305382,3.490262,24.9304,0.1260634,0.6589124,0,0,1.285373
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.6318649,0.6220931,0,-1,0,0.6220931,0,0,0.009771755,0.07295825,0,0.6548349,0.6220931,0,0,11.07827,0.6548349,0,0.6548349,-0.6548349,2.800006,20,0.1260634,0.6950514,0,0,0.6548349
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260634,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260634,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264716,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270719,0.7333419,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.3940431,0.3940431,3.899306,0,1.229511,0.3940431,151.1925,0,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.1274632,0.4334474,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.2579743,0.2579743,0,0,0,0.2579743,684.777,0.2748999,0,0,1.766549,0.2715519,0.2579743,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.1272639,0.2837717,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272639,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,0.7815312,0.7815312,0,0,0,0.7815312,407.679,2.363475,0,0,3.186139,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1272639,0.8596843,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272639,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,0.7946566,0.7946566,0,0,0,0.7946566,653.3061,4.35506,0,0,5.19154,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1272639,0.8741223,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.12751,1.12751,0,0,0,1.12751,452.1492,3.911174,0,0,5.098026,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1272639,1.240261,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272639,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,2.171802,2.171802,0,-1,0,2.171802,136.5542,0.6795796,0,0,2.965687,2.286107,2.171802,0,0,0,10.62527,0,0,0,14.00003,100,0.1272639,2.388982,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.350838,1.350838,0,-1,0,1.350838,120.6158,0.2073887,0,0,1.629323,1.421934,1.350838,0,0,0,10.62527,0,0,0,14.00003,100,0.1272639,1.485921,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,2.39021,2.39021,0,-1,0,2.39021,27.93437,0,0,0,0.6676903,2.516011,2.39021,0,0,0,10.62527,0,1.848321,-1.848321,12.05173,86.0836,0.1272639,2.629231,0.5341523,0,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.421748,1.421748,0,-1,0,1.421748,15.36092,0,2.220446E-16,0,0.2183936,1.496577,1.421748,0,0,2.05369,8.776954,0,1.278183,-1.278183,10.7044,76.45987,0.1272639,1.563923,0.1747149,0,8.995347
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,3.473893,7.49877,0,2.577849,-2.577849,7.987112,57.05069,0.1272639,2.693852,0,0,7.49877
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,6.33817,4.920921,0,1.82676,-1.82676,6.061538,43.29662,0.1272639,1.908964,0,0,4.920921
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,8.367903,3.094162,0,0.070132,-0.070132,5.987613,42.76858,0.1272639,0.07328794,0,0,3.094162
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,8.445827,3.024029,0,0.5786871,-0.5786871,5.377623,38.41151,0.1272639,0.604728,0,0,3.024029
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.088813,2.445342,0,0.4153264,-0.4153264,4.93983,35.28443,0.1272639,0.4340161,0,0,2.445342
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.550287,2.030016,0,0,0,4.93983,35.28443,0.1272639,0,0,0,2.030016
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.550287,2.030016,0,0,0,4.93983,35.28443,0.1272639,0,0,0,2.030016
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,9.550287,2.030016,0,0.4060782,-0.4060782,4.511786,32.22698,0.1272639,0.4243517,0,0,2.030016
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.00148,1.623938,0,0.1719595,-0.1719595,4.330525,30.93226,0.1272639,0.1796977,0,0,1.623938
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.19255,1.451978,0,0.1148232,-0.1148232,4.209491,30.06773,0.1272639,0.1199903,0,0,1.451978
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,10.32013,1.337155,0,0.09038436,-0.09038436,4.114217,29.38721,0.1272639,0.09445167,0,0,1.337155
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42056,1.246771,0,0,0,4.114217,29.38721,0.1272639,0,0,0,1.246771
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.6368592,0.6368592,0,0,0,0.6368592,126.8932,0,0,0,0.8081311,0.6703781,0.6368592,0,0,10.42056,1.246771,0.137753,0,0.137753,4.244901,30.32066,0.1272414,0.7005451,0.6465049,0,2.054902
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.129726,1.129726,0,0,0,1.129726,139.0642,0,0,0,1.571043,1.189185,1.129726,0,0,10.28281,1.370748,0.3818587,0,0.3818587,4.607164,32.90825,0.1271791,1.242698,1.256835,0,2.941792
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,2.226201,2.226201,0,-1,0,2.226201,143.5538,0,0,0.2129195,3.195797,2.343369,2.226201,0,0,9.900948,1.714421,0.8524277,0,0.8524277,5.415848,38.68455,0.1270404,2.448821,2.556638,0,4.910218
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.4363872,0.4363872,0,0,0,0.4363872,753.5323,0,0,0,3.288319,0.459355,0.4363872,0,0,9.04852,2.481606,2.828964,0,2.828964,8.099639,57.85445,0.1265821,0.4800259,2.630655,0,5.769925
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,1.552589,1.552589,0,0,0,1.552589,269.2977,0,0,0,4.181085,1.634304,1.552589,0,0,6.219556,5.027674,2.546781,0,2.546781,10.51573,75.11219,0.1261723,1.707847,3.344868,0,9.208758
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.2953665,0.2953665,0,0,0,0.2953665,1340.239,0,0,0,3.958616,0.3109121,0.2953665,0,0,3.672775,7.319777,3.647704,0,3.647704,13.97624,99.83011,0.12559,0.3249032,3.166893,0,11.27839
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.973966,0,0,3.999037,0,0,0,0,0.02507091,10.60271,0.02507091,0,0.02507091,14.00003,100,0.1255861,0,3.19923,0,14.60175
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1085114,0.1085114,0,-1,0,0.1085114,3590.974,3.782393,0,0,3.896616,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1255861,0.1193625,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,2.03637,2.03637,0,-1,0,2.03637,112.3838,0.1450035,0,0,2.288551,2.143547,2.03637,0,0,0,10.62527,0,0,0,14.00003,100,0.1255861,2.240007,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01275414,0.01275414,0,-1,0,0.01275414,8461.749,1.065798,0,0,1.079223,0.01342541,0.01275414,0,0,0,10.62527,0,0,0,14.00003,100,0.1255861,0.01402955,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,2.482777,2.482777,0,-1,0,2.482777,26.98619,0,0,0,0.6700071,2.61345,2.482777,0,0,0,10.62527,0,1.943443,-1.943443,11.95146,85.3674,0.1255861,2.731055,0.5360057,0,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,3.007163,3.007163,0,-1,0,3.007163,5.57067,0,0,0,0.1675191,3.165435,3.007163,0,0,2.159381,8.681831,0,2.997916,-2.997916,8.791379,62.79544,0.1255861,3.307879,0.1340153,0,8.849351
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.490398,5.683916,0,0,0,8.791379,62.79544,0.1255861,0,0,0,5.683916
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.490398,5.683916,0,1.664751,-1.664751,7.036578,50.26117,0.1255861,1.739664,0,0,5.683916
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.340121,4.019166,0,1.711981,-1.711981,5.231992,37.3713,0.1255861,1.78902,0,0,4.019166
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.242322,2.307185,0,0.2328729,-0.2328729,4.986522,35.61795,0.1255861,0.2433521,0,0,2.307185
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501069,2.074312,0,0,0,4.986522,35.61795,0.1255861,0,0,0,2.074312
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.501069,2.074312,0,0.8524199,-0.8524199,4.087993,29.19989,0.1255861,0.8907787,0,0,2.074312
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.4482,1.221892,0,0.1763029,-0.1763029,3.902153,27.87247,0.1255861,0.1842365,0,0,1.221892
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,10.64409,1.045589,0,0.244004,-0.244004,3.644951,26.03531,0.1255861,0.2549842,0,0,1.045589
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4918547,0.4918547,0,-1,0,0.4918547,0,0,1.110223E-16,0,0,0.5177418,0.4918547,0,0,10.91521,0.8015852,0,0.5177418,-0.5177418,3.099203,22.13712,0.1255861,0.5410402,0,0,0.8015852
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.5088463,0.2696512,0,-1,0,0.2696512,0,0,0.2391951,0.2900797,0,0.2838434,0.2696512,0,0,11.49048,0.2838434,0,0.2838434,-0.2838434,2.800006,20,0.1255861,0.5597309,0,0,0.2838434
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260273,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1264771,0.3412152,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.5301083,0.5301083,4.035371,0,1.266656,0.5301083,186.8144,4.440892E-16,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.1268495,0.5831192,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.320336,1.320336,0,0,0,1.320336,165.2282,0,0,0,2.181567,1.389827,1.320336,0,0,0.8255415,9.882287,0.7917399,0,0.7917399,13.96796,99.77095,0.1267244,1.452369,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.4148928,0.4148928,0,-1,0,0.4148928,818.5692,2.925653,0,0,3.396184,0.4367292,0.4148928,0,0,0.03380151,10.59485,0.03380151,0,0.03380151,14.00003,100,0.126719,0.456382,2.716947,0,13.99104
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.079722,1.079722,0,0,0,1.079722,363.0074,2.782921,0,0,3.91947,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.126719,1.187694,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,1.944172,1.944172,0,0,0,1.944172,264.2556,3.091086,0,0,5.137583,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.126719,2.138589,4.110066,0,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,1.506152,1.506152,0,0,0,1.506152,332.9923,3.429947,0,0,5.01537,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.126719,1.656767,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.147575,1.147575,0,0,0,1.147575,365.4515,2.985857,0,0,4.19383,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.126719,1.262333,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.238922,1.238922,0,-1,0,1.238922,262.2162,1.944525,0,0,3.248653,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.126719,1.362814,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.215713,1.215713,0,-1,0,1.215713,105.1513,0,0,0,1.278338,1.279698,1.215713,0,0,0,10.62527,0,0.001360472,-0.001360472,13.99859,99.98975,0.126719,1.337285,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,1.562547,1.562547,0,-1,0,1.562547,105.2282,0,0,0,1.64424,1.644786,1.562547,0,0,0.001511636,10.62391,0,0.0005463157,-0.0005463157,13.99802,99.98564,0.126719,1.718801,1.315392,0,12.26815
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.5812339,0.5812339,0,-1,0,0.5812339,120.8581,0.08852427,0,0,0.7024681,0.6118252,0.5812339,0,0,0.002118653,10.62337,0.002118653,0,0.002118653,14.00003,100,0.1267187,0.6393573,0.5619745,0,11.32584
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,2.492764,2.492764,0,-1,0,2.492764,5.401089,0,4.440892E-16,0,0.1346364,2.623962,2.492764,0,0,0,10.62527,0,2.489326,-2.489326,11.37605,81.25732,0.1267187,2.74204,0.1077091,0,10.75991
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,2.765917,8.135949,0,1.740318,-1.740318,9.541593,68.15409,0.1267187,1.818632,0,0,8.135949
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,4.699604,6.39563,0,2.127378,-2.127378,7.299139,52.1366,0.1267187,2.22311,0,0,6.39563
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.063358,4.268252,0,2.285281,-2.285281,4.89024,34.93022,0.1267187,2.388119,0,0,4.268252
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,9.602559,1.982971,0,0.04909978,-0.04909978,4.838484,34.56054,0.1267187,0.05130927,0,0,1.982971
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,9.657115,1.933871,0,0.1224316,-0.1224316,4.70943,33.63872,0.1267187,0.127941,0,0,1.933871
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,9.79315,1.811439,0,0.04219299,-0.04219299,4.664955,33.32104,0.1267187,0.04409167,0,0,1.811439
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,9.840031,1.769246,0,0.7843447,-0.7843447,3.838183,27.41554,0.1267187,0.8196402,0,0,1.769246
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.5558437,0.5558437,0,-1,0,0.5558437,0,0,1.110223E-16,0,0,0.5850986,0.5558437,0,0,10.71152,0.9849016,0,0.5850986,-0.5850986,3.221435,23.0102,0.1267187,0.6114281,0,0,0.9849016
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1492633,0.1492633,0,-1,0,0.1492633,0,0,0,0,0,0.1571192,0.1492633,0,0,11.36163,0.399803,0,0.1571192,-0.1571192,3.055817,21.82722,0.1267187,0.1641896,0,0,0.399803
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.4296439,0.2305496,0,-1,0,0.2305496,0,0,0.1990943,0.2420587,0,0.2426838,0.2305496,0,0,11.53621,0.2426838,0,0.2426838,-0.2426838,2.800006,20,0.1267187,0.4726082,0,0,0.2426838
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272784,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127651,0.1492647,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.1278176,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,0.8691849,0.8691849,0,0,0,0.8691849,244.5704,0.3626288,0,0,2.125769,0.9149315,0.8691849,0,0,0.8482088,9.861886,0.8482088,0,0.8482088,14.00003,100,0.1276844,0.9561034,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.489241,0,0,3.489241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,0,2.791393,0,14.11452
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,3.109517,3.109517,1.25,0,0.50625,3.109517,150.7668,2.730733,0,0,4.68812,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,3.420469,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,0.7746321,0.7746321,0,-1,0,0.7746321,524.7126,3.24919,0,0,4.064592,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,0.8520953,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.5534206,0.5534206,0,-1,0,0.5534206,606.8372,2.775814,0,0,3.358362,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,0.6087627,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.326439,1.326439,0,-1,0,1.326439,166.1505,0.8076332,0,0,2.203885,1.396252,1.326439,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,1.459083,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.659557,0.659557,0,-1,0,0.659557,144.6766,0.2599542,0,0,0.9542248,0.6942706,0.659557,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,0.7255127,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1453979,0.1453979,0,-1,0,0.1453979,109.6585,0.006390771,0,0,0.1594412,0.1530504,0.1453979,0,0,0,10.62527,0,0,0,14.00003,100,0.1276844,0.1599377,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1276844,3.87,0,0,10.62527
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,3.894737,7.120011,0,2.855736,-2.855736,7.294946,52.10666,0.1276844,2.984244,0,0,7.120011
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.067777,4.264275,0,0.3516004,-0.3516004,6.924327,49.45938,0.1276844,0.3674225,0,0,4.264275
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,7.458444,3.912674,0,0.4336908,-0.4336908,6.467176,46.19403,0.1276844,0.4532069,0,0,3.912674
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,7.940323,3.478984,0,0.2807442,-0.2807442,6.171246,44.08024,0.1276844,0.2933776,0,0,3.478984
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.25226,3.19824,0,0.2401882,-0.2401882,5.918066,42.27181,0.1276844,0.2509966,0,0,3.19824
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,8.519136,2.958051,0,0.08468287,-0.08468287,5.828802,41.63422,0.1276844,0.0884936,0,0,2.958051
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,8.613229,2.873369,0,0.3221587,-0.3221587,5.489217,39.20861,0.1276844,0.3366558,0,0,2.873369
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,8.971183,2.55121,0,0.31321,-0.31321,5.159065,36.85039,0.1276844,0.3273044,0,0,2.55121
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.319194,2.238,0,0.1447379,-0.1447379,5.006497,35.76062,0.1276844,0.1512511,0,0,2.238
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,9.480014,2.093262,0,0.4572491,-0.4572491,4.524515,32.3179,0.1276844,0.4778253,0,0,2.093262
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1876789,0.1876789,0,0,0,0.1876789,0,0,2.775558E-17,0,0,0.1975567,0.1876789,0,0,9.988068,1.636013,0,0.1975567,-0.1975567,4.316272,30.83045,0.1276844,0.2064467,0,0,1.636013
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.4822219,0.4822219,0,0,0,0.4822219,178.853,0,0,0,0.8624685,0.507602,0.4822219,0,0,10.20758,1.438456,0.3548665,0,0.3548665,4.652927,33.23513,0.1276288,0.530444,0.6899748,0,2.300925
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.248388,1.248388,0,0,0,1.248388,181.1228,0,0,0,2.261115,1.314092,1.248388,0,0,9.852709,1.757836,0.9470227,0,0.9470227,5.551352,39.65244,0.1274806,1.373227,1.808892,0,4.018951
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.7289714,0.7289714,0,-1,0,0.7289714,441.7279,0,0,0,3.22007,0.7673383,0.7289714,0,0,8.905686,2.610157,2.452732,0,2.452732,7.878218,56.27287,0.1270982,0.8018686,2.576056,0,5.830227
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.45546,1.45546,0,0,0,1.45546,293.697,0,0,0,4.274643,1.532063,1.45546,0,0,6.452954,4.817616,2.74258,0,2.74258,10.48006,74.85741,0.1266734,1.601006,3.419714,0,9.092258
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,0.8475253,0.8475253,0,0,0,0.8475253,527.1917,0,0,0,4.468083,0.8921319,0.8475253,0,0,3.710375,7.285937,3.575951,0,3.575951,13.8725,99.08911,0.1261237,0.9322779,3.574466,0,11.75402
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,2.843637,2.843637,0,0,0,2.843637,147.2526,1.059604,0,0,4.18733,2.993303,2.843637,0,0,0.1344232,10.50429,0.1344232,0,0.1344232,14.00003,100,0.1261032,3.128001,3.349864,0,14.69162
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.4124473,0.4124473,0,0,0,0.4124473,1204.947,4.535615,0,0,4.96977,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1261032,0.4536921,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.442708,1.442708,0,-1,0,1.442708,311.6453,2.977491,0,0,4.496131,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1261032,1.586979,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,1.77876,1.77876,0,-1,0,1.77876,181.0973,1.348908,0,0,3.221287,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1261032,1.956637,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,1.549211,1.549211,0,-1,0,1.549211,155.4615,0.7776786,0,0,2.408427,1.630749,1.549211,0,0,0,10.62527,0,0,0,14.00003,100,0.1261032,1.704132,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,2.00796,2.00796,0,-1,0,2.00796,73.28692,0,0,0,1.471572,2.113642,2.00796,0,0,0,10.62527,0,0.6420701,-0.6420701,13.32323,95.16572,0.1261032,2.208756,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,2.073659,2.073659,0,-1,0,2.073659,8.917627,0,4.440892E-16,0,0.1849212,2.182799,2.073659,0,0,0.7134113,9.983204,0,1.997878,-1.997878,11.21728,80.12325,0.1261032,2.281025,0.147937,0,10.16813
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,2.933276,7.985326,0,3.505263,-3.505263,7.522407,53.73137,0.1261032,5.976861,0,0,7.985326
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,4.216792,3.33,0,-1,0,3.33,0,0,0.886792,1.308471,0,3.505263,3.33,0,0,6.828012,4.480063,0,3.505263,-3.505263,3.827535,27.33948,0.1261032,4.638471,0,0,4.480063
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,2.3205,0.9260597,0,-1,0,0.9260597,0,0,1.39444,1.62649,0,0.9747997,0.9260597,0,0,10.72275,0.9747997,0,0.9747997,-0.9747997,2.800006,20,0.1261032,2.55255,0,0,0.9747997
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261032,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261032,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261032,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261032,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261032,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261032,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261032,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265243,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1268582,0.05298287,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.654582,0.654582,4.159845,0,1.300638,0.654582,104.5828,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.1273054,0.7200402,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.422008,1.422008,0,0,0,1.422008,132.9289,0,0,0,1.890259,1.49685,1.422008,0,0,1.13128,9.607122,0.3934089,0,0.3934089,13.30002,94.99997,0.1272454,1.564209,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,1.632242,1.632242,0,-1,0,1.632242,159.1406,0.1415385,0,0,2.597559,1.718149,1.632242,0,0,0.7378711,9.96119,0.7378711,0,0.7378711,14.00003,100,0.1271331,1.795466,2.078047,0,12.55875
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.3160361,0.3160361,0,0,0,0.3160361,966.0359,2.720352,0,0,3.053022,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1271331,0.3476397,2.442417,0,13.6783
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,0.8178719,0.8178719,0,0,0,0.8178719,371.1551,2.174655,0,0,3.035573,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1271331,0.899659,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,1.620324,1.620324,0,0,0,1.620324,79.94341,0,0,0,1.295343,1.705605,1.620324,0,0,0,10.62527,0,0.410262,-0.410262,13.56757,96.91105,0.1271331,1.782357,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,2.907417,0,0,3.363263,0,0,0,0,0.4558466,10.21501,0.4558466,0,0.4558466,14.00003,100,0.1270638,0,2.690611,0,13.57828
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,0.7884257,0.7884257,0,-1,0,0.7884257,316.3317,1.664118,0,0,2.49404,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1270638,0.8672683,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.216157,0.216157,0,-1,0,0.216157,1133.694,2.223026,0,0,2.45056,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1270638,0.2377727,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270638,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.567871,0.567871,0,-1,0,0.567871,142.9357,0.2139311,0,0,0.81169,0.5977589,0.567871,0,0,0,10.62527,0,0,0,14.00003,100,0.1270638,0.624658,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,2.145712,2.145712,0,-1,0,2.145712,10.27673,0,0,0,0.220509,2.258644,2.145712,0,0,0,10.62527,0,2.038135,-2.038135,11.85165,84.65443,0.1270638,2.360283,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.264595,8.587139,0,1.167672,-1.167672,10.62081,75.86278,0.1270638,1.220218,0,0,8.587139
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,3.562008,7.419467,0,0.4858521,-0.4858521,10.10868,72.2047,0.1270638,0.5077154,0,0,7.419467
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.101844,6.933615,0,3.505263,-3.505263,6.413805,45.81281,0.1270638,4.785152,0,0,6.933615
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.996581,3.428352,0,0,0,6.413805,45.81281,0.1270638,0,0,0,3.428352
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,7.996581,3.428352,0,0.4037216,-0.4037216,5.988245,42.7731,0.1270638,0.4218891,0,0,3.428352
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.44516,3.02463,0,0,0,5.988245,42.7731,0.1270638,0,0,0,3.02463
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.44516,3.02463,0,0.09189212,-0.09189212,5.891383,42.08122,0.1270638,0.09602726,0,0,3.02463
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,8.547262,2.932738,0,0.394978,-0.394978,5.475039,39.10735,0.1270638,0.4127521,0,0,2.932738
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,8.986127,2.53776,0,0.5740176,-0.5740176,4.869972,34.78544,0.1270638,0.5998484,0,0,2.53776
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,9.623924,1.963742,0,0.1217544,-0.1217544,4.741631,33.86873,0.1270638,0.1272334,0,0,1.963742
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,9.759207,1.841988,0,0.338839,-0.338839,4.384464,31.31753,0.1270638,0.3540868,0,0,1.841988
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.03322633,0.03322633,0,0,0,0.03322633,0,0,0,0,0,0.03497509,0.03322633,0,0,10.13569,1.503149,0,0.03497509,-0.03497509,4.347597,31.0542,0.1270638,0.03654896,0,0,1.503149
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,10.17456,1.468174,0.4453749,0,0.4453749,4.770116,34.07219,0.1269962,0,0.3562999,0,1.913549
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,0.871306,0.871306,0,0,0,0.871306,43.50766,0,1.110223E-16,0,0.3790849,0.9171642,0.871306,0,0,9.729181,1.869011,0,0.5380793,-0.5380793,4.202931,30.02087,0.1269962,0.9584366,0.3032679,0,2.248096
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,10.32705,1.330932,0.9492265,0,0.9492265,5.103446,36.45311,0.1268523,0,0.7593812,0,2.280158
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,2.689869,2.689869,5,0,1.53,2.689869,72.41025,0,0,0,1.947741,0,0,2.310131,2.194625,9.377821,2.185236,4.142365,0,4.142365,9.033239,64.52301,0.1275792,2.958855,1.558192,5,4.132976
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,2.621643,2.621643,5,0,1.53,2.621643,77.17477,0,0,0,2.023247,0,0,2.378357,2.259439,5.235455,5.913364,4.282686,0,4.282686,13.09615,93.54375,0.1282776,2.883808,1.618598,5,7.936612
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,1.845857,1.845857,0,0,0,1.845857,96.21785,0,0,0,1.776044,1.943007,1.845857,0,0,0.952769,9.767782,0,0.1669634,-0.1669634,12.92016,92.28665,0.1282776,2.030442,1.420835,0,11.54383
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,3.240518,3.240518,1.42365,0,0.5536563,3.240518,94.14473,0,0,0,3.050777,1.912493,1.816869,0,0,1.138284,9.600819,1.138284,0,1.138284,14.00003,100,0.1281675,3.56457,2.440622,5,12.6516
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.6583211,0.6583211,0,-1,0,0.6583211,274.6797,1.115305,0,0,1.808274,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1281675,0.7241532,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.289972,1.289972,0,-1,0,1.289972,100.4548,0,0,0,1.295839,1.357865,1.289972,0,0,0,10.62527,0,0.06202598,-0.06202598,13.93465,99.53299,0.1281675,1.418969,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.418938,0.418938,0,-1,0,0.418938,88.59769,0,0,0,0.3711694,0.4409873,0.418938,0,0,0.06891775,10.56325,0,0.06981798,-0.06981798,13.86105,99.00732,0.1281675,0.4608318,0.2969355,0,10.93442
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,1.657429,1.657429,0,-1,0,1.657429,25.20407,0,2.220446E-16,0,0.4177396,1.744662,1.657429,0,0,0.1464933,10.49343,0,1.326923,-1.326923,12.46235,89.01663,0.1281675,1.823172,0.3341917,0,10.91117
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.316468,1.316468,0,-1,0,1.316468,15.98082,0,2.220446E-16,0,0.2103823,1.385755,1.316468,0,0,1.620852,9.166508,0,1.175373,-1.175373,11.2234,80.16699,0.1281675,1.448114,0.1683058,0,9.37689
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,2.926822,7.991135,0,0.6882632,-0.6882632,10.49791,74.98491,0.1281675,0.7192351,0,0,7.991135
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.691559,7.302871,0,1.932801,-1.932801,8.460556,60.43243,0.1281675,2.019777,0,0,7.302871
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,5.839116,5.37007,0,1.3865,-1.3865,6.999058,49.99317,0.1281675,1.448892,0,0,5.37007
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.379671,3.983571,0,0.4324863,-0.4324863,6.543177,46.73689,0.1281675,0.4519482,0,0,3.983571
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,7.860211,3.551084,0,0.8611295,-0.8611295,5.635467,40.25325,0.1281675,0.8998803,0,0,3.551084
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.817021,2.689955,0,0.3337412,-0.3337412,5.283673,37.74044,0.1281675,0.3487596,0,0,2.689955
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.187845,2.356213,0,0.2104652,-0.2104652,5.061823,36.1558,0.1281675,0.2199361,0,0,2.356213
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.421696,2.145748,0,0.2635754,-0.2635754,4.78399,34.17129,0.1281675,0.2754363,0,0,2.145748
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.714557,1.882173,0,0,0,4.78399,34.17129,0.1281675,0,0,0,1.882173
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.714557,1.882173,0,0.0331193,-0.0331193,4.749079,33.92192,0.1281675,0.03460967,0,0,1.882173
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.751356,1.849054,0,0,0,4.749079,33.92192,0.1281675,0,0,0,1.849054
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2799771,0.2799771,0,0,0,0.2799771,0,0,0,0,0,0.2947127,0.2799771,0,0,9.751356,1.849054,0,0.2947127,-0.2947127,4.438425,31.70297,0.1281675,0.3079748,0,0,1.849054
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1265883,0.1265883,0,0,0,0.1265883,472.7948,0,0,0,0.5985027,0.1332508,0.1265883,0,0,10.07881,1.554341,0.4652519,0,0.4652519,4.879801,34.85566,0.1280972,0.1392471,0.4788021,0,2.152843
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,9.613563,1.973068,1.137739,0,1.137739,5.959156,42.56531,0.1279255,0,0.9101915,0,3.110807
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.1539356,0.1539356,0,-1,0,0.1539356,922.1436,0,0,0,1.419508,0.1620375,0.1539356,0,0,8.475823,2.997033,1.25747,0,1.25747,7.152097,51.0863,0.1277363,0.1693292,1.135606,0,4.416541
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.106546,1.106546,0,0,0,1.106546,227.7799,0,0,0,2.52049,1.164786,1.106546,0,0,7.218354,4.128756,1.355705,0,1.355705,8.438231,60.27296,0.127533,1.217201,2.016392,0,6.649246
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,1.677036,1.677036,0,0,0,1.677036,192.0431,0,0,0,3.220632,1.765301,1.677036,0,0,5.862649,5.34889,1.455331,0,1.455331,9.818879,70.13471,0.1273154,1.84474,2.576506,0,8.569523
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,0.8529446,0.8529446,0,0,0,0.8529446,397.6922,0,0,0,3.392094,0.8978364,0.8529446,0,0,4.407318,6.658689,2.494258,0,2.494258,12.18514,87.03654,0.1269443,0.938239,2.713675,0,10.05078
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,1.723388,0,0,3.636448,0,0,0,0,1.913059,8.903521,1.913059,0,1.913059,14.00003,100,0.1266611,0,2.909158,0,12.53997
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,1.927377,1.927377,0,-1,0,1.927377,85.61845,0,0,0,1.65019,2.028818,1.927377,0,0,0,10.62527,0,0.3786277,-0.3786277,13.60092,97.14923,0.1266611,2.120115,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,2.750708,2.750708,0,-1,0,2.750708,52.28623,0,0,0,1.438242,2.895482,2.750708,0,0,0.4206974,10.24665,0,1.457241,-1.457241,12.06485,86.17735,0.1266611,3.025779,1.150593,0,11.68489
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,2.583246,2.583246,0,-1,0,2.583246,81.81685,0,0,0,2.113531,2.719207,2.583246,0,0,2.039854,8.789406,0,0.6056759,-0.6056759,11.42641,81.61708,0.1266611,2.841571,1.690824,0,10.90294
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,2.712827,8.18373,0.6282083,0,0.6282083,12.02238,85.87401,0.1265684,0,0.5025666,0,8.811938
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0,0,0,0.2039665,0,0,0,0,2.084619,8.749118,0.2039665,0,0.2039665,12.21589,87.25614,0.1265383,0,0.1631732,0,8.953084
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.880652,8.932687,0,1.677099,-1.677099,10.44807,74.62891,0.1265383,1.752568,0,0,8.932687
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.744095,7.255589,0,2.938064,-2.938064,7.351076,52.50758,0.1265383,3.070277,0,0,7.255589
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.008611,4.317524,0,2.976574,-2.976574,4.213492,30.09631,0.1265383,3.110519,0,0,4.317524
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.31592,1.340951,0,0.2414414,-0.2414414,3.95899,28.27845,0.1265383,0.2523063,0,0,1.340951
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58418,1.099509,0,0,0,3.95899,28.27845,0.1265383,0,0,0,1.099509
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.58418,1.099509,0,0.5944864,-0.5944864,3.332347,23.80243,0.1265383,0.6212382,0,0,1.099509
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.5699925,0.4797719,0,-1,0,0.4797719,0,0,0.09022057,0.1472198,0,0.5050231,0.4797719,0,0,11.24472,0.5050231,0,0.5050231,-0.5050231,2.800006,20,0.1265383,0.6269917,0,0,0.5050231
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265383,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265383,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265383,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268801,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1272694,0.2723284,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,2.294422,2.294422,5,0,1.53,2.294422,33.48133,0,0,0,0.7682031,0,0,2.705578,2.570299,5.14586,5.994,3.338502,0,3.338502,12.28542,87.75281,0.1279801,2.523865,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.3215933,0.3215933,0,0,0,0.3215933,553.9725,0,0,0,1.781539,0.3385193,0.3215933,0,0,1.807358,8.998652,1.443019,0,1.443019,13.65439,97.53113,0.1277678,0.3537527,1.425231,0,10.78019
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,3.338705,3.33,0,-1,0,3.33,105.5328,0,0.008704901,0.3425754,3.514244,3.505263,3.33,0,0,0.3643391,10.29737,0.008980413,0,0.008980413,13.6629,97.59199,0.1277664,3.672575,2.811395,0,13.81161
