Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.6895399,0.6895399,0,0,0,0.6895399,526.7371,2.550873,0,0,3.632063,0.7258315,0.6895399,0,0,0.3553587,10.30545,0.3553587,0,0.3553587,14.00003,100,0.1277143,0.7584939,2.90565,0,13.93751
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,2.281494,2.281494,0,0,0,2.281494,58.27541,0,0,0,1.32955,2.401572,2.281494,0,0,0,10.62527,0,1.072022,-1.072022,12.87002,91.92851,0.1277143,2.509643,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,1.686028,1.686028,0,0,0,1.686028,186.1844,0.1732199,0,0,3.139122,1.774767,1.686028,0,0,1.191136,9.553252,1.191136,0,1.191136,14.00003,100,0.1275397,1.854631,2.511298,0,12.69237
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.307306,1.307306,0,0,0,1.307306,314.5623,2.73618,0,0,4.112292,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1275397,1.438037,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.535134,0.535134,0,-1,0,0.535134,585.0106,2.567291,0,0,3.13059,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1275397,0.5886474,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.44719,1.44719,0,-1,0,1.44719,178.1721,1.055131,0,0,2.578489,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1275397,1.591909,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.271975,1.271975,0,-1,0,1.271975,80.93668,0,0,0,1.029495,1.338921,1.271975,0,0,0,10.62527,0,0.3094268,-0.3094268,13.67386,97.67026,0.1275397,1.399173,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,2.29782,2.29782,0,-1,0,2.29782,39.17265,0,0,0,0.900117,2.418757,2.29782,0,0,0.3438076,10.31585,0,1.518641,-1.518641,12.07308,86.23608,0.1275397,2.527601,0.7200935,0,11.21596
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,2.604713,2.604713,0,-1,0,2.604713,6.123961,0,4.440892E-16,0,0.1595116,2.741804,2.604713,0,0,2.031186,8.797207,0,2.582292,-2.582292,9.351101,66.79345,0.1275397,2.865185,0.1276093,0,8.956718
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,4.900399,6.214915,0,2.219401,-2.219401,7.011647,50.08309,0.1275397,2.319274,0,0,6.214915
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.366401,3.995514,0,3.505263,-3.505263,3.316775,23.6912,0.1275397,4.318978,0,0,3.995514
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.84707,0.4657379,0,-1,0,0.4657379,0,0,1.381332,1.566039,0,0.4902504,0.4657379,0,0,11.26114,0.4902504,0,0.4902504,-0.4902504,2.800006,20,0.1275397,2.031777,0,0,0.4902504
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275397,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275397,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275397,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275397,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275397,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275397,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275397,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278363,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281803,0.1580611,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.3658929,0.3658929,3.871156,0,1.221826,0.3658929,70.02562,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1285607,0.4024822,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1283738,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.1283337,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.5031615,0.5031615,0,0,0,0.5031615,513.5847,2.054517,0,0,2.58416,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1283337,0.5534776,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.6263661,0.6263661,0,0,0,0.6263661,396.3654,1.823366,0,0,2.482698,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1283337,0.6890027,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283337,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,0.9723164,0.9723164,0,0,0,0.9723164,247.7751,1.385667,0,0,2.409158,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1283337,1.069548,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,3.085099,3.085099,0,-1,0,3.085099,97.29788,0,0,0.063609,3.001736,3.247473,3.085099,0,0,0,10.62527,0,0.2457365,-0.2457365,13.741,98.1498,0.1283337,3.393609,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.566044,1.566044,0,-1,0,1.566044,97.01687,0,0,0,1.519327,1.648468,1.566044,0,0,0.2730406,10.37954,0,0.1291406,-0.1291406,13.60487,97.17747,0.1283337,1.722649,1.215462,0,11.89886
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,3.225439,3.225439,0,-1,0,3.225439,51.13015,0,4.440892E-16,0.2179825,1.649172,3.395199,3.225439,0,0,0.4165301,10.2504,0,1.746027,-1.746027,11.7644,84.03125,0.1283337,3.547982,1.319337,0,11.89957
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.193527,1.193527,0,-1,0,1.193527,53.01105,0,0,0,0.6327012,1.256344,1.193527,0,0,2.35656,8.50437,0,0.6236431,-0.6236431,11.10702,79.33571,0.1283337,1.31288,0.5061609,0,9.137072
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,2.834955,2.834955,0,-1,0,2.834955,6.118613,0,0,0,0.17346,2.984164,2.834955,0,0,3.049497,7.880727,0,2.810704,-2.810704,8.144279,58.17331,0.1283337,3.118451,0.138768,0,8.054187
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.172501,5.070024,0,1.38754,-1.38754,6.681684,47.72622,0.1283337,1.449979,0,0,5.070024
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,7.714211,3.682484,0,1.446584,-1.446584,5.156851,36.83458,0.1283337,1.51168,0,0,3.682484
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.321527,2.2359,0,0.2648451,-0.2648451,4.87768,34.8405,0.1283337,0.2767631,0,0,2.2359
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,9.615799,1.971055,0,0.5630665,-0.5630665,4.284156,30.60105,0.1283337,0.5884045,0,0,1.971055
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.24143,1.407988,0,0.1421833,-0.1421833,4.134281,29.53052,0.1283337,0.1485815,0,0,1.407988
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.39941,1.265805,0,0.6284112,-0.6284112,3.471878,24.79908,0.1283337,0.6566898,0,0,1.265805
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.6373998,0.6055241,0,-1,0,0.6055241,0,0,0.03187566,0.09561563,0,0.6373938,0.6055241,0,0,11.09764,0.6373938,0,0.6373938,-0.6373938,2.800006,20,0.1283337,0.7011397,0,0,0.6373938
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283337,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283337,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283337,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1286674,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1290813,0.4083744,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,1.812849,1.812849,5,0,1.53,1.812849,8.173697,0,0,0,0.1481768,0,0,3.187151,3.027794,5.14586,5.994,3.17597,0,3.17597,12.13123,86.65144,0.1297526,1.994134,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,2.425858,2.425858,0,0,0,2.425858,13.22449,0,0,0,0.3208075,2.553535,2.425858,0,0,1.96989,8.852373,0,2.232728,-2.232728,9.777724,69.84075,0.1297526,2.668444,0.256646,0,9.173181
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.6178818,0.6178818,0,-1,0,0.6178818,151.1191,0,0,0,0.9337372,0.6504019,0.6178818,0,0,4.450698,6.619646,0.2833354,0,0.2833354,10.04652,71.76071,0.1297114,0.67967,0.7469898,0,7.553383
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.086507,1.086507,0,0,0,1.086507,54.69738,0,0,0,0.5942909,1.143692,1.086507,0,0,4.167363,6.874647,0,0.5494007,-0.5494007,9.467401,67.62415,0.1297114,1.195158,0.4754328,0,7.468938
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,1.981596,1.981596,0,0,0,1.981596,102.2474,0,2.220446E-16,0,2.026132,2.085891,1.981596,0,0,4.777809,6.325246,0,0.05975931,-0.05975931,9.404409,67.17422,0.1297114,2.179756,1.620905,0,8.351378
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.173583,1.173583,0,0,0,1.173583,53.82413,0,2.220446E-16,0,0.6316707,1.23535,1.173583,0,0,4.844208,6.265487,0,0.6036794,-0.6036794,8.768075,62.62898,0.1297114,1.290941,0.5053366,0,6.897158
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,5.514963,5.661808,0.2275216,0,0.2275216,8.983921,64.17074,0.1296784,0,0.1820173,0,5.889329
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.365878,1.365878,0,-1,0,1.365878,21.56722,0,0,0,0.2945819,1.437766,1.365878,0,0,5.287441,5.866577,0,1.143184,-1.143184,7.778899,55.56345,0.1296784,1.502466,0.2356656,0,6.161159
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.6255947,0.6255947,0,-1,0,0.6255947,21.83246,0,0,0,0.1365827,0.6585208,0.6255947,0,0,6.557646,4.723393,0,0.521938,-0.521938,7.228728,51.63367,0.1296784,0.6881542,0.1092662,0,4.859975
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,1.891069,1.891069,0,-1,0,1.891069,16.0594,0,2.220446E-16,0,0.3036943,1.990599,1.891069,0,0,7.137577,4.201455,0,1.686905,-1.686905,5.450574,38.93259,0.1296784,2.080176,0.2429555,0,4.505149
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,9.011916,2.51455,0.4053006,0,0.4053006,5.835076,41.67903,0.1296196,0,0.3242405,0,2.919851
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,1.67585,1.67585,0,-1,0,1.67585,10.02166,0,2.220446E-16,0,0.167948,1.764053,1.67585,0,0,8.606615,2.879321,0,1.596105,-1.596105,4.152634,29.66161,0.1296196,1.843435,0.1343584,0,3.047268
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,10.38006,1.283216,0,0.3634165,-0.3634165,3.769559,26.92537,0.1296196,0.3797702,0,0,1.283216
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.9552204,0.8738095,0,-1,0,0.8738095,0,0,0.08141088,0.1769329,0,0.9197995,0.8738095,0,0,10.78386,0.9197995,0,0.9197995,-0.9197995,2.800006,20,0.1296196,1.050743,0,0,0.9197995
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,2.387127,0,0,-1,0,0,0,0,2.387127,2.62584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296196,2.62584,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1902182,0,0,-1,0,0,0,0,0.1902182,0.20924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296196,0.20924,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2489637,0,0,-1,0,0,0,0,0.2489637,0.2738601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296196,0.2738601,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296196,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.6733156,0,0,-1,0,0,0,0,0.6733156,0.7406471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296196,0.7406471,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1959352,0,0,-1,0,0,0,0,0.1959352,0.2155287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296196,0.2155287,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3765587,0,0,-1,0,0,0,0,0.3765587,0.4142146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296196,0.4142146,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.2076511,0,0,-1,0,0,0,0,0.2076511,0.2284162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296196,0.2284162,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.291388,0.291388,3.796651,0,1.201486,0.291388,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1299995,0.3205268,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1302784,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,3.158947,3.158947,5,0,1.53,3.158947,32.79714,0,0,0,1.036044,0,0,1.841053,1.749,5.14586,5.994,2.785045,0,2.785045,11.76036,84.00242,0.1308255,3.474842,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,3.928708,3.928708,1.25,0,0.50625,3.928708,60.23795,0,0,0,2.366573,2.819692,2.678708,0,0,2.360816,8.50054,0,0.4531196,-0.4531196,11.28273,80.59078,0.1308255,4.321579,1.893258,5,10.86711
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.3100896,0.3100896,0,-1,0,0.3100896,937.3633,0,0,0,2.906666,0.3264101,0.3100896,0,0,2.864282,8.047421,2.580256,0,2.580256,13.73058,98.07536,0.1304529,0.3410985,2.325333,0,10.95409
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,2.616728,2.616728,0,0,0,2.616728,164.5885,1.268357,0,0,4.306832,2.75445,2.616728,0,0,0.2840257,10.36965,0.2840257,0,0.2840257,14.00003,100,0.130412,2.8784,3.445466,0,14.67648
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.078676,1.078676,0,0,0,1.078676,428.66,3.488404,0,0,4.623852,1.135448,1.078676,0,0,0,10.62527,0,0,0,14.00003,100,0.130412,1.186544,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,2.350745,2.350745,0,0,0,2.350745,184.1053,1.853377,0,0,4.327845,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.130412,2.585819,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,3.757442,3.757442,1.25,0,0.50625,3.757442,125.0422,2.058975,0,0,4.698388,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.130412,4.133186,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,0.7844771,0.7844771,0,-1,0,0.7844771,581.0991,3.732824,0,0,4.558589,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.130412,0.8629249,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,0.9336568,0.9336568,0,-1,0,0.9336568,398.1802,2.73484,0,0,3.717637,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.130412,1.027022,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,2.276715,2.276715,0,-1,0,2.276715,102.2768,0,4.440892E-16,0,2.328552,2.396542,2.276715,0,0,0,10.62527,0,0.06798995,-0.06798995,13.92836,99.48809,0.130412,2.504386,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.4184741,0.4184741,0,-1,0,0.4184741,251.687,0.5372014,0,0,1.053245,0.440499,0.4184741,0,0,0.07554438,10.55728,0.07554438,0,0.07554438,14.00003,100,0.1304011,0.4603215,0.8425958,0,11.61053
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,0.8295186,0.8295186,0,-1,0,0.8295186,15.25834,0,1.110223E-16,0,0.1265708,0.8731775,0.8295186,0,0,0,10.62527,0,0.7466066,-0.7466066,13.21304,94.37864,0.1304011,0.9124705,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,0.829563,9.878668,0,3.141078,-3.141078,9.902048,70.72878,0.1304011,3.282427,0,0,9.878668
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,4.31965,6.737589,0,3.195129,-3.195129,6.534086,46.67195,0.1304011,3.33891,0,0,6.737589
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0,0,2.104648,1.999416,0,0,7.869794,3.54246,0,2.104648,-2.104648,4.315592,30.82559,0.1304011,2.199358,0,0,3.54246
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.6733405,0.6733405,0,-1,0,0.6733405,0,0,1.110223E-16,0,0,0.7087795,0.6733405,0,0,10.20829,1.437811,0,0.7087795,-0.7087795,3.568473,25.48904,0.1304011,0.7406746,0,0,1.437811
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.5066049,0.5066049,0,-1,0,0.5066049,0,0,0,0,0,0.5332683,0.5066049,0,0,10.99582,0.7290317,0,0.5332683,-0.5332683,3.006358,21.47395,0.1304011,0.5572653,0,0,0.7290317
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4907085,0.1859753,0,-1,0,0.1859753,0,0,0.3047332,0.3538041,0,0.1957635,0.1859753,0,0,11.58835,0.1957635,0,0.1957635,-0.1957635,2.800006,20,0.1304011,0.5397794,0,0,0.1957635
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304011,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304011,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304011,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304011,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309029,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311748,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.09810732,0.09810732,3.60337,0,1.14872,0.09810732,975.5449,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.13134,0.107918,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.404599,1.404599,0,0,0,1.404599,142.4617,0,0,0,2.001016,1.478525,1.404599,0,0,0.8587793,9.852373,0.522491,0,0.522491,13.681,97.72121,0.1312652,1.545059,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,3.005126,0,0,3.341414,0,0,0,0,0.3362882,10.32261,0.3362882,0,0.3362882,14.00003,100,0.1312171,0,2.673131,0,13.66403
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,1.752961,1.752961,0,0,0,1.752961,234.0727,2.257981,0,0,4.103203,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1312171,1.928257,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.7304791,0.7304791,0,0,0,0.7304791,671.6701,4.137485,0,0,4.90641,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1312171,0.803527,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312171,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,1.893376,1.893376,0,0,0,1.893376,239.8946,2.54908,0,0,4.542107,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1312171,2.082714,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,2.153461,2.153461,0,-1,0,2.153461,197.8048,1.992847,0,0,4.259648,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1312171,2.368807,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.164453,1.164453,0,-1,0,1.164453,281.5237,2.05247,0,0,3.27821,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1312171,1.280898,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312171,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312171,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.497889,1.497889,0,-1,0,1.497889,13.66923,2.220446E-16,0,0,0.20475,1.576726,1.497889,0,0,0,10.62527,0,1.371976,-1.371976,12.55384,89.6701,0.1312171,1.647678,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.524417,9.253299,0,2.314817,-2.314817,10.11381,72.24134,0.1312171,2.418983,0,0,9.253299
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.096436,6.938482,0,3.505263,-3.505263,6.418936,45.84945,0.1312171,3.908029,0,0,6.938482
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,7.991173,3.433219,0,2.341697,-2.341697,3.95057,28.2183,0.1312171,2.447074,0,0,3.433219
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59306,1.091521,0,0,0,3.95057,28.2183,0.1312171,0,0,0,1.091521
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0,0,0.8245001,0.7832751,0,0,10.59306,1.091521,0,0.8245001,-0.8245001,3.081471,22.01046,0.1312171,0.8616026,0,0,1.091521
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2856542,0.2536702,0,-1,0,0.2536702,0,0,0.03198389,0.06054931,0,0.2670213,0.2536702,0,0,11.50917,0.2670213,0,0.2670213,-0.2670213,2.800006,20,0.1312171,0.3142196,0,0,0.2670213
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312171,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312171,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312171,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312171,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315739,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.279271,0.279271,3.784534,0,1.198178,0.279271,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1319315,0.3071982,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.18079,1.18079,4.686053,0,1.444292,1.18079,87.50002,4.440892E-16,0,0,1.033191,0,0,3.505263,3.33,5.14586,5.994,4.363191,0,4.363191,13.25752,94.6964,0.1324337,1.298869,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,3.685483,3.685483,1.25,0,0.50625,3.685483,65.72556,0,4.440892E-16,0,2.422304,2.563666,2.435483,0,0,0.7826692,9.920872,0,0.1413619,-0.1413619,13.10851,93.63206,0.1324337,4.054031,1.937843,5,12.34318
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,1.543383,1.543383,0,-1,0,1.543383,225.4438,0.9151103,0,0,3.479463,1.624614,1.543383,0,0,0.939738,9.77951,0.939738,0,0.939738,14.00003,100,0.1322999,1.697722,2.78357,0,13.25897
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.6787425,0.6787425,0,0,0,0.6787425,573.1838,3.175976,0,0,3.890441,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1322999,0.7466167,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,2.272848,2.272848,0,0,0,2.272848,187.2471,1.863371,0,0,4.255842,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1322999,2.500133,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.4167977,0.4167977,0,0,0,0.4167977,1009.172,3.767473,0,0,4.206208,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1322999,0.4584775,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,4.358904,4.358904,1.25,0,0.50625,4.358904,89.14914,0.6133948,0,0,3.885926,3.272531,3.108904,0,0,0,10.62527,0,0,0,14.00003,100,0.1322999,4.794795,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.4472449,0.4472449,0,-1,0,0.4472449,924.2107,3.662701,0,0,4.133485,0.4707841,0.4472449,0,0,0,10.62527,0,0,0,14.00003,100,0.1322999,0.4919694,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322999,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.161693,1.161693,0,-1,0,1.161693,185.5963,0.933225,0,0,2.15606,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0.1322999,1.277862,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.460956,1.460956,0,-1,0,1.460956,93.05023,2.220446E-16,0,0,1.359423,1.537849,1.460956,0,0,0,10.62527,0,0.1784255,-0.1784255,13.81195,98.65659,0.1322999,1.607052,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,3.024103,3.024103,0,-1,0,3.024103,5.862779,0,4.440892E-16,0,0.1772965,3.183267,3.024103,0,0,0.1982505,10.44685,0,3.00597,-3.00597,10.64338,76.02399,0.1322999,3.326514,0.1418372,0,10.62415
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538218,7.440878,0,0,0,10.64338,76.02399,0.1322999,0,0,0,7.440878
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,3.538218,7.440878,0,1.795667,-1.795667,8.750581,62.50402,0.1322999,1.876472,0,0,7.440878
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,5.533403,5.645211,0,2.111676,-2.111676,6.524679,46.60475,0.1322999,2.206702,0,0,5.645211
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,7.87971,3.533535,0,0.399833,-0.399833,6.103218,43.59432,0.1322999,0.4178255,0,0,3.533535
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,8.323969,3.133702,0,0.5817845,-0.5817845,5.489963,39.21394,0.1322999,0.6079649,0,0,3.133702
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,8.970396,2.551917,0,0.1558644,-0.1558644,5.325667,38.04041,0.1322999,0.1628783,0,0,2.551917
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,9.143579,2.396053,0,0.5168531,-0.5168531,4.780856,34.1489,0.1322999,0.5401115,0,0,2.396053
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.5208438,0.5208438,0,-1,0,0.5208438,0,0,1.110223E-16,0,0,0.5482566,0.5208438,0,0,9.71786,1.8792,0,0.5482566,-0.5482566,4.202943,30.02096,0.1322999,0.5729282,0,0,1.8792
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32703,1.330943,0,0,0,4.202943,30.02096,0.1322999,0,0,0,1.330943
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.4570621,0.4570621,0,-1,0,0.4570621,0,0,5.551115E-17,0,0,0.481118,0.4570621,0,0,10.32703,1.330943,0,0.481118,-0.481118,3.6958,26.39852,0.1322999,0.5027683,0,0,1.330943
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3375206,0.3375206,0,0,0,0.3375206,0,0,5.551115E-17,0,0,0.3552848,0.3375206,0,0,10.86161,0.8498252,0,0.3552848,-0.3552848,3.321297,23.7235,0.1322999,0.3712726,0,0,0.8498252
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04867108,0.04867108,0,0,0,0.04867108,0,0,6.938894E-18,0,0,0.05123271,0.04867108,0,0,11.25637,0.4945404,0,0.05123271,-0.05123271,3.267293,23.33776,0.1322999,0.05353818,0,0,0.4945404
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,1.89494,1.89494,5,0,1.53,1.89494,43.31604,0,0,0,0.820813,0,0,3.10506,2.949807,11.3133,0.4433077,3.77062,0,3.77062,6.844417,48.8886,0.1329838,2.084434,0.6566504,5,1.264121
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.382254,1.382254,4.688606,0,1.444989,1.382254,139.5195,0,0,0,1.928515,0,0,3.306352,3.141034,7.542676,3.836866,5.069549,0,5.069549,11.65381,83.24136,0.1333766,1.520479,1.542812,5,5.76538
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,2.15418,2.15418,0,-1,0,2.15418,152.16,0,0,0,3.277801,2.267558,2.15418,0,0,2.473127,8.39946,1.010243,0,1.010243,12.61221,90.08706,0.1332333,2.369598,2.62224,0,11.67726
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,2.110766,2.110766,0,0,0,2.110766,187.5453,0.2738992,0,0,3.958642,2.221859,2.110766,0,0,1.462884,9.308679,1.462884,0,1.462884,14.00003,100,0.1330262,2.321842,3.166914,0,13.26732
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,1.995261,1.995261,0,0,0,1.995261,229.2488,2.473837,0,0,4.574112,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1330262,2.194787,3.65929,0,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.05126851,0.05126851,0,0,0,0.05126851,7387.756,3.733626,0,0,3.787592,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1330262,0.05639536,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,1.509668,1.509668,0,0,0,1.509668,225.6375,1.817253,0,0,3.406377,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1330262,1.660635,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,2.83713,2.83713,0,-1,0,2.83713,154.4838,1.396453,0,0,4.382905,2.986452,2.83713,0,0,0,10.62527,0,0,0,14.00003,100,0.1330262,3.120843,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,2.306159,2.306159,0,-1,0,2.306159,141.2225,0.8292789,0,0,3.256815,2.427536,2.306159,0,0,0,10.62527,0,0,0,14.00003,100,0.1330262,2.536775,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.424141,1.424141,0,-1,0,1.424141,127.5089,0.3168104,0,0,1.815906,1.499096,1.424141,0,0,0,10.62527,0,0,0,14.00003,100,0.1330262,1.566555,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.248462,1.248462,0,-1,0,1.248462,65.71276,0,0,0,0.8203991,1.314171,1.248462,0,0,0,10.62527,0,0.4937719,-0.4937719,13.47955,96.28229,0.1330262,1.373309,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,5.089088,3.33,0,-1,0,3.33,4.968647,4.440892E-16,1.759089,2.267997,0.165456,3.505263,3.33,0,0,0.5486354,10.1315,0,3.339807,-3.339807,9.959081,71.13615,0.1330262,5.597997,0.1323648,0,10.29696
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,4.259532,6.791695,0,3.394206,-3.394206,6.381274,45.58044,0.1330262,3.546945,0,0,6.791695
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.536973,2.536973,0,-1,0,2.536973,0,0,0,0,0,2.670498,2.536973,0,0,8.030872,3.397489,0,2.670498,-2.670498,3.566321,25.47367,0.1330262,2.790671,0,0,3.397489
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99809,0.726991,0,0,0,3.566321,25.47367,0.1330262,0,0,0,0.726991
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2895138,0.2895138,0,-1,0,0.2895138,0,0,0,0,0,0.3047514,0.2895138,0,0,10.99809,0.726991,0,0.3047514,-0.3047514,3.245085,23.17913,0.1330262,0.3184652,0,0,0.726991
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1502236,0.1502236,0,-1,0,0.1502236,0,0,2.775558E-17,0,0,0.15813,0.1502236,0,0,11.33671,0.4222396,0,0.15813,-0.15813,3.078402,21.98854,0.1330262,0.1652459,0,0,0.4222396
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3478005,0.2509041,0,-1,0,0.2509041,0,0,0.0968964,0.1316765,0,0.2641095,0.2509041,0,0,11.51241,0.2641095,0,0.2641095,-0.2641095,2.800006,20,0.1330262,0.3825805,0,0,0.2641095
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330262,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330262,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330262,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330262,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1333438,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339049,1.05852,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,2.009185,2.009185,5,0,1.53,2.009185,33.71842,0,0,0,0.6774654,0,0,2.990815,2.841274,5.14586,5.994,3.51874,0,3.51874,12.45641,88.97415,0.1345683,2.210104,0.5419724,5,6.671465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,2.124119,2.124119,0,0,0,2.124119,44.5695,0,0,0,0.9467092,2.235915,2.124119,0,0,1.62712,9.160866,0,1.289206,-1.289206,11.09746,79.26744,0.1345683,2.336531,0.7573673,0,10.10757
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,1.814091,1.814091,0,-1,0,1.814091,89.9237,2.220446E-16,0,0,1.631298,1.90957,1.814091,0,0,3.059571,7.87166,0,0.2782718,-0.2782718,10.80414,77.17227,0.1345683,1.9955,1.305038,0,9.502958
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.02039997,0.02039997,0,0,0,0.02039997,7692.541,0,0,0,1.569276,0.02147365,0.02039997,0,0,3.368762,7.593389,1.547802,0,1.547802,12.27251,87.66064,0.1343497,0.02243997,1.255421,0,9.162664
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,0.9608939,0.9608939,0,0,0,0.9608939,266.2716,0,0,0,2.558588,1.011467,0.9608939,0,0,1.82096,8.98641,1.54712,0,1.54712,13.74024,98.14439,0.134132,1.056983,2.04687,0,11.545
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.543544,0.543544,0,0,0,0.543544,586.456,2.341655,0,0,3.187646,0.5721515,0.543544,0,0,0.2738394,10.37882,0.2738394,0,0.2738394,14.00003,100,0.1340936,0.5978984,2.550117,0,13.56647
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,1.655585,1.655585,0,0,0,1.655585,224.6354,1.976309,0,0,3.71903,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1340936,1.821143,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.3751618,0.3751618,0,-1,0,0.3751618,748.3578,2.412645,0,0,2.807553,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1340936,0.4126779,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.247139,1.247139,0,-1,0,1.247139,59.71136,0,2.220446E-16,0,0.7446836,1.312778,1.247139,0,0,0,10.62527,0,0.5680943,-0.5680943,13.4012,95.72269,0.1340936,1.371853,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.5846292,0.5846292,0,-1,0,0.5846292,73.76311,0,0,0,0.4312407,0.6153992,0.5846292,0,0,0.6312159,10.05718,0,0.1841585,-0.1841585,13.20708,94.33613,0.1340936,0.6430922,0.3449925,0,10.48842
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.360109,1.360109,0,-1,0,1.360109,38.07103,0,0,0,0.5178074,1.431694,1.360109,0,0,0.8358364,9.873021,0,0.9138861,-0.9138861,12.24376,87.45528,0.1340936,1.49612,0.4142459,0,10.39083
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,3.399433,3.33,0,-1,0,3.33,5.230722,0,0.06943326,0.4093766,0.174183,3.505263,3.33,0,0,1.851265,8.959135,0,3.33108,-3.33108,8.732496,62.37485,0.1340936,3.739377,0.1393464,0,9.133318
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.552465,5.628055,0,0,0,8.732496,62.37485,0.1340936,0,0,0,5.628055
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.552465,5.628055,0,0,0,8.732496,62.37485,0.1340936,0,0,0,5.628055
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.552465,5.628055,0,0.6890967,-0.6890967,8.006125,57.18649,0.1340936,0.720106,0,0,5.628055
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.318129,4.938959,0,0.1276518,-0.1276518,7.871568,56.22538,0.1340936,0.1333962,0,0,4.938959
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.459964,4.811307,0,0.1875712,-0.1875712,7.673851,54.81311,0.1340936,0.1960119,0,0,4.811307
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.668376,4.623735,0,0,0,7.673851,54.81311,0.1340936,0,0,0,4.623735
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.668376,4.623735,0,0.651089,-0.651089,6.987543,49.91092,0.1340936,0.680388,0,0,4.623735
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.391809,3.972646,0,0.04959071,-0.04959071,6.935269,49.53754,0.1340936,0.05182229,0,0,3.972646
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.446909,3.923056,0,0,0,6.935269,49.53754,0.1340936,0,0,0,3.923056
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.446909,3.923056,0,0.6398478,-0.6398478,6.260811,44.71999,0.1340936,0.668641,0,0,3.923056
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.157851,3.283208,0,0.1777261,-0.1777261,6.073471,43.38185,0.1340936,0.1857238,0,0,3.283208
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.162678,0.162678,0,0,0,0.162678,0,0,2.775558E-17,0,0,0.1712401,0.162678,0,0,8.355325,3.105482,0,0.1712401,-0.1712401,5.892968,42.09254,0.1340936,0.1789459,0,0,3.105482
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.3981145,0.3981145,0,0,0,0.3981145,151.2888,0,0,0,0.6023029,0.4190679,0.3981145,0,0,8.545591,2.934242,0.183235,0,0.183235,6.0668,43.3342,0.1340678,0.437926,0.4818423,0,3.536545
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,8.362356,3.099153,1.476483,0,1.476483,7.467515,53.33928,0.1338609,0,1.181186,0,4.575636
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.2642834,0.2642834,0,-1,0,0.2642834,795.5992,0,0,0,2.102637,0.2781931,0.2642834,0,0,6.885874,4.427988,1.824444,0,1.824444,9.198334,65.70226,0.1336061,0.2907117,1.682109,0,6.530624
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.6478688,0.6478688,0,0,0,0.6478688,468.4344,0,0,0,3.03484,0.6819671,0.6478688,0,0,5.06143,6.069987,2.352873,0,2.352873,11.43046,81.64601,0.1332789,0.7126556,2.427872,0,9.104827
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,1.117491,0,0,3.826049,0,0,0,0,2.708558,8.187572,2.708558,0,2.708558,14.00003,100,0.1329042,0,3.060839,0,12.01362
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.2356162,0.2356162,0,0,0,0.2356162,1771.828,3.926695,0,0,4.174712,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1329042,0.2591778,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,1.836831,1.836831,0,0,0,1.836831,133.293,0.5148617,0,0,2.448368,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1329042,2.020514,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,3.298016,3.298016,0,-1,0,3.298016,62.04812,0,0,0.2978176,2.046357,3.471596,3.298016,0,0,0,10.62527,0,1.425239,-1.425239,12.49769,89.26907,0.1329042,3.627818,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.4375073,0.4375073,0,-1,0,0.4375073,607.0881,0.611922,0,0,2.656055,0.460534,0.4375073,0,0,1.583599,9.200035,1.583599,0,1.583599,14.00003,100,0.1326861,0.481258,2.124844,0,11.85609
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.06732,1.06732,0,-1,0,1.06732,168.2463,0.6722315,0,0,1.795727,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1326861,1.174052,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.1433417,0.1433417,0,-1,0,0.1433417,262.5099,0.2254003,0,0,0.3762863,0.150886,0.1433417,0,0,0,10.62527,0,0,0,14.00003,100,0.1326861,0.1576759,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,1.589687,1.589687,0,-1,0,1.589687,9.1736,0,2.220446E-16,0,0.1458315,1.673355,1.589687,0,0,0,10.62527,0,1.527523,-1.527523,12.38988,88.49895,0.1326861,1.748656,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,1.697248,9.097751,0,3.329671,-3.329671,8.880095,63.42913,0.1326861,3.479506,0,0,9.097751
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.396882,5.76808,0,0,0,8.880095,63.42913,0.1326861,0,0,0,5.76808
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.396882,5.76808,0,2.554879,-2.554879,6.187017,44.19289,0.1326861,2.669848,0,0,5.76808
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.235637,3.213202,0,0.5504013,-0.5504013,5.606843,40.0488,0.1326861,0.5751694,0,0,3.213202
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,8.847194,2.6628,0,0.2118864,-0.2118864,5.383495,38.45346,0.1326861,0.2214213,0,0,2.6628
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.082623,2.450914,0,0.1086285,-0.1086285,5.268991,37.63557,0.1326861,0.1135168,0,0,2.450914
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.203321,2.342285,0,0.3644991,-0.3644991,4.884775,34.89118,0.1326861,0.3809015,0,0,2.342285
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.60832,1.977786,0,0.7469909,-0.7469909,4.097378,29.26692,0.1326861,0.7806055,0,0,1.977786
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.43831,1.230795,0,0.471085,-0.471085,3.600811,25.72002,0.1326861,0.4922838,0,0,1.230795
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,10.96174,0.7597102,0,0.2677302,-0.2677302,3.318598,23.70422,0.1326861,0.2797781,0,0,0.7597102
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25922,0.49198,0,0,0,3.318598,23.70422,0.1326861,0,0,0,0.49198
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.25922,0.49198,3.33,0,3.33,6.477714,46.26929,0.1331217,0.6511749,0,5,0.49198
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.356718,1.356718,4.664991,0,1.438542,1.356718,64.95559,0,0,0,0.8812644,0,0,3.308273,3.142859,7.929216,3.48898,4.024123,0,4.024123,10.29533,73.53794,0.1336361,1.49239,0.7050115,5,4.370245
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,2.466589,0,0.8383787,0,0,0,0,0,1.561833,0,0,2.466589,2.343259,3.905092,7.110691,3.905092,0,3.905092,14.00003,100,0.1334795,0,1.249467,5,8.672524
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.268367,0.268367,0,-1,0,0.268367,1190.8,2.913224,0,0,3.195715,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0.2952037,2.556572,0,13.82099
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.23672,1.23672,0,0,0,1.23672,307.9813,2.507056,0,0,3.808867,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,1.360392,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,0.8064978,0.8064978,0,0,0,0.8064978,518.7328,3.334624,0,0,4.183568,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0.8871475,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.7236924,0.7236924,0,0,0,0.7236924,639.6151,3.867064,0,0,4.628846,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0.7960616,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.03790252,0.03790252,0,-1,0,0.03790252,9979.327,3.742519,0,0,3.782416,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0.04169277,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.159155,1.159155,0,-1,0,1.159155,170.2015,0.7527366,0,0,1.9729,1.220163,1.159155,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,1.275071,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.6059368,0.6059368,0,-1,0,0.6059368,131.1144,0.1566422,0,0,0.7944704,0.6378282,0.6059368,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0.6665304,0.6355763,0,11.41974
