Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0.1701587,0,0,0.1701587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0,0.1361269,0,10.79543
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334795,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0,10.62527,0,0.3067276,-0.3067276,13.67671,97.69058,0.1334795,0.3205304,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,0.3408085,10.31855,0,0.02737738,-0.02737738,13.64785,97.48445,0.1334795,0.02860936,0,0,10.31855
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,0.3712278,10.29117,0,0.239508,-0.239508,13.39539,95.68114,0.1334795,0.2502859,0,0,10.29117
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,0.6373478,10.05166,0,0.6935647,-0.6935647,12.66431,90.45914,0.1334795,0.7247751,0,0,10.05166
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.407975,9.358096,0,0,0,12.66431,90.45914,0.1334795,0,0,0,9.358096
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,1.407975,9.358096,0,0.100895,-0.100895,12.55795,89.69949,0.1334795,0.1054353,0,0,9.358096
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,1.520081,9.257201,0,0.112659,-0.112659,12.4392,88.85125,0.1334795,0.1177287,0,0,9.257201
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,1.645258,9.144543,0,0.2681208,-0.2681208,12.15658,86.83251,0.1334795,0.2801862,0,0,9.144543
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,1.94317,8.876422,0,0.3343235,-0.3343235,11.80417,84.31532,0.1334795,0.3493681,0,0,8.876422
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,2.31464,8.542098,0,0.4000806,-0.4000806,11.38245,81.30302,0.1334795,0.4180843,0,0,8.542098
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6992452,0.6992452,0,0,0,0.6992452,0,0,1.110223E-16,0,0,0.7360476,0.6992452,0,0,2.759174,8.142017,0,0.7360476,-0.7360476,10.60658,75.76115,0.1334795,0.7691697,0,0,8.142017
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,0.9470031,0.9470031,0,0,0,0.9470031,61.51654,0,1.110223E-16,0,0.5825636,0.9968453,0.9470031,0,0,3.577005,7.40597,0,0.4142818,-0.4142818,10.16989,72.64194,0.1334795,1.041703,0.4660508,0,7.988533
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.467695,1.467695,0,0,0,1.467695,97.86891,0,0,0,1.436418,1.544943,1.467695,0,0,4.037318,6.991688,0,0.108525,-0.108525,10.0555,71.82483,0.1334795,1.614465,1.149134,0,8.428105
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,2.663239,2.663239,0,-1,0,2.663239,89.45882,0,0,0,2.382502,2.80341,2.663239,0,0,4.157901,6.883163,0,0.4209075,-0.4209075,9.611821,68.65573,0.1334795,2.929563,1.906002,0,9.265666
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,2.016574,2.016574,0,0,0,2.016574,119.4803,0,0,0,2.409409,2.12271,2.016574,0,0,4.625576,6.462255,0.2866995,0,0.2866995,9.883808,70.59849,0.1334404,2.218231,1.927527,0,8.871665
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,4.338877,6.720285,2.598825,0,2.598825,12.34927,88.2089,0.1330862,0,2.079061,0,9.319111
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.5940186,0.5940186,0,0,0,0.5940186,752.4743,2.104503,0,0,4.469837,0.6252827,0.5940186,0,0,1.740051,9.059228,1.740051,0,1.740051,14.00003,100,0.1328501,0.6534204,3.57587,0,13.52907
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328501,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.693384,0.693384,0,-1,0,0.693384,575.9669,3.263784,0,0,3.993662,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1328501,0.7627224,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,0.9922178,0.9922178,0,-1,0,0.9922178,211.4728,1.053831,0,0,2.098271,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1328501,1.09144,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.142123,1.142123,0,-1,0,1.142123,101.173,0,0,0,1.155519,1.202234,1.142123,0,0,0,10.62527,0,0.04671512,-0.04671512,13.95079,99.64827,0.1328501,1.256335,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,2.466067,2.466067,0,-1,0,2.466067,41.68791,0,0,0,1.028052,2.59586,2.466067,0,0,0.05190569,10.57856,0,1.567808,-1.567808,12.29817,87.8439,0.1328501,2.712674,0.8224415,0,11.60661
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,4.376378,3.33,0,-1,0,3.33,5.253852,0,1.046378,1.484016,0.1749533,3.505263,3.33,0,0,1.793915,9.010751,0,3.33031,-3.33031,8.787716,62.76928,0.1328501,4.814016,0.1399626,0,9.185704
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,5.494259,5.680441,0,2.662408,-2.662408,5.981291,42.72343,0.1328501,2.782217,0,0,5.680441
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.822353,2.822353,0,-1,0,2.822353,0,0,4.440892E-16,0.2374576,0,2.970898,2.822353,0,0,8.452491,3.018033,0,2.970898,-2.970898,2.84969,20.35489,0.1328501,3.104589,0,0,3.018033
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,2.08382,0.04477776,0,-1,0,0.04477776,0,0,2.039042,2.247424,0,0.04713449,0.04477776,0,0,11.75349,0.04713449,0,0.04713449,-0.04713449,2.800006,20,0.1328501,2.292202,0,0,0.04713449
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328501,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328501,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328501,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328501,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328501,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328501,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328501,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332761,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336983,0.6409026,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.034601,1.034601,4.539864,0,1.404383,1.034601,82.24557,4.440892E-16,0,0,0.8509133,0,0,3.505263,3.33,5.14586,5.994,4.180913,0,4.180913,13.0846,93.46124,0.1341409,1.138061,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,1.169353,0,0,2.1343,0,0,0,0,0.9649469,9.756822,0.9649469,0,0.9649469,14.00003,100,0.1340105,0,1.70744,0,11.89112
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,2.1422,2.1422,0,-1,0,2.1422,145.3224,0.8581482,0,0,3.113096,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1340105,2.35642,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,2.40855,2.40855,0,0,0,2.40855,163.6583,1.406477,0,0,3.941792,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1340105,2.649405,3.153434,0,14.56707
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.2937556,0.2937556,0,0,0,0.2937556,1215.892,3.262533,0,0,3.57175,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1340105,0.3231311,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,0.9150679,0.9150679,0,0,0,0.9150679,387.4479,2.582182,0,0,3.545412,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1340105,1.006575,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.240216,1.240216,0,0,0,1.240216,341.8323,2.933969,0,0,4.23946,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1340105,1.364238,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340105,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.7194805,0.7194805,0,-1,0,0.7194805,425.382,2.303193,0,0,3.06054,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1340105,0.7914286,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340105,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,1.957878,1.957878,0,-1,0,1.957878,52.31075,0,0,0,1.024181,2.060924,1.957878,0,0,0,10.62527,0,1.036744,-1.036744,12.9072,92.19413,0.1340105,2.153666,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.6435825,0.6435825,0,-1,0,0.6435825,26.41171,0,1.110223E-16,0,0.1699812,0.6774553,0.6435825,0,0,1.151937,9.588531,0,0.5074741,-0.5074741,12.37228,88.37325,0.1340105,0.7079408,0.1359849,0,9.758512
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.715797,9.081057,0,0,0,12.37228,88.37325,0.1340105,0,0,0,9.081057
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,1.715797,9.081057,0,3.039716,-3.039716,9.168138,65.48656,0.1340105,3.176503,0,0,9.081057
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,5.09326,6.04134,0,2.71955,-2.71955,6.30148,45.01048,0.1340105,2.84193,0,0,6.04134
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,8.114983,3.32179,0,0.08063193,-0.08063193,6.216486,44.40339,0.1340105,0.08426036,0,0,3.32179
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,8.204574,3.241158,0,0.3815577,-0.3815577,5.814289,41.53055,0.1340105,0.3987278,0,0,3.241158
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,8.628527,2.859601,0,0.09858041,-0.09858041,5.710376,40.78832,0.1340105,0.1030165,0,0,2.859601
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,8.73806,2.76102,0,0.846029,-0.846029,4.818583,34.41838,0.1340105,0.8841003,0,0,2.76102
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,9.678092,1.914991,0,0.5190217,-0.5190217,4.271487,30.51056,0.1340105,0.5423777,0,0,1.914991
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2667361,0.2667361,0,-1,0,0.2667361,0,0,0,0,0,0.2807749,0.2667361,0,0,10.25478,1.395969,0,0.2807749,-0.2807749,3.975524,28.39654,0.1340105,0.2934097,0,0,1.395969
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3471606,0.3471606,0,-1,0,0.3471606,0,0,5.551115E-17,0,0,0.3654322,0.3471606,0,0,10.56676,1.115195,0,0.3654322,-0.3654322,3.590324,25.64512,0.1340105,0.3818766,0,0,1.115195
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.350587,0.350587,0,0,0,0.350587,0,0,5.551115E-17,0,0,0.369039,0.350587,0,0,10.97279,0.7497624,0,0.369039,-0.369039,3.201323,22.86655,0.1340105,0.3856457,0,0,0.7497624
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,0,0,0,0,0,0,0,3.505263,3.33,11.38283,0.3807234,3.33,0,3.33,6.360439,45.43161,0.1343716,0.4418288,0,5,0.3807234
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.161844,2.161844,4.761908,0,1.465001,2.161844,42.20021,0,0,0,0.9123029,0,0,2.600063,2.47006,8.052835,3.377723,3.382363,0,3.382363,9.56923,68.35151,0.134969,2.378029,0.7298423,5,4.290026
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,0.7936689,0.7936689,3.899489,0,1.22956,0.7936689,216.7078,0,0,0,1.719942,0,0,3.10582,2.950529,4.670471,6.42185,4.670471,0,4.670471,14.00003,100,0.1351416,0.8730358,1.375954,5,8.141792
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.7861387,0.7861387,0,-1,0,0.7861387,305.7274,1.575927,0,0,2.403442,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1351416,0.8647526,1.922753,0,13.02872
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.02841936,0.02841936,0,0,0,0.02841936,6945.596,1.943979,0,0,1.973894,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1351416,0.0312613,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.6691964,0.6691964,0,0,0,0.6691964,256.0773,1.009243,0,0,1.71366,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1351416,0.7361161,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.5765817,0.5765817,0,0,0,0.5765817,256.8335,0.8739271,0,0,1.480855,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1351416,0.6342399,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,2.611655,2.611655,0,0,0,2.611655,67.96967,0,0,0,1.775133,2.74911,2.611655,0,0,0,10.62527,0,0.9739772,-0.9739772,12.97337,92.66671,0.1351416,2.87282,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.3311624,0.3311624,0,-1,0,0.3311624,416.2119,0,0,0,1.378337,0.348592,0.3311624,0,0,1.082197,9.651297,1.029745,0,1.029745,13.95027,99.64457,0.1350031,0.3642786,1.10267,0,11.02963
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,2.521768,0,0,2.57422,0,0,0,0,0.05245171,10.57807,0.05245171,0,0.05245171,14.00003,100,0.1349961,0,2.059376,0,13.15229
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,1.771017,1.771017,0,-1,0,1.771017,98.90114,0,2.220446E-16,0,1.751556,1.864228,1.771017,0,0,0,10.62527,0,0.1126724,-0.1126724,13.88126,99.15166,0.1349961,1.948119,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,0.897567,0.897567,0,-1,0,0.897567,76.41588,0,0,0,0.6858837,0.9448074,0.897567,0,0,0.1251916,10.5126,0,0.2589237,-0.2589237,13.60833,97.20217,0.1349961,0.9873237,0.5487069,0,11.19849
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,1.708231,1.708231,0,-1,0,1.708231,6.631685,0,2.220446E-16,0,0.1132845,1.798138,1.708231,0,0,0.4128846,10.25368,0,1.684853,-1.684853,11.83234,84.51655,0.1349961,1.879054,0.09062758,0,10.36696
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.284944,8.568825,0,0,0,11.83234,84.51655,0.1349961,0,0,0,8.568825
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,2.284944,8.568825,0,2.531508,-2.531508,9.163897,65.45627,0.1349961,2.645426,0,0,8.568825
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,5.09773,6.037317,0,3.406888,-3.406888,5.572721,39.80507,0.1349961,3.560198,0,0,6.037317
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,8.883162,2.630429,0,0.5678241,-0.5678241,4.974182,35.5298,0.1349961,0.5933762,0,0,2.630429
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.6390595,0.6390595,0,-1,0,0.6390595,0,0,1.110223E-16,0,0,0.6726942,0.6390595,0,0,9.514077,2.062604,0,0.6726942,-0.6726942,4.2651,30.46494,0.1349961,0.7029654,0,0,2.062604
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.3282425,0.3282425,0,-1,0,0.3282425,0,0,5.551115E-17,0,0,0.3455184,0.3282425,0,0,10.26152,1.38991,0,0.3455184,-0.3455184,3.900891,27.86345,0.1349961,0.3610667,0,0,1.38991
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.4380916,0.4380916,0,-1,0,0.4380916,0,0,0,0,0,0.4611491,0.4380916,0,0,10.64542,1.044392,0,0.4611491,-0.4611491,3.414798,24.39136,0.1349961,0.4819008,0,0,1.044392
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.2025793,0.2025793,0,-1,0,0.2025793,0,0,2.775558E-17,0,0,0.2132414,0.2025793,0,0,11.15781,0.5832429,0,0.2132414,-0.2132414,3.190022,22.78582,0.1349961,0.2228372,0,0,0.5832429
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.4100173,0.3515014,0,-1,0,0.3515014,0,0,0.05851589,0.09951762,0,0.3700015,0.3515014,0,0,11.39475,0.3700015,0,0.3700015,-0.3700015,2.800006,20,0.1349961,0.4510191,0,0,0.3700015
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349961,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353757,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356578,0.1888542,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,1.713874,1.713874,4.960992,0,1.519351,1.713874,37.08033,0,0,0,0.6355102,0,0,3.247118,3.084763,5.14586,5.994,3.720273,0,3.720273,12.6476,90.3398,0.1362692,1.885261,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,2.676496,2.676496,0,0,0,2.676496,74.41964,0,0,0,1.991839,2.817364,2.676496,0,0,1.425588,9.342245,0,0.8255256,-0.8255256,11.77742,84.12424,0.1362692,2.944146,1.593471,0,11.33408
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.459489,0.459489,0,-1,0,0.459489,527.2772,0,0,0,2.422781,0.4836726,0.459489,0,0,2.342838,8.51672,1.939108,0,1.939108,13.61702,97.26421,0.1360095,0.5054379,1.938225,0,10.9395
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,2.65303,2.65303,0,0,0,2.65303,135.071,0.3870821,0,0,3.583475,2.792663,2.65303,0,0,0.40373,10.26192,0.40373,0,0.40373,14.00003,100,0.1359556,2.918333,2.86678,0,13.84539
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.355118,1.355118,0,0,0,1.355118,271.8996,2.258121,0,0,3.684561,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1359556,1.49063,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.36626,1.36626,0,0,0,1.36626,196.3706,1.244764,0,0,2.682933,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1359556,1.502886,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,1.590726,1.590726,0,0,0,1.590726,182.8642,1.23442,0,0,2.908869,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1359556,1.749799,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,0.819523,0.819523,0,-1,0,0.819523,354.921,2.046004,0,0,2.908659,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1359556,0.9014753,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.757794,0.757794,0,-1,0,0.757794,395.0563,2.196035,0,0,2.993713,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1359556,0.8335734,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,1.828059,1.828059,0,-1,0,1.828059,83.64459,0,0,0,1.529072,1.924273,1.828059,0,0,0,10.62527,0,0.3952002,-0.3952002,13.58345,97.02445,0.1359556,2.010865,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.3120153,0.3120153,0,-1,0,0.3120153,229.5048,0,0,0,0.71609,0.3284371,0.3120153,0,0,0.4391113,10.23007,0.3876528,0,0.3876528,13.95121,99.6513,0.1359038,0.3432168,0.572872,0,10.94616
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,3.860517,3.33,0,-1,0,3.33,4.672555,0,0.5305173,0.9165691,0.1555961,3.505263,3.33,0,0,0.05145851,10.57896,0,3.349667,-3.349667,10.42035,74.43093,0.1359038,4.246569,0.1244769,0,10.73456
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,3.773311,7.229294,0,3.470164,-3.470164,6.762477,48.30331,0.1359038,3.626321,0,0,7.229294
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.629048,3.759131,0,1.321409,-1.321409,5.36959,38.35414,0.1359038,1.380873,0,0,3.759131
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.097281,2.437722,0,0.9178663,-0.9178663,4.402074,31.44332,0.1359038,0.9591703,0,0,2.437722
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.11713,1.519855,0,0.2816633,-0.2816633,4.105175,29.32262,0.1359038,0.2943382,0,0,1.519855
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.43009,1.238192,0,0.3375521,-0.3375521,3.749364,26.78111,0.1359038,0.3527419,0,0,1.238192
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,10.80515,0.9006401,0,0.1291365,-0.1291365,3.613242,25.80882,0.1359038,0.1349477,0,0,0.9006401
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,10.94863,0.7715035,0,0.1355947,-0.1355947,3.470312,24.7879,0.1359038,0.1416965,0,0,0.7715035
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.09929,0.6359088,0,0.1638858,-0.1638858,3.297562,23.55396,0.1359038,0.1712607,0,0,0.6359088
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2978413,0.2978413,0,-1,0,0.2978413,0,0,5.551115E-17,0,0,0.3135172,0.2978413,0,0,11.28139,0.472023,0,0.3135172,-0.3135172,2.967085,21.19342,0.1359038,0.3276255,0,0,0.472023
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3336591,0.1505805,0,-1,0,0.1505805,0,0,0.1830786,0.2164445,0,0.1585058,0.1505805,0,0,11.62974,0.1585058,0,0.1585058,-0.1585058,2.800006,20,0.1359038,0.367025,0,0,0.1585058
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361627,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363877,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.2680123,0.2680123,3.773275,0,1.195104,0.2680123,111.6406,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.1366506,0.2948135,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.1366139,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.151769,1.151769,0,-1,0,1.151769,23.00842,0,0,0,0.2650039,1.212388,1.151769,0,0,1.240414,9.508902,0,0.9473844,-0.9473844,11.82464,84.46152,0.1366139,1.266946,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,2.293064,8.561517,1.100411,0,1.100411,12.86858,91.91824,0.136468,0,0.880329,0,9.661928
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.227874,1.227874,0,0,0,1.227874,28.43665,0,0,0,0.3491662,1.292499,1.227874,0,0,1.192652,9.551887,0,0.9433328,-0.9433328,11.87422,84.81567,0.136468,1.350662,0.279333,0,9.901053
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,2.79756,2.79756,0,0,0,2.79756,17.35422,0,4.440892E-16,0,0.4854947,2.9448,2.79756,0,0,2.2408,8.608554,0,2.459306,-2.459306,9.281882,66.29903,0.136468,3.077316,0.3883958,0,9.094049
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,2.806439,2.806439,0,0,0,2.806439,53.55712,0,4.440892E-16,0,1.503048,2.954147,2.806439,0,0,4.973362,6.149249,0,1.451099,-1.451099,7.752291,55.37339,0.136468,3.087083,1.202438,0,7.652297
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.6284256,0.6284256,0,-1,0,0.6284256,468.6891,0,0,0,2.945362,0.6615006,0.6284256,0,0,6.585693,4.69815,2.283861,0,2.283861,9.918952,70.84951,0.136166,0.6912681,2.35629,0,7.643512
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,4.301832,6.753625,1.896775,0,1.896775,11.71839,83.70262,0.1359163,0,1.51742,0,8.6504
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,1.865942,1.865942,0,-1,0,1.865942,20.31413,0,0,0,0.3790499,1.96415,1.865942,0,0,2.405058,8.460722,0,1.5851,-1.5851,10.04755,71.76806,0.1359163,2.052537,0.3032399,0,8.839772
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.193758,1.193758,0,-1,0,1.193758,32.1917,0,0,0,0.3842909,1.256587,1.193758,0,0,4.16628,6.875622,0,0.8722963,-0.8722963,9.128067,65.20035,0.1359163,1.313134,0.3074327,0,7.259913
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,3.27146,3.27146,0,-1,0,3.27146,4.449566,0,4.440892E-16,0.2686058,0.1455658,3.443642,3.27146,0,0,5.135498,6.003326,0,3.298076,-3.298076,5.651589,40.36842,0.1359163,3.598606,0.1164526,0,6.148892
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,8.800027,2.70525,0,0.7567983,-0.7567983,4.853854,34.67032,0.1359163,0.7908542,0,0,2.70525
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,3.040555,1.851029,0,-1,0,1.851029,0,0,1.189525,1.493581,0,1.948452,1.851029,0,0,9.640914,1.948452,0,1.948452,-1.948452,2.800006,20,0.1359163,3.34461,0,0,1.948452
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.931706,0,0,-1,0,0,0,0,1.931706,2.124876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359163,2.124876,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359163,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359163,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359163,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359163,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359163,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359163,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359163,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361428,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1364229,0.2203055,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1365346,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,0.9537106,0.9537106,0,0,0,0.9537106,156.2701,0,0,0,1.490365,1.003906,0.9537106,0,0,0.9870492,9.73693,0.4864587,0,0.4864587,13.52513,96.60785,0.136471,1.049082,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,1.730752,1.730752,0,-1,0,1.730752,112.1378,0,0,0,1.940827,1.821844,1.730752,0,0,0.5005905,10.17474,0.1189832,0,0.1189832,13.638,97.41412,0.1364555,1.903827,1.552662,0,12.11557
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.1691,2.1691,0,0,0,2.1691,111.1301,0,0,0,2.410524,2.283263,2.1691,0,0,0.3816073,10.28183,0.1272604,0,0.1272604,13.75873,98.27647,0.1364389,2.38601,1.928419,0,12.69235
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.6759138,0.6759138,0,0,0,0.6759138,543.8431,2.710075,0,0,3.67591,0.7114882,0.6759138,0,0,0.2543468,10.39636,0.2543468,0,0.2543468,14.00003,100,0.1364057,0.7435051,2.940728,0,14.07227
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.3998555,0.3998555,0,0,0,0.3998555,1025.962,3.681463,0,0,4.102364,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1364057,0.4398411,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.488279,1.488279,0,0,0,1.488279,238.9186,1.989166,0,0,3.555775,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1364057,1.637106,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,0.8811691,0.8811691,0,-1,0,0.8811691,267.7385,1.431682,0,0,2.359229,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1364057,0.969286,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.3956344,0.3956344,0,-1,0,0.3956344,660.5265,2.196812,0,0,2.61327,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1364057,0.4351978,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.5474184,0.5474184,0,-1,0,0.5474184,420.1252,1.723613,0,0,2.299843,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1364057,0.6021603,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,3.362594,3.33,0,-1,0,3.33,14.99584,0,0.03259442,0.3688539,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.1364057,3.698854,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.490811,1.490811,0,-1,0,1.490811,9.796259,0,2.220446E-16,0,0.1460437,1.569275,1.490811,0,0,3.339891,7.619372,0,1.423231,-1.423231,9.331312,66.6521,0.1364057,1.639892,0.116835,0,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.921258,6.196142,0,2.945071,-2.945071,6.226934,44.47802,0.1364057,3.0776,0,0,6.196142
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.19356,3.25107,0,0,0,6.226934,44.47802,0.1364057,0,0,0,3.25107
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.19356,3.25107,0,1.933268,-1.933268,4.189091,29.92202,0.1364057,2.020265,0,0,3.25107
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,10.34163,1.317803,0,0.6603397,-0.6603397,3.493032,24.95018,0.1364057,0.6900549,0,0,1.317803
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,11.07535,0.6574629,0,0.03634464,-0.03634464,3.454722,24.67653,0.1364057,0.03798015,0,0,0.6574629
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6800612,0.5900623,0,-1,0,0.5900623,0,0,0.08999883,0.158005,0,0.6211182,0.5900623,0,0,11.11573,0.6211182,0,0.6211182,-0.6211182,2.800006,20,0.1364057,0.7480673,0,0,0.6211182
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364057,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364057,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364057,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364057,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1367282,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137029,0.3185835,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.203461,1.203461,4.708724,0,1.450482,1.203461,82.90891,4.440892E-16,0,0,0.997776,0,0,3.505263,3.33,5.14586,5.994,4.327776,0,4.327776,13.22393,94.45642,0.1374605,1.323807,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0.3488296,0,0,1.166914,0,0,0,0,0.8180842,9.888998,0.8180842,0,0.8180842,14.00003,100,0.1373542,0,0.933531,0,11.05591
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.9984542,0,0,0.9984542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373542,0,0.7987634,0,11.62373
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,1.773462,1.773462,0,0,0,1.773462,201.6965,1.710209,0,0,3.577012,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1373542,1.950809,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.318104,1.318104,0,0,0,1.318104,279.9189,2.302144,0,0,3.689621,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1373542,1.449914,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.167483,2.167483,0,0,0,2.167483,198.9812,2.031321,0,0,4.312882,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1373542,2.384231,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.209179,1.209179,0,0,0,1.209179,228.9667,1.495797,0,0,2.768617,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1373542,1.330097,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,2.455557,2.455557,0,-1,0,2.455557,55.61616,4.440892E-16,0,0,1.365686,2.584797,2.455557,0,0,0,10.62527,0,1.21911,-1.21911,12.71497,90.82105,0.1373542,2.701113,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.237721,1.237721,0,-1,0,1.237721,57.66738,0,0,0,0.7137613,1.302864,1.237721,0,0,1.354567,9.406164,0,0.589103,-0.589103,12.094,86.38557,0.1373542,1.361493,0.571009,0,10.11993
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,2.263621,2.263621,0,-1,0,2.263621,82.469,0,0,0,1.866785,2.382759,2.263621,0,0,2.009126,8.81706,0,0.5159733,-0.5159733,11.55012,82.50069,0.1373542,2.489983,1.493428,0,10.68385
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.6061731,0.6061731,0,-1,0,0.6061731,142.8728,0,0,0,0.8660567,0.638077,0.6061731,0,0,2.582429,8.301087,0.2279797,0,0.2279797,11.7664,84.04556,0.1373246,0.6667904,0.6928453,0,9.167145
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,4.369226,3.33,0,-1,0,3.33,4.441571,0,1.039226,1.476148,0.1479043,3.505263,3.33,0,0,2.35445,8.506269,0,3.357359,-3.357359,8.227434,58.76727,0.1373246,4.806148,0.1183235,0,8.654174
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.084848,5.148911,0,3.505263,-3.505263,4.532562,32.37538,0.1373246,4.424173,0,0,5.148911
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.47827,1.561465,0,-1,0,1.561465,0,0,0.9168049,1.164632,0,1.643647,1.561465,0,0,9.979586,1.643647,0,1.643647,-1.643647,2.800006,20,0.1373246,2.726097,0,0,1.643647
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373246,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373246,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373246,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373246,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373246,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373246,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373246,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373246,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376528,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1379923,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,875.5068,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.138117,0.11098,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,2.512171,2.512171,0,0,0,2.512171,76.42097,0,0,0,1.919826,2.64439,2.512171,0,0,0.9325533,9.785976,0,0.7245649,-0.7245649,12.35157,88.22533,0.138117,2.763388,1.53586,0,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1324786,0.1324786,0,-1,0,0.1324786,2404.264,1.308059,0,0,3.185136,0.1394512,0.1324786,0,0,1.737625,9.061411,1.737625,0,1.737625,14.00003,100,0.1378929,0.1457265,2.548109,0,12.24655
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,0.882761,0.882761,0,0,0,0.882761,467.6348,3.198875,0,0,4.128098,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1378929,0.9710371,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,1.79458,1.79458,0,0,0,1.79458,234.6229,2.321464,0,0,4.210495,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1378929,1.974038,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.08592736,0.08592736,0,0,0,0.08592736,5017.74,4.221161,0,0,4.311611,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1378929,0.09452009,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,0.8055443,0.8055443,0,0,0,0.8055443,537.0938,3.478587,0,0,4.326528,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1378929,0.8860987,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.4059102,0.4059102,0,-1,0,0.4059102,900.5544,3.228168,0,0,3.655442,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1378929,0.4465012,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1055921,0.1055921,0,-1,0,0.1055921,3090.027,3.151675,0,0,3.262824,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1378929,0.1161513,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1121189,0.1121189,0,-1,0,0.1121189,2213.658,2.363909,0,0,2.481929,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1378929,0.1233308,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.2118813,0.2118813,0,-1,0,0.2118813,617.541,1.085421,0,0,1.308454,0.2230329,0.2118813,0,0,0,10.62527,0,0,0,14.00003,100,0.1378929,0.2330694,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.261763,1.261763,0,-1,0,1.261763,12.00653,0,0,0,0.151494,1.328172,1.261763,0,0,0,10.62527,0,1.176678,-1.176678,12.7597,91.14054,0.1378929,1.387939,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.30742,9.448597,0,3.394298,-3.394298,9.181797,65.58413,0.1378929,3.547041,0,0,9.448597
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.078862,6.054298,0,0,0,9.181797,65.58413,0.1378929,0,0,0,6.054298
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.078862,6.054298,0,3.505263,-3.505263,5.486925,39.19224,0.1378929,6.399061,0,0,6.054298
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,8.973598,2.549035,0,0.1192348,-0.1192348,5.36124,38.2945,0.1378929,0.1246003,0,0,2.549035
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.106082,2.429801,0,0.1445672,-0.1445672,5.208853,37.20602,0.1378929,0.1510727,0,0,2.429801
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.266712,2.285233,0,0.7303842,-0.7303842,4.438961,31.7068,0.1378929,0.7632514,0,0,2.285233
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.07825,1.554849,0,0.1707015,-0.1707015,4.259026,30.42155,0.1378929,0.1783831,0,0,1.554849
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.26792,1.384148,0,0.5695831,-0.5695831,3.658632,26.13303,0.1378929,0.5952144,0,0,1.384148
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.5689791,0.5689791,0,-1,0,0.5689791,0,0,0,0,0,0.5989254,0.5689791,0,0,10.90079,0.8145646,0,0.5989254,-0.5989254,3.027309,21.62359,0.1378929,0.6258771,0,0,0.8145646
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.5575025,0.2048573,0,-1,0,0.2048573,0,0,0.3526452,0.4083955,0,0.2156392,0.2048573,0,0,11.56626,0.2156392,0,0.2156392,-0.2156392,2.800006,20,0.1378929,0.6132528,0,0,0.2156392
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382275,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.138492,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,229.1084,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.1386928,0.4528686,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,0.9052576,0.9052576,0,0,0,0.9052576,192.7135,0,0,0,1.744554,0.9529027,0.9052576,0,0,0.8726238,9.839912,0.791651,0,0.791651,13.92321,99.4513,0.1385913,0.9957833,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,2.473583,2.473583,0,-1,0,2.473583,97.38614,0,0,0,2.408926,2.603771,2.473583,0,0,0.08097282,10.5524,0,0.1948446,-0.1948446,13.71783,97.98428,0.1385913,2.720941,1.927141,0,12.96132
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,2.430492,2.430492,0,0,0,2.430492,126.5358,0.2195629,0,0,3.075442,2.558412,2.430492,0,0,0.2974669,10.35755,0.2974669,0,0.2974669,14.00003,100,0.1385532,2.673541,2.460354,0,13.433
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,3.91058,3.91058,1.25,0,0.50625,3.91058,101.9939,1.187944,0,0,3.988555,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1385532,4.301638,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.01506837,0.01506837,0,0,0,0.01506837,28077.85,4.215013,0,0,4.230874,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1385532,0.0165752,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.356269,0.356269,0,0,0,0.356269,1055.333,3.384805,0,0,3.759825,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1385532,0.3918959,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.005109,1.005109,0,-1,0,1.005109,286.6742,1.823379,0,0,2.881388,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1385532,1.10562,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,1.72638,1.72638,0,-1,0,1.72638,166.7573,1.061623,0,0,2.878866,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1385532,1.899019,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.176181,1.176181,0,-1,0,1.176181,176.747,0.8407801,0,0,2.078866,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1385532,1.2938,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.100872,0.100872,0,-1,0,0.100872,1047.62,0.9505737,0,0,1.056755,0.106181,0.100872,0,0,0,10.62527,0,0,0,14.00003,100,0.1385532,0.1109591,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,2.123204,2.123204,0,-1,0,2.123204,6.545963,0,4.440892E-16,0,0.1389842,2.234952,2.123204,0,0,0,10.62527,0,2.095968,-2.095968,11.79068,84.219,0.1385532,2.335525,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328853,8.529306,0,0,0,11.79068,84.219,0.1385532,0,0,0,8.529306
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,2.328853,8.529306,0,3.076421,-3.076421,8.547852,61.05596,0.1385532,3.21486,0,0,8.529306
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,5.747098,5.452886,0,3.397918,-3.397918,4.966132,35.4723,0.1385532,3.550824,0,0,5.452886
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,9.522563,2.054968,0,0.3471403,-0.3471403,4.600214,32.8586,0.1385532,0.3627616,0,0,2.054968
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,9.908274,1.707828,0,0.6461817,-0.6461817,3.919079,27.99336,0.1385532,0.6752598,0,0,1.707828
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62625,1.061646,0,0,0,3.919079,27.99336,0.1385532,0,0,0,1.061646
