Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3695652,0.3695652,0,-1,0,0.3695652,0,0,5.551115E-17,0,0,0.389016,0.3695652,0,0,10.62625,1.061646,0,0.389016,-0.389016,3.50902,25.06438,0.1385532,0.4065218,0,0,1.061646
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05849,0.67263,0,0,0,3.50902,25.06438,0.1385532,0,0,0,0.67263
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.08375387,0.08375387,0,-1,0,0.08375387,0,0,0,0,0,0.08816197,0.08375387,0,0,11.05849,0.67263,0,0.08816197,-0.08816197,3.416089,24.40059,0.1385532,0.09212925,0,0,0.67263
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1104521,0.1104521,0,-1,0,0.1104521,0,0,1.387779E-17,0,0,0.1162654,0.1104521,0,0,11.15645,0.584468,0,0.1162654,-0.1162654,3.293535,23.5252,0.1385532,0.1214973,0,0,0.584468
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1112033,0.1112033,0,0,0,0.1112033,0,0,1.387779E-17,0,0,0.1170561,0.1112033,0,0,11.28563,0.4682026,0,0.1170561,-0.1170561,3.170146,22.64386,0.1385532,0.1223236,0,0,0.4682026
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2117908,0.2117908,0,0,0,0.2117908,0,0,2.775558E-17,0,0,0.2229377,0.2117908,0,0,11.4157,0.3511465,0,0.2229377,-0.2229377,2.935149,20.96531,0.1385532,0.2329699,0,0,0.3511465
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,11.66341,0.1282088,0.9155757,0,0.9155757,3.803741,27.16952,0.1384362,0,0.7324606,0,1.043784
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.243359,1.243359,4.748622,0,1.461374,1.243359,167.0953,0,0,0,2.077594,0,0,3.505263,3.33,10.74783,0.9522269,5.407594,0,5.407594,8.933835,63.81298,0.1387233,1.367695,1.662075,5,3.029821
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.6609484,0.6609484,0,-1,0,0.6609484,408.5241,0,0,0,2.700134,0.6957352,0.6609484,0,0,5.340236,5.819062,2.004399,0,2.004399,10.83537,77.39538,0.1384684,0.7270433,2.160107,0,8.519196
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.337201,1.337201,0,0,0,1.337201,317.9012,0,0,0,4.25098,1.40758,1.337201,0,0,3.335838,7.62302,2.843399,0,2.843399,13.53286,96.66309,0.1381084,1.470922,3.400784,0,11.874
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,1.900273,1.900273,0,0,0,1.900273,238.2783,2.035213,0,0,4.527938,2.000287,1.900273,0,0,0.4924383,10.18208,0.4924383,0,0.4924383,14.00003,100,0.1380463,2.0903,3.62235,0,14.71002
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.155598,1.155598,0,0,0,1.155598,380.0922,3.175918,0,0,4.392337,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1380463,1.271157,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,2.048717,2.048717,0,0,0,2.048717,191.8083,1.773065,0,0,3.929609,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1380463,2.253588,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,2.512931,2.512931,0,-1,0,2.512931,126.8398,0.5422057,0,0,3.187396,2.64519,2.512931,0,0,0,10.62527,0,0,0,14.00003,100,0.1380463,2.764224,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380463,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.7760763,0.7760763,0,-1,0,0.7760763,243.1626,1.070205,0,0,1.887128,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1380463,0.8536839,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,2.664745,2.664745,0,-1,0,2.664745,39.84723,0,0,0,1.061827,2.804995,2.664745,0,0,0,10.62527,0,1.743168,-1.743168,12.16257,86.87531,0.1380463,2.93122,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,2.576033,2.576033,0,-1,0,2.576033,5.383702,0,0,0,0.1386859,2.711613,2.576033,0,0,1.936853,8.882107,0,2.572927,-2.572927,9.450464,67.50318,0.1380463,2.833636,0.1109487,0,9.020792
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,4.795661,6.309179,0,3.505263,-3.505263,5.755592,41.11129,0.1380463,4.835741,0,0,6.309179
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.558979,1.558979,0,-1,0,1.558979,0,0,2.220446E-16,0,0,1.64103,1.558979,0,0,8.690398,2.803916,0,1.64103,-1.64103,4.025795,28.75562,0.1380463,1.714876,0,0,2.803916
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51376,1.162886,0,0,0,4.025795,28.75562,0.1380463,0,0,0,1.162886
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.05214386,0.05214386,0,-1,0,0.05214386,0,0,6.938894E-18,0,0,0.05488828,0.05214386,0,0,10.51376,1.162886,0,0.05488828,-0.05488828,3.967938,28.34235,0.1380463,0.05735825,0,0,1.162886
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4561406,0.4561406,0,-1,0,0.4561406,0,0,0,0,0,0.480148,0.4561406,0,0,10.57475,1.107998,0,0.480148,-0.480148,3.461817,24.72722,0.1380463,0.5017546,0,0,1.107998
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.130911,0.130911,0,-1,0,0.130911,0,0,0,0,0,0.137801,0.130911,0,0,11.10825,0.6278496,0,0.137801,-0.137801,3.316562,23.68968,0.1380463,0.1440021,0,0,0.6278496
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.4530056,0.4530056,0,-1,0,0.4530056,0,0,5.551115E-17,0.03276,0,0.476848,0.4530056,0,0,11.26136,0.4900486,0,0.476848,-0.476848,2.81392,20.09939,0.1380463,0.4983061,0,0,0.4900486
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.3244553,0.01254056,0,-1,0,0.01254056,0,0,0.3119147,0.3443603,0,0.01320058,0.01254056,0,0,11.79119,0.01320058,0,0.01320058,-0.01320058,2.800006,20,0.1380463,0.3569008,0,0,0.01320058
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380463,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380463,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380463,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.1380434,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.1379244,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,0.7976679,0.7976679,0,0,0,0.7976679,247.5718,0,0,0,1.974801,0.8396504,0.7976679,0,0,10.83915,0.8700376,1.135151,0,1.135151,4.794004,34.24282,0.1377816,0.8774347,1.579841,0,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.030437,1.030437,0,-1,0,1.030437,311.3347,0,0,0,3.208107,1.08467,1.030437,0,0,9.704001,1.891673,2.123437,0,2.123437,6.808474,48.63186,0.1375153,1.133481,2.566486,0,5.099781
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.437975,1.437975,0,0,0,1.437975,260.199,0,0,0,3.741596,1.513658,1.437975,0,0,7.580564,3.802766,2.227939,0,2.227939,8.922082,63.72903,0.137237,1.581772,2.993277,0,7.544363
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.463813,1.463813,0,0,0,1.463813,245.4868,0,0,0,3.593468,1.540856,1.463813,0,0,5.352625,5.807911,2.052613,0,2.052613,10.86936,77.63814,0.1369816,1.610195,2.874775,0,9.40138
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,1.11995,0,0,4.419963,0,0,0,0,3.300013,7.655262,3.300013,0,3.300013,14.00003,100,0.1365729,0,3.53597,0,12.07522
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,2.317188,2.317188,0,0,0,2.317188,187.4259,1.903864,0,0,4.343009,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1365729,2.548906,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.296564,1.296564,0,-1,0,1.296564,261.3398,2.023633,0,0,3.388437,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1365729,1.42622,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.24576,1.24576,0,-1,0,1.24576,206.7922,1.264807,0,0,2.576133,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1365729,1.370336,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.157546,1.157546,0,-1,0,1.157546,180.9452,0.8760543,0,0,2.094524,1.21847,1.157546,0,0,0,10.62527,0,0,0,14.00003,100,0.1365729,1.273301,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365729,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365729,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0,10.62527,0,1.049674,-1.049674,12.89357,92.09678,0.1365729,1.096909,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.166304,9.575601,0,3.505263,-3.505263,9.198703,65.70489,0.1365729,7.278456,0,0,9.575601
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.061041,6.070337,0,2.390627,-2.390627,6.678761,47.70534,0.1365729,2.498205,0,0,6.070337
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,7.717293,3.679711,0,0.8384302,-0.8384302,5.794978,41.39262,0.1365729,0.8761596,0,0,3.679711
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,8.648882,2.84128,0,0.3223954,-0.3223954,5.455143,38.96523,0.1365729,0.3369032,0,0,2.84128
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.007099,2.518885,0,0.5671066,-0.5671066,4.857361,34.69536,0.1365729,0.5926264,0,0,2.518885
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637218,1.951778,0,0,0,4.857361,34.69536,0.1365729,0,0,0,1.951778
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,9.637218,1.951778,0,0.3005621,-0.3005621,4.54054,32.43237,0.1365729,0.3140875,0,0,1.951778
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,9.971175,1.651216,0,0.510903,-0.510903,4.002001,28.58567,0.1365729,0.5338936,0,0,1.651216
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53885,1.140313,0,0,0,4.002001,28.58567,0.1365729,0,0,0,1.140313
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53885,1.140313,0,0,0,4.002001,28.58567,0.1365729,0,0,0,1.140313
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,10.53885,1.140313,0.01064578,0,0.01064578,4.012101,28.6578,0.1365716,0,0.008516627,0,1.150959
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,0.9490539,0.9490539,0,0,0,0.9490539,121.2822,0,0,0,1.151033,0.9990041,0.9490539,0,0,10.5282,1.149894,0.1520291,0,0.1520291,4.156328,29.688,0.1365528,1.043959,0.9208266,0,2.300928
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.496412,1.496412,4.69977,0,1.448037,1.496412,136.9936,0,0,0,2.049988,0,0,3.203358,3.04319,10.37617,1.286721,5.093178,0,5.093178,8.988141,64.20088,0.1368686,1.646053,1.639991,5,3.336709
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,1.711215,1.711215,0,-1,0,1.711215,189.5366,0,0,0,3.243379,1.801279,1.711215,0,0,5.282992,5.870581,1.4421,0,1.4421,10.35624,73.97298,0.1366912,1.882336,2.594703,0,9.11396
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.7849562,0.7849562,0,0,0,0.7849562,408.0334,0,0,0,3.202883,0.8262696,0.7849562,0,0,3.840892,7.168471,2.376613,0,2.376613,12.61089,90.07761,0.1363999,0.8634518,2.562306,0,10.37135
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,0.9209631,0.9209631,0,0,0,0.9209631,423.7776,1.469121,0,0,3.902835,0.9694349,0.9209631,0,0,1.464279,9.307423,1.464279,0,1.464279,14.00003,100,0.1362211,1.013059,3.122268,0,13.21026
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.373963,1.373963,0,0,0,1.373963,328.2828,3.064208,0,0,4.510485,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1362211,1.511359,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.13278,1.13278,0,0,0,1.13278,380.5672,3.11859,0,0,4.31099,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1362211,1.246058,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.1647619,0.1647619,0,-1,0,0.1647619,2280.243,3.583538,0,0,3.756971,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1362211,0.1812381,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.540595,1.540595,0,-1,0,1.540595,192.1224,1.33815,0,0,2.959828,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1362211,1.694654,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.4979145,0.4979145,0,-1,0,0.4979145,450.1182,1.717083,0,0,2.241204,0.5241205,0.4979145,0,0,0,10.62527,0,0,0,14.00003,100,0.1362211,0.5477059,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362211,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.36214,1.36214,0,-1,0,1.36214,9.789158,0,2.220446E-16,0,0.1333421,1.433832,1.36214,0,0,0,10.62527,0,1.30049,-1.30049,12.62919,90.20833,0.1362211,1.498354,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.444989,9.324784,0,0.2824667,-0.2824667,12.33145,88.08157,0.1362211,0.2951777,0,0,9.324784
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.758841,9.042317,0,0.7068567,-0.7068567,11.58635,82.7595,0.1362211,0.7386652,0,0,9.042317
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.544237,8.335461,0,1.163845,-1.163845,10.35955,73.99666,0.1362211,1.216218,0,0,8.335461
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.837398,7.171616,0,0.2126031,-0.2126031,10.13545,72.39592,0.1362211,0.2221702,0,0,7.171616
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.073624,6.959013,0,0.2908228,-0.2908228,9.828896,70.20625,0.1362211,0.3039098,0,0,6.959013
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.39676,6.66819,0,0.4267369,-0.4267369,9.379075,66.99326,0.1362211,0.44594,0,0,6.66819
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,4.870912,6.241453,0,0.2987771,-0.2987771,9.064137,64.7437,0.1362211,0.312222,0,0,6.241453
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.202887,5.942676,0,0.1663602,-0.1663602,8.888778,63.49114,0.1362211,0.1738464,0,0,5.942676
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.387731,5.776316,0,0.1964189,-0.1964189,8.681733,62.01226,0.1362211,0.2052578,0,0,5.776316
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.605975,5.579897,0,0.3171681,-0.3171681,8.347409,59.62423,0.1362211,0.3314406,0,0,5.579897
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,5.958384,5.262729,0,0.3722472,-0.3722472,7.955026,56.8215,0.1362211,0.3889983,0,0,5.262729
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.3436258,0.3436258,0,0,0,0.3436258,14.35199,0,5.551115E-17,0,0.04931713,0.3617114,0.3436258,0,0,6.371992,4.890482,0,0.3123942,-0.3123942,7.625734,54.46942,0.1362211,0.3779884,0.0394537,0,4.939799
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,0.9066311,0.9066311,0,0,0,0.9066311,69.44899,0,0,0,0.6296461,0.9543484,0.9066311,0,0,6.719096,4.578088,0,0.3247024,-0.3247024,7.283467,52.02466,0.1362211,0.9972941,0.5037169,0,5.207734
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.7375561,0.7375561,0,0,0,0.7375561,234.3995,0,0,0,1.728827,0.7763748,0.7375561,0,0,7.079876,4.253385,0.9524527,0,0.9524527,8.187043,58.47876,0.136105,0.8113117,1.383062,0,5.982213
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,6.127424,5.110593,2.02047,0,2.02047,10.10383,72.17007,0.1358594,0,1.616376,0,7.131063
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.391836,1.391836,0,0,0,1.391836,215.6358,0,0,0,3.001296,1.46509,1.391836,0,0,4.106954,6.929016,1.536206,0,1.536206,11.5612,82.57985,0.1356732,1.531019,2.401037,0,9.930312
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,1.960928,1.960928,0,0,0,1.960928,150.2655,0,0,0,2.946598,2.064135,1.960928,0,0,2.570748,8.311601,0.8824637,0,0.8824637,12.39838,88.55968,0.1355665,2.157021,2.357279,0,11.2582
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.25216,1.25216,0,0,0,1.25216,175.8966,0,0,0,2.202507,1.318063,1.25216,0,0,1.688284,9.105819,0.8844433,0,0.8844433,13.23744,94.55294,0.1354597,1.377376,1.762005,0,11.30832
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,2.12618,2.12618,0,0,0,2.12618,151.9898,0.1896521,0,0,3.231577,2.238084,2.12618,0,0,0.8038408,9.901817,0.8038408,0,0.8038408,14.00003,100,0.1353628,2.338798,2.585262,0,13.13339
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.345335,0.345335,0,-1,0,0.345335,1036.666,3.21646,0,0,3.579971,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1353628,0.3798684,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353628,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.510855,1.510855,0,-1,0,1.510855,114.7965,0.1440354,0,0,1.734409,1.590374,1.510855,0,0,0,10.62527,0,0,0,14.00003,100,0.1353628,1.661941,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.279878,1.279878,0,-1,0,1.279878,73.44186,0,0,0,0.939966,1.34724,1.279878,0,0,0,10.62527,0,0.4072737,-0.4072737,13.57072,96.93355,0.1353628,1.407866,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.103867,1.103867,0,-1,0,1.103867,11.16047,0,2.220446E-16,0,0.1231968,1.161965,1.103867,0,0,0.4525263,10.218,0,1.038769,-1.038769,12.47577,89.11243,0.1353628,1.214254,0.09855745,0,10.3412
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,1.606714,9.179232,0,3.505263,-3.505263,8.780894,62.72054,0.1353628,4.07261,0,0,9.179232
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,5.501451,5.673969,0,2.758783,-2.758783,5.872881,41.94907,0.1353628,2.882928,0,0,5.673969
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.712853,2.712853,0,-1,0,2.712853,0,0,4.440892E-16,0.2147122,0,2.855635,2.712853,0,0,8.566765,2.915186,0,2.855635,-2.855635,2.862777,20.44837,0.1353628,2.984139,0,0,2.915186
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73969,0.05955065,0,0,0,2.862777,20.44837,0.1353628,0,0,0,0.05955065
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2689234,0.05657312,0,-1,0,0.05657312,0,0,0.2123502,0.2392426,0,0.05955065,0.05657312,0,0,11.73969,0.05955065,0,0.05955065,-0.05955065,2.800006,20,0.1353628,0.2958157,0,0,0.05955065
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353628,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353628,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353628,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353628,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353628,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1356781,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,10.1842,0,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.1360438,0.6881692,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.03502,1.03502,4.540283,0,1.404497,1.03502,44.27318,0,0,0,0.4582362,0,0,3.505263,3.33,5.082147,6.051342,3.788236,0,3.788236,12.77252,91.23208,0.1364693,1.138522,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.053103,1.053103,0,0,0,1.053103,86.70889,0,0,0,0.9131335,1.108529,1.053103,0,0,1.293911,9.460754,0,0.1953955,-0.1953955,12.56655,89.7609,0.1364693,1.158413,0.7305068,0,10.37389
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1249769,0.1249769,0,-1,0,0.1249769,1894.499,0.7251149,0,0,2.367687,0.1315546,0.1249769,0,0,1.511017,9.265359,1.511017,0,1.511017,14.00003,100,0.1362878,0.1374746,1.894149,0,11.63305
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.6004933,0.6004933,0,0,0,0.6004933,661.6285,3.340937,0,0,3.973035,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1362878,0.6605426,3.178428,0,14.59831
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362878,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,2.069541,2.069541,0,0,0,2.069541,236.9763,2.725858,0,0,4.904323,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1362878,2.276495,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,0.8317512,0.8317512,0,0,0,0.8317512,362.7289,2.141474,0,0,3.017002,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1362878,0.9149263,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,3.261206,3.261206,0,-1,0,3.261206,84.02397,0,0,0.257327,2.740195,3.432849,3.261206,0,0,0,10.62527,0,0.6926538,-0.6926538,13.26991,94.78486,0.1362878,3.587327,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,0.8010501,0.8010501,0,-1,0,0.8010501,237.4853,0.2895503,0,0,1.902376,0.8432106,0.8010501,0,0,0.7696154,9.93262,0.7696154,0,0.7696154,14.00003,100,0.1361955,0.8811551,1.521901,0,11.835
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.035353,2.035353,0,-1,0,2.035353,78.53289,0,0,0,1.598422,2.142477,2.035353,0,0,0,10.62527,0,0.5440554,-0.5440554,13.42654,95.90369,0.1361955,2.238889,1.278738,0,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0.3629767,0,0,0.9674827,0,0,0,0,0.604506,10.08122,0.604506,0,0.604506,14.00003,100,0.1361231,0,0.7739862,0,11.0487
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,0.8592352,0.8592352,0,-1,0,0.8592352,14.69197,0,1.110223E-16,0,0.1262385,0.9044581,0.8592352,0,0,0,10.62527,0,0.7782196,-0.7782196,13.17971,94.14062,0.1361231,0.9451587,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,0.8646884,9.847054,0,2.311727,-2.311727,10.74294,76.73512,0.1361231,2.415754,0,0,9.847054
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,3.433274,7.535328,0,0.7031456,-0.7031456,10.00176,71.44099,0.1361231,0.7347872,0,0,7.535328
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,4.214546,6.832182,0,3.505263,-3.505263,6.306887,45.0491,0.1361231,3.837388,0,0,6.832182
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,8.109283,3.326919,0,0.3014262,-0.3014262,5.989155,42.77959,0.1361231,0.3149904,0,0,3.326919
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,8.444201,3.025493,0,0.1640294,-0.1640294,5.816253,41.54458,0.1361231,0.1714107,0,0,3.025493
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.626456,2.861464,0,0,0,5.816253,41.54458,0.1361231,0,0,0,2.861464
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,8.626456,2.861464,0,0.5106947,-0.5106947,5.277934,37.69945,0.1361231,0.533676,0,0,2.861464
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0,0,0.497574,0.4726953,0,0,9.193894,2.350769,0,0.497574,-0.497574,4.753445,33.95311,0.1361231,0.5199648,0,0,2.350769
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2291849,0.2291849,0,-1,0,0.2291849,0,0,2.775558E-17,0,0,0.2412473,0.2291849,0,0,9.746755,1.853195,0,0.2412473,-0.2412473,4.499147,32.1367,0.1361231,0.2521034,0,0,1.853195
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.4515149,0.4515149,0,-1,0,0.4515149,0,0,5.551115E-17,0,0,0.4752789,0.4515149,0,0,10.01481,1.611948,0,0.4752789,-0.4752789,3.99816,28.55823,0.1361231,0.4966664,0,0,1.611948
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.5429,1.136669,0,0,0,3.99816,28.55823,0.1361231,0,0,0,1.136669
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.2309088,0.2309088,0,0,0,0.2309088,29.42059,0,2.775558E-17,0,0.06793474,0.2430619,0.2309088,0,0,10.5429,1.136669,0,0.1751272,-0.1751272,3.813559,27.23966,0.1361231,0.2539997,0.05434779,0,1.204603
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.10579,1.10579,4.611053,0,1.423818,1.10579,76.52966,4.440892E-16,0,0,0.8462574,0,0,3.505263,3.33,10.73748,0.9615415,4.176258,0,4.176258,7.775505,55.53921,0.1365183,1.216369,0.6770059,5,1.807799
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.081112,1.081112,4.586376,0,1.417081,1.081112,192.3046,0,0,0,2.079028,0,0,3.505263,3.33,6.561223,4.720173,5.409029,0,5.409029,12.90696,92.19238,0.1367569,1.189224,1.663223,5,6.799201
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.2039782,0.2039782,0,-1,0,0.2039782,1694.764,2.09004,0,0,3.456949,0.2147139,0.2039782,0,0,1.152195,9.588299,1.152195,0,1.152195,14.00003,100,0.1366196,0.224376,2.765559,0,13.04525
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,2.09554,2.09554,0,0,0,2.09554,195.4608,1.890128,0,0,4.09596,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1366196,2.305094,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.7036751,0.7036751,0,0,0,0.7036751,629.9536,3.692115,0,0,4.432826,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1366196,0.7740426,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,0.816477,0.816477,0,0,0,0.816477,566.5258,3.766104,0,0,4.625553,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1366196,0.8981247,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.106523,1.106523,0,0,0,1.106523,352.3292,2.733843,0,0,3.898604,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1366196,1.217176,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.018455,1.018455,0,-1,0,1.018455,380.1659,2.799761,0,0,3.871819,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1366196,1.120301,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366196,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,1.642335,1.642335,0,-1,0,1.642335,110.9764,0.09383136,0,0,1.822605,1.728774,1.642335,0,0,0,10.62527,0,0,0,14.00003,100,0.1366196,1.806569,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366196,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.7844706,0.7844706,0,-1,0,0.7844706,16.04663,0,0,0,0.1258811,0.8257586,0.7844706,0,0,0,10.62527,0,0.6998774,-0.6998774,13.26229,94.73047,0.1366196,0.8629177,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,0.7776416,9.925397,0,1.136285,-1.136285,12.06454,86.17513,0.1366196,1.187418,0,0,9.925397
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,2.04018,8.789112,0,2.784175,-2.784175,9.129765,65.21247,0.1366196,2.909463,0,0,8.789112
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.133708,6.004937,0,0,0,9.129765,65.21247,0.1366196,0,0,0,6.004937
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,5.133708,6.004937,0,0.5295619,-0.5295619,8.571557,61.22529,0.1366196,0.5533922,0,0,6.004937
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,5.72211,5.475375,0,0.2307262,-0.2307262,8.328351,59.4881,0.1366196,0.2411089,0,0,5.475375
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,5.978473,5.244648,0,0.8463436,-0.8463436,7.436226,53.1158,0.1366196,0.884429,0,0,5.244648
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,6.918855,4.398305,0,0.08143584,-0.08143584,7.350385,52.50265,0.1366196,0.08510046,0,0,4.398305
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,7.009339,4.316869,0,0.3290054,-0.3290054,7.003583,50.02549,0.1366196,0.3438107,0,0,4.316869
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.3749,3.987864,0,0,0,7.003583,50.02549,0.1366196,0,0,0,3.987864
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,7.3749,3.987864,0,0.9404456,-0.9404456,6.012267,42.94468,0.1366196,0.9827657,0,0,3.987864
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,8.41984,3.047418,0,0.1165361,-0.1165361,5.889427,42.06725,0.1366196,0.1217802,0,0,3.047418
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.1955761,0.1955761,0,0,0,0.1955761,11.01264,0,2.775558E-17,0,0.0215381,0.2058696,0.1955761,0,0,8.549324,2.930882,0,0.1843315,-0.1843315,5.695124,40.67938,0.1366196,0.2151337,0.01723048,0,2.95242
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,2.261161,2.261161,0,0,0,2.261161,47.93492,0,4.440892E-16,0,1.083886,2.380169,2.261161,0,0,8.754137,2.746551,0,1.296283,-1.296283,4.328722,30.91938,0.1366196,2.487277,0.8671085,0,3.830436
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,1.623394,1.623394,0,0,0,1.623394,138.6546,0,0,0,2.25091,1.708836,1.623394,0,0,10.19445,1.450267,0.542074,0,0.542074,4.842978,34.59263,0.1365551,1.785733,1.800728,0,3.701177
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.4262978,0.4262978,0,-1,0,0.4262978,731.4273,0,0,0,3.118058,0.4487345,0.4262978,0,0,9.652378,1.938134,2.669324,0,2.669324,7.375321,52.68076,0.1362385,0.4689275,2.494447,0,5.056192
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.260298,1.260298,0,0,0,1.260298,315.7486,0,0,0,3.979374,1.32663,1.260298,0,0,6.983055,4.340525,2.652744,0,2.652744,9.891934,70.65653,0.1359252,1.386328,3.183499,0,8.319899
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.553621,1.553621,0,0,0,1.553621,244.8144,0,0,0,3.803488,1.635391,1.553621,0,0,4.330311,6.727994,2.168097,0,2.168097,11.94877,85.3482,0.1356703,1.708983,3.04279,0,10.53148
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,1.660525,1.660525,0,0,0,1.660525,238.8648,0.05627457,0,0,3.966409,1.747921,1.660525,0,0,2.162214,8.679282,2.162214,0,2.162214,14.00003,100,0.135417,1.826578,3.173127,0,12.64569
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,0.9184408,0.9184408,0,0,0,0.9184408,434.0741,3.019934,0,0,3.986714,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.135417,1.010285,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.2693248,0.2693248,0,-1,0,0.2693248,1466.407,3.665898,0,0,3.949398,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.135417,0.2962573,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.1409716,0.1409716,0,-1,0,0.1409716,2032.942,2.717478,0,0,2.86587,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.135417,0.1550687,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.30027,1.30027,0,-1,0,1.30027,132.8346,0.3585034,0,0,1.727209,1.368706,1.30027,0,0,0,10.62527,0,0,0,14.00003,100,0.135417,1.430297,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,0.9250309,0.9250309,0,-1,0,0.9250309,119.4662,0.1313827,0,0,1.1051,0.9737168,0.9250309,0,0,0,10.62527,0,0,0,14.00003,100,0.135417,1.017534,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,1.783608,1.783608,0,-1,0,1.783608,6.941194,0,2.220446E-16,0,0.1238037,1.877482,1.783608,0,0,0,10.62527,0,1.753678,-1.753678,12.15149,86.79617,0.135417,1.961968,0.09904294,0,10.74908
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,1.948531,8.871596,0,0.3044907,-0.3044907,11.83053,84.5036,0.135417,0.3181927,0,0,8.871596
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,2.286854,8.567105,0,1.316101,-1.316101,10.44324,74.59438,0.135417,1.375326,0,0,8.567105
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,3.749189,7.251004,0,1.755978,-1.755978,8.592272,61.37325,0.135417,1.834997,0,0,7.251004
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,5.700275,5.495027,0,0.5467574,-0.5467574,8.01594,57.2566,0.135417,0.5713615,0,0,5.495027
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,6.307784,4.948269,0,0.6198139,-0.6198139,7.362598,52.58988,0.135417,0.6477054,0,0,4.948269
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,6.996465,4.328455,0,0.2642359,-0.2642359,7.084069,50.60039,0.135417,0.2761265,0,0,4.328455
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.290061,4.064219,0,0,0,7.084069,50.60039,0.135417,0,0,0,4.064219
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,7.290061,4.064219,0,0.5573882,-0.5573882,6.49653,46.40369,0.135417,0.5824707,0,0,4.064219
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,7.909381,3.506831,0,0.5709122,-0.5709122,5.894736,42.10517,0.135417,0.5966033,0,0,3.506831
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,8.543728,2.935919,0,0.1924633,-0.1924633,5.691862,40.65607,0.135417,0.2011242,0,0,2.935919
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.757576,2.743456,0,0,0,5.691862,40.65607,0.135417,0,0,0,2.743456
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.5401122,0.5401122,0,0,0,0.5401122,13.91241,0,0,0,0.07514265,0.5685391,0.5401122,0,0,8.757576,2.743456,0,0.4933965,-0.4933965,5.171776,36.94118,0.135417,0.5941234,0.06011412,0,2.818598
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,0.8006051,0.8006051,0,0,0,0.8006051,109.9033,0,0,0,0.879891,0.8427421,0.8006051,0,0,9.305795,2.250059,0.03714883,0,0.03714883,5.207019,37.19292,0.1354126,0.8806655,0.7039128,0,3.12995
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,2.113109,2.113109,0,0,0,2.113109,100.4606,0,0,0,2.122843,2.224325,2.113109,0,0,9.268645,2.283493,0,0.1014831,-0.1014831,5.100046,36.42883,0.1354126,2.32442,1.698274,0,4.406335
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.6974318,0.6974318,0,-1,0,0.6974318,456.5378,0,0,0,3.184039,0.7341387,0.6974318,0,0,9.381405,2.18201,2.449901,0,2.449901,7.424226,53.03008,0.1351268,0.767175,2.547231,0,5.366049
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,1.672492,1.672492,0,0,0,1.672492,221.5699,0,0,0,3.705739,1.760518,1.672492,0,0,6.931504,4.38692,1.945221,0,1.945221,9.269625,66.21147,0.1349006,1.839741,2.964591,0,8.09266
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,3.195988,3.195988,4.006524,0,1.258781,3.195988,129.3211,0,0,0,4.133087,0,0,0.8105358,0.770009,4.986283,6.137619,4.903096,0,4.903096,13.92111,99.4363,0.1350503,3.515587,3.30647,5,10.27071
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,1.613199,1.613199,0,0,0,1.613199,248.2934,2.224176,0,0,4.005467,1.698104,1.613199,0,0,0.08318657,10.55041,0.08318657,0,0.08318657,14.00003,100,0.1350407,1.774519,3.204374,0,14.55587
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.2704451,0.2704451,0,0,0,0.2704451,1288.951,3.201226,0,0,3.485906,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1350407,0.2974896,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.115204,1.115204,0,-1,0,1.115204,330.9454,2.516817,0,0,3.690716,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1350407,1.226724,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.422718,1.422718,0,-1,0,1.422718,179.4828,1.055936,0,0,2.553534,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1350407,1.56499,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,2.540217,2.540217,0,-1,0,2.540217,82.84814,0,0,0,2.104522,2.673913,2.540217,0,0,0,10.62527,0,0.5693902,-0.5693902,13.39984,95.71294,0.1350407,2.794239,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,0.9975455,0.9975455,0,-1,0,0.9975455,84.87823,0,1.110223E-16,0,0.8466989,1.050048,0.9975455,0,0,0.6326558,10.05588,0,0.203349,-0.203349,13.18549,94.18188,0.1350407,1.0973,0.6773592,0,10.90258
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,3.783488,3.33,0,-1,0,3.33,3.666271,4.440892E-16,0.4534877,0.8318365,0.1220868,3.505263,3.33,0,0,0.8585991,9.852535,0,3.383176,-3.383176,9.619308,68.70921,0.1350407,4.161837,0.09766946,0,9.974622
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,4.617684,6.469358,0,1.362108,-1.362108,8.18352,58.4536,0.1350407,1.423403,0,0,6.469358
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,3.693391,3.33,0,-1,0,3.33,0,0,0.3633907,0.7327298,0,3.505263,3.33,0,0,6.131138,5.10725,0,3.505263,-3.505263,4.488648,32.06171,0.1350407,4.06273,0,0,5.10725
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02587,1.601987,0,0,0,4.488648,32.06171,0.1350407,0,0,0,1.601987
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1953417,0.1953417,0,-1,0,0.1953417,0,0,0,0,0,0.2056228,0.1953417,0,0,10.02587,1.601987,0,0.2056228,-0.2056228,4.271903,30.51353,0.1350407,0.2148759,0,0,1.601987
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.04582735,0.04582735,0,-1,0,0.04582735,0,0,6.938894E-18,0,0,0.04823932,0.04582735,0,0,10.25434,1.396364,0,0.04823932,-0.04823932,4.221054,30.15033,0.1350407,0.05041008,0,0,1.396364
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.359729,0.359729,0,-1,0,0.359729,0,0,0,0,0,0.3786621,0.359729,0,0,10.30794,1.348125,0,0.3786621,-0.3786621,3.821909,27.2993,0.1350407,0.3957019,0,0,1.348125
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2371259,0.2371259,0,-1,0,0.2371259,0,0,2.775558E-17,0,0,0.2496062,0.2371259,0,0,10.72868,0.9694628,0,0.2496062,-0.2496062,3.558801,25.41996,0.1350407,0.2608384,0,0,0.9694628
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2483551,0.2483551,0,-1,0,0.2483551,0,0,0,0,0,0.2614264,0.2483551,0,0,11.00602,0.7198566,0,0.2614264,-0.2614264,3.283233,23.45162,0.1350407,0.2731906,0,0,0.7198566
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1562442,0.1562442,0,-1,0,0.1562442,0,0,0,0,0,0.1644676,0.1562442,0,0,11.29649,0.4584302,0,0.1644676,-0.1644676,3.109869,22.21331,0.1350407,0.1718686,0,0,0.4584302
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1624873,0.1624873,0,-1,0,0.1624873,0,0,0,0,0,0.1710392,0.1624873,0,0,11.47923,0.2939626,0,0.1710392,-0.1710392,2.929578,20.92552,0.1350407,0.178736,0,0,0.2939626
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.66928,0.1229234,3.33,0,3.33,6.088694,43.49058,0.1354104,0.7198426,0,5,0.1229234
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,21.12897,4.440892E-16,0,0,0.07710446,0,0,3.505263,3.33,8.339278,3.119923,3.407104,0,3.407104,9.320956,66.57813,0.1356944,0.4014153,0.06168357,5,3.197028
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.563624,1.563624,4.699866,0,1.448063,1.563624,52.5113,0,0,0,0.8210793,0,0,3.136242,2.97943,4.932174,6.186317,3.800509,0,3.800509,12.92644,92.3315,0.1361449,1.719987,0.6568635,5,7.007397
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,1.836444,1.836444,0,0,0,1.836444,125.0714,0,0,0,2.296866,1.933099,1.836444,0,0,1.131665,9.606775,0.363767,0,0.363767,13.27154,94.79649,0.1361029,2.020089,1.837493,0,11.90364
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,0.8435788,0.8435788,0,-1,0,0.8435788,372.6739,1.487922,0,0,3.143798,0.8879776,0.8435788,0,0,0.7678982,9.934166,0.7678982,0,0.7678982,14.00003,100,0.1360143,0.9279366,2.515038,0,13.07796
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.29195,1.29195,0,0,0,1.29195,314.1139,2.698248,0,0,4.058196,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1360143,1.421145,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.398061,1.398061,0,0,0,1.398061,267.1339,2.263051,0,0,3.734694,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1360143,1.537867,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.247936,1.247936,0,0,0,1.247936,347.6656,3.025028,0,0,4.338645,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1360143,1.37273,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.241844,1.241844,0,0,0,1.241844,347.8044,3.011984,0,0,4.319189,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1360143,1.366029,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,2.183781,2.183781,0,-1,0,2.183781,162.4233,1.248253,0,0,3.54697,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1360143,2.402159,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,2.075414,2.075414,0,-1,0,2.075414,140.1372,0.7237808,0,0,2.908427,2.184646,2.075414,0,0,0,10.62527,0,0,0,14.00003,100,0.1360143,2.282955,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.52392,1.52392,0,-1,0,1.52392,122.1035,0.256633,0,0,1.860759,1.604126,1.52392,0,0,0,10.62527,0,0,0,14.00003,100,0.1360143,1.676312,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360143,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,5.514548,3.33,0,-1,0,3.33,3.649125,0,2.184548,2.736003,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.1360143,6.066003,0.09721269,0,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,3.759719,7.241527,0,1.579095,-1.579095,8.768733,62.63368,0.1360143,1.650154,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,5.514269,5.662432,0,0.2525232,-0.2525232,8.50255,60.73238,0.1360143,0.2638867,0,0,5.662432
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,3.41025,3.33,0,-1,0,3.33,0,0,0.08024999,0.421275,0,3.505263,3.33,0,0,5.79485,5.409909,0,3.505263,-3.505263,4.807678,34.34049,0.1360143,3.751275,0,0,5.409909
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2756322,0.2756322,0,-1,0,0.2756322,0,0,5.551115E-17,0,0,0.2901391,0.2756322,0,0,9.689588,1.904646,0,0.2901391,-0.2901391,4.501845,32.15597,0.1360143,0.3031954,0,0,1.904646
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1486221,0.1486221,0,-1,0,0.1486221,0,0,0,0,0,0.1564443,0.1486221,0,0,10.01196,1.614506,0,0.1564443,-0.1564443,4.336938,30.97807,0.1360143,0.1634843,0,0,1.614506
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.7016022,0.7016022,0,-1,0,0.7016022,0,0,1.110223E-16,0,0,0.7385286,0.7016022,0,0,10.18579,1.458062,0,0.7385286,-0.7385286,3.55846,25.41752,0.1360143,0.7717624,0,0,1.458062
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00638,0.7195335,0,0,0,3.55846,25.41752,0.1360143,0,0,0,0.7195335
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00638,0.7195335,0,0,0,3.55846,25.41752,0.1360143,0,0,0,0.7195335
