Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.5416864,0.5416864,0,0,0,0.5416864,242.274,0,0,0,1.312365,0.5701962,0.5416864,0,0,1.007681,9.718361,0.742169,0,0.742169,13.74814,98.20081,0.1365104,0.595855,1.049892,0,11.03073
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.3772343,0.3772343,0,-1,0,0.3772343,453.4219,1.047862,0,0,1.710463,0.3970888,0.3772343,0,0,0.2655119,10.38631,0.2655119,0,0.2655119,14.00003,100,0.1364822,0.4149578,1.368371,0,12.09678
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,2.322009,2.322009,0,0,0,2.322009,137.6149,0.7512093,0,0,3.19543,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1364822,2.55421,2.556344,0,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,2.218317,2.218317,0,0,0,2.218317,114.7454,0.2103472,0,0,2.545418,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1364822,2.440149,2.036334,0,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,0.8918368,0.8918368,0,0,0,0.8918368,371.9754,2.378638,0,0,3.317413,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1364822,0.9810205,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.6314873,0.6314873,0,0,0,0.6314873,462.6113,2.256608,0,0,2.921331,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1364822,0.694636,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.04987,1.04987,0,-1,0,1.04987,230.6451,1.316347,0,0,2.421473,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1364822,1.154857,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.5115703,0.5115703,0,-1,0,0.5115703,378.3148,1.396851,0,0,1.935346,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1364822,0.5627273,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.1764123,0.1764123,0,-1,0,0.1764123,319.2964,0.377581,0,0,0.5632782,0.1856972,0.1764123,0,0,0,10.62527,0,0,0,14.00003,100,0.1364822,0.1940536,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.357153,1.357153,0,-1,0,1.357153,10.81629,0,2.220446E-16,0,0.1467936,1.428583,1.357153,0,0,0,10.62527,0,1.281789,-1.281789,12.6489,90.34913,0.1364822,1.492869,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,0.9979945,0.9979945,0,-1,0,0.9979945,8.262956,0,0,0,0.08246385,1.050521,0.9979945,0,0,1.42421,9.343485,0,0.9680567,-0.9680567,11.62848,83.06042,0.1364822,1.097794,0.06597108,0,9.425949
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.499829,8.375428,0,3.505263,-3.505263,7.93361,56.66853,0.1364822,5.83946,0,0,8.375428
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.394566,4.870165,0,0,0,7.93361,56.66853,0.1364822,0,0,0,4.870165
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.394566,4.870165,0,2.34748,-2.34748,5.45915,38.99385,0.1364822,2.453116,0,0,4.870165
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.002876,2.522686,0,0.3040722,-0.3040722,5.138629,36.70442,0.1364822,0.3177554,0,0,2.522686
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.340734,2.218613,0,0.2483955,-0.2483955,4.876798,34.8342,0.1364822,0.2595733,0,0,2.218613
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,9.616729,1.970218,0,0.3862654,-0.3862654,4.469638,31.92592,0.1364822,0.4036473,0,0,1.970218
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.04591,1.583953,0,0.1973332,-0.1973332,4.261631,30.44016,0.1364822,0.2062132,0,0,1.583953
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26517,1.386619,0,0,0,4.261631,30.44016,0.1364822,0,0,0,1.386619
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.26517,1.386619,0,0.2021472,-0.2021472,4.048549,28.91815,0.1364822,0.2112438,0,0,1.386619
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.48978,1.184472,0,0.09204306,-0.09204306,3.951527,28.22514,0.1364822,0.09618501,0,0,1.184472
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,10.59205,1.092429,0,0.2910348,-0.2910348,3.644749,26.03387,0.1364822,0.3041314,0,0,1.092429
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.04955633,0.04955633,0,0,0,0.04955633,56.31926,0,6.938894E-18,0,0.02790976,0.05216456,0.04955633,0,0,10.91542,0.8013943,0,0.0242548,-0.0242548,3.619183,25.85125,0.1364822,0.05451196,0.02232781,0,0.829304
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.4041432,0.4041432,0,0,0,0.4041432,295.5738,0,0,0,1.194542,0.4254139,0.4041432,0,0,10.94237,0.7771395,0.7691276,0,0.7691276,4.348841,31.06309,0.1364003,0.4445575,0.9556332,0,1.971681
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.536711,1.536711,0,0,0,1.536711,156.3455,0,0,0,2.402579,1.617591,1.536711,0,0,10.17324,1.469354,0.7849883,0,0.7849883,5.093546,36.3824,0.1363168,1.690382,1.922063,0,3.871933
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.5843825,0.5843825,0,-1,0,0.5843825,517.7977,0,0,0,3.025919,0.6151395,0.5843825,0,0,9.388256,2.175844,2.41078,0,2.41078,7.380613,52.71856,0.1360611,0.6428208,2.420736,0,5.201763
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.4256606,0.4256606,0,0,0,0.4256606,943.4063,0,0,0,4.015708,0.4480637,0.4256606,0,0,6.977476,4.345546,3.567645,0,3.567645,10.76518,76.89397,0.1356845,0.4682266,3.212567,0,8.361254
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,0.8944097,0,0,4.304241,0,0,0,0,3.409831,7.556426,3.409831,0,3.409831,14.00003,100,0.1353264,0,3.443393,0,11.86067
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,1.635572,1.635572,0,0,0,1.635572,286.7289,2.968003,0,0,4.689657,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1353264,1.799129,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353264,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,3.25009,3.25009,0,-1,0,3.25009,124.4009,0.6219926,0,0.2450986,4.043139,3.421147,3.25009,0,0,0,10.62527,0,0,0,14.00003,100,0.1353264,3.575099,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,0.9870437,0.9870437,0,-1,0,0.9870437,335.864,2.276131,0,0,3.315124,1.038993,0.9870437,0,0,0,10.62527,0,0,0,14.00003,100,0.1353264,1.085748,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.1945086,0.1945086,0,-1,0,0.1945086,1181.36,2.0931,0,0,2.297846,0.2047459,0.1945086,0,0,0,10.62527,0,0,0,14.00003,100,0.1353264,0.2139595,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.6089552,0.6089552,0,-1,0,0.6089552,149.5441,0.2696509,0,0,0.9106564,0.6410055,0.6089552,0,0,0,10.62527,0,0,0,14.00003,100,0.1353264,0.6698508,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,2.357458,2.357458,0,-1,0,2.357458,4.354693,0,4.440892E-16,0,0.1026601,2.481534,2.357458,0,0,0,10.62527,0,2.378875,-2.378875,11.49247,82.08894,0.1353264,2.593204,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,2.643194,8.2464,0,1.557478,-1.557478,9.850748,70.36234,0.1353264,1.627565,0,0,8.2464
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,4.373725,6.688921,0,3.505263,-3.505263,6.155876,43.97046,0.1353264,3.846267,0,0,6.688921
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,3.493152,3.024476,0,-1,0,3.024476,0,0,0.4686765,0.8179917,0,3.183658,3.024476,0,0,8.268462,3.183658,0,3.183658,-3.183658,2.800006,20,0.1353264,3.842467,0,0,3.183658
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353264,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353264,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353264,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353264,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353264,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353264,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353264,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1355642,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,16.01684,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.1358763,0.6749243,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.1359657,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,0.9628136,0.9628136,0,0,0,0.9628136,163.9537,0,0,0,1.578568,1.013488,0.9628136,0,0,0.8699697,9.842301,0.5650804,0,0.5650804,13.71078,97.93398,0.1359068,1.059095,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.3708494,0.3708494,0,-1,0,0.3708494,737.4902,2.039721,0,0,2.734978,0.3903678,0.3708494,0,0,0.3048893,10.35087,0.3048893,0,0.3048893,14.00003,100,0.135875,0.4079343,2.187982,0,13.08585
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135875,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,2.540193,2.540193,0,0,0,2.540193,161.1669,1.420063,0,0,4.093951,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.135875,2.794213,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.245459,1.245459,0,0,0,1.245459,335.4734,2.867173,0,0,4.178183,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.135875,1.370005,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135875,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135875,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,0.9913583,0.9913583,0,-1,0,0.9913583,328.8172,2.216222,0,0,3.259757,1.043535,0.9913583,0,0,0,10.62527,0,0,0,14.00003,100,0.135875,1.090494,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.3080245,0.3080245,0,-1,0,0.3080245,723.774,1.905165,0,0,2.229401,0.3242363,0.3080245,0,0,0,10.62527,0,0,0,14.00003,100,0.135875,0.3388269,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.4292141,0.4292141,0,-1,0,0.4292141,208.2513,0.4420396,0,0,0.8938439,0.4518043,0.4292141,0,0,0,10.62527,0,0,0,14.00003,100,0.135875,0.4721355,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.7849131,0.7849131,0,-1,0,0.7849131,11.12369,0,1.110223E-16,0,0.08731131,0.8262244,0.7849131,0,0,0,10.62527,0,0.7389131,-0.7389131,13.22115,94.43656,0.135875,0.8634045,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,0.8210145,9.886361,0,0.6835405,-0.6835405,12.50063,89.29004,0.135875,0.7142998,0,0,9.886361
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.580504,9.202821,0,0,0,12.50063,89.29004,0.135875,0,0,0,9.202821
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.580504,9.202821,0,0,0,12.50063,89.29004,0.135875,0,0,0,9.202821
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,1.580504,9.202821,0,0.5250102,-0.5250102,11.94722,85.33712,0.135875,0.5486356,0,0,9.202821
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,2.163849,8.677811,0,0.1566917,-0.1566917,11.78205,84.15736,0.135875,0.1637429,0,0,8.677811
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,2.33795,8.521119,0,0.530644,-0.530644,11.22271,80.16203,0.135875,0.554523,0,0,8.521119
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,2.927555,7.990475,0,0.2165591,-0.2165591,10.99443,78.5315,0.135875,0.2263043,0,0,7.990475
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,3.168176,7.773916,0,0.4794738,-0.4794738,10.48902,74.92144,0.135875,0.5010502,0,0,7.773916
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,3.700925,7.294442,0,0.5084118,-0.5084118,9.95311,71.0935,0.135875,0.5312904,0,0,7.294442
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,4.265827,6.78603,0,0.3067557,-0.3067557,9.629761,68.78387,0.135875,0.3205597,0,0,6.78603
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,4.606667,6.479274,0,0.2293662,-0.2293662,9.387987,67.05692,0.135875,0.2396877,0,0,6.479274
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.3441117,0.3441117,0,0,0,0.3441117,22.25007,0,0,0,0.0765651,0.3622228,0.3441117,0,0,4.861518,6.249908,0,0.2856577,-0.2856577,9.086878,64.90614,0.135875,0.3785228,0.06125208,0,6.326473
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,1.809599,1.809599,0,0,0,1.809599,38.30679,0,2.220446E-16,0,0.6931994,1.904842,1.809599,0,0,5.178916,5.964251,0,1.211642,-1.211642,7.809695,55.78342,0.135875,1.990559,0.5545595,0,6.65745
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.7351539,0.7351539,0,0,0,0.7351539,122.6892,0,0,0,0.9019541,0.7738462,0.7351539,0,0,6.525184,4.752608,0.1281079,0,0.1281079,7.931228,56.65152,0.1358616,0.8086693,0.7215633,0,5.654562
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,2.609168,2.609168,0,-1,0,2.609168,60.45746,0,0,0,1.577437,2.746492,2.609168,0,0,6.397077,4.867905,0,1.169056,-1.169056,6.698936,47.84944,0.1358616,2.870085,1.261949,0,6.445342
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,0.9516468,0.9516468,0,0,0,0.9516468,265.6588,0,0,0,2.528134,1.001734,0.9516468,0,0,7.696027,3.698849,1.5264,0,1.5264,8.147006,58.19278,0.1357028,1.046811,2.022507,0,6.226984
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.02397463,0.02397463,0,0,0,0.02397463,13688.42,0,0,0,3.281748,0.02523645,0.02397463,0,0,6.169627,5.07261,3.256511,0,3.256511,11.2364,80.25986,0.1353652,0.02637209,2.625398,0,8.354358
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.4726534,0.4726534,0,0,0,0.4726534,658.6536,0,0,0,3.113149,0.49753,0.4726534,0,0,2.913116,8.003469,2.615619,0,2.615619,13.7178,97.98408,0.1350952,0.5199188,2.490519,0,11.11662
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,2.175599,2.175599,0,0,0,2.175599,190.2421,1.551305,0,0,4.138906,2.290104,2.175599,0,0,0.2974967,10.35753,0.2974967,0,0.2974967,14.00003,100,0.1350646,2.393159,3.311125,0,14.49643
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.508245,1.508245,0,-1,0,1.508245,274.902,2.55857,0,0,4.146197,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1350646,1.65907,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350646,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.447195,1.447195,0,-1,0,1.447195,125.1088,0.2872045,0,0,1.810568,1.523363,1.447195,0,0,0,10.62527,0,0,0,14.00003,100,0.1350646,1.591914,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.235888,1.235888,0,-1,0,1.235888,77.87753,0,0,0,0.9624793,1.300935,1.235888,0,0,0,10.62527,0,0.3384558,-0.3384558,13.64326,97.45169,0.1350646,1.359477,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.092913,1.092913,0,-1,0,1.092913,8.350016,0,2.220446E-16,0,0.09125838,1.150434,1.092913,0,0,0.376062,10.28682,0,1.059176,-1.059176,12.52679,89.47693,0.1350646,1.202204,0.0730067,0,10.37808
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,1.552924,9.227642,0,2.064435,-2.064435,10.35069,73.93334,0.1350646,2.157335,0,0,9.227642
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.846741,7.163207,0,0,0,10.35069,73.93334,0.1350646,0,0,0,7.163207
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,3.846741,7.163207,0,3.100598,-3.100598,7.082372,50.58827,0.1350646,3.240124,0,0,7.163207
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,7.29185,4.06261,0,0.455248,-0.455248,6.602499,47.16061,0.1350646,0.4757342,0,0,4.06261
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,7.797681,3.607362,0,0.4304803,-0.4304803,6.148733,43.91943,0.1350646,0.4498519,0,0,3.607362
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.275992,3.176881,0,0,0,6.148733,43.91943,0.1350646,0,0,0,3.176881
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,8.275992,3.176881,0,0.5026716,-0.5026716,5.61887,40.13471,0.1350646,0.5252918,0,0,3.176881
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.3054862,0.3054862,0,-1,0,0.3054862,0,0,0,0,0,0.3215645,0.3054862,0,0,8.834516,2.67421,0,0.3215645,-0.3215645,5.279912,37.71358,0.1350646,0.3360349,0,0,2.67421
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.19181,2.352645,0,0,0,5.279912,37.71358,0.1350646,0,0,0,2.352645
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2920377,0.2920377,0,-1,0,0.2920377,0,0,0,0,0,0.3074081,0.2920377,0,0,9.19181,2.352645,0,0.3074081,-0.3074081,4.955875,35.39904,0.1350646,0.3212414,0,0,2.352645
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0,0.02603303,0.02473138,0,0,9.533375,2.045237,0,0.02603303,-0.02603303,4.928434,35.20303,0.1350646,0.02720451,0,0,2.045237
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.3571267,0.3571267,0,0,0,0.3571267,11.77561,0,0,0,0.04205386,0.3759229,0.3571267,0,0,9.5623,2.019204,0,0.333869,-0.333869,4.576505,32.68925,0.1350646,0.3928394,0.03364309,0,2.061258
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,1.672675,1.672675,4.631402,0,1.429373,1.672675,70.07526,0,0,0,1.172132,0,0,2.958727,2.81079,9.933266,1.685335,3.982922,0,3.982922,8.355037,59.67871,0.1354353,1.839943,0.9377053,5,2.857467
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.567051,1.567051,4.737558,0,1.458353,1.567051,129.6824,0,0,0,2.032189,0,0,3.170507,3.011982,5.950344,5.269965,5.044171,0,5.044171,13.14036,93.8595,0.135719,1.723756,1.625751,5,7.302154
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.054925,1.054925,0,-1,0,1.054925,290.8754,1.051898,0,0,3.068518,1.110448,1.054925,0,0,0.9061723,9.809719,0.9061723,0,0.9061723,14.00003,100,0.1356259,1.160418,2.454815,0,12.87824
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.6371703,0.6371703,0,0,0,0.6371703,616.582,3.257972,0,0,3.928677,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1356259,0.7008873,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,2.167284,2.167284,0,0,0,2.167284,213.9918,2.356458,0,0,4.637809,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1356259,2.384012,3.710248,0,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.184252,1.184252,0,0,0,1.184252,405.2304,3.552369,0,0,4.79895,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1356259,1.302678,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,2.394428,2.394428,0,0,0,2.394428,199.5444,2.257498,0,0,4.777948,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1356259,2.633871,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.060905,1.060905,0,-1,0,1.060905,387.4872,2.994128,0,0,4.110869,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1356259,1.166995,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,3.062641,3.062641,0,-1,0,3.062641,111.4747,0.1902359,0,0.03890502,3.414068,3.223833,3.062641,0,0,0,10.62527,0,0,0,14.00003,100,0.1356259,3.368905,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.573437,1.573437,0,-1,0,1.573437,137.5676,0.5082896,0,0,2.164539,1.65625,1.573437,0,0,0,10.62527,0,0,0,14.00003,100,0.1356259,1.730781,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01340177,0.01340177,0,-1,0,0.01340177,7645.452,1.010519,0,0,1.024626,0.01410713,0.01340177,0,0,0,10.62527,0,0,0,14.00003,100,0.1356259,0.01474195,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,2.932987,2.932987,0,-1,0,2.932987,3.833938,0,4.440892E-16,0,0.1124489,3.087355,2.932987,0,0,0,10.62527,0,2.974906,-2.974906,10.8642,77.60129,0.1356259,3.226286,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,3.305451,7.650368,0,1.460901,-1.460901,9.324278,66.60185,0.1356259,1.526641,0,0,7.650368
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,4.928674,6.189468,0,2.438298,-2.438298,6.754086,48.24337,0.1356259,2.548021,0,0,6.189468
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0,0,0.5488427,0.5214006,0,0,7.637894,3.75117,0,0.5488427,-0.5488427,6.175555,44.11102,0.1356259,0.5735407,0,0,3.75117
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.5290974,0.5290974,0,-1,0,0.5290974,0,0,0,0,0,0.5569446,0.5290974,0,0,8.247719,3.202327,0,0.5569446,-0.5569446,5.588484,39.91766,0.1356259,0.5820071,0,0,3.202327
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.866546,2.645383,0,0,0,5.588484,39.91766,0.1356259,0,0,0,2.645383
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.6484406,0.6484406,0,-1,0,0.6484406,0,0,0,0,0,0.682569,0.6484406,0,0,8.866546,2.645383,0,0.682569,-0.682569,4.868993,34.77845,0.1356259,0.7132846,0,0,2.645383
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1092866,0.1092866,0,-1,0,0.1092866,0,0,1.387779E-17,0,0,0.1150386,0.1092866,0,0,9.624956,1.962814,0,0.1150386,-0.1150386,4.747732,33.9123,0.1356259,0.1202153,0,0,1.962814
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.6241871,0.6241871,0,-1,0,0.6241871,0,0,1.110223E-16,0,0,0.657039,0.6241871,0,0,9.752777,1.847775,0,0.657039,-0.657039,4.055151,28.96531,0.1356259,0.6866058,0,0,1.847775
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.759226,0.759226,0,-1,0,0.759226,0,0,0,0,0,0.7991853,0.759226,0,0,10.48282,1.190736,0,0.7991853,-0.7991853,3.212736,22.94807,0.1356259,0.8351486,0,0,1.190736
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.2121377,0.2121377,0,-1,0,0.2121377,0,0,0,0,0,0.2233028,0.2121377,0,0,11.3708,0.3915507,0,0.2233028,-0.2233028,2.977355,21.26678,0.1356259,0.2333515,0,0,0.3915507
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61892,0.1682479,0,0,0,2.977355,21.26678,0.1356259,0,0,0,0.1682479
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.61892,0.1682479,0.05508531,0,0.05508531,3.029613,21.64005,0.1356203,0,0.04406825,0,0.2233332
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,131.8108,0,0,0,1.067263,0,0,3.505263,3.33,11.56383,0.2178247,4.397264,0,4.397264,7.201223,51.43721,0.1358716,0.890663,0.8538108,5,1.285088
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.42849,1.42849,4.641314,0,1.432079,1.42849,151.2906,0,0,0,2.161172,0,0,3.212823,3.052182,7.166569,4.175362,5.213354,0,5.213354,12.14705,86.76443,0.1361122,1.571339,1.728938,5,6.336534
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,1.003248,0,0,2.956463,0,0,0,0,1.953215,8.86738,1.953215,0,1.953215,14.00003,100,0.1359129,0,2.365171,0,11.82384
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,2.389045,2.389045,0,0,0,2.389045,165.6382,1.442387,0,0,3.957171,2.514784,2.389045,0,0,0,10.62527,0,0,0,14.00003,100,0.1359129,2.627949,3.165737,0,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,2.677053,2.677053,0,0,0,2.677053,162.8039,1.540397,0,0,4.358348,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1359129,2.944758,3.486678,0,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359129,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,0.9727876,0.9727876,0,0,0,0.9727876,419.7664,3.059448,0,0,4.083436,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1359129,1.070066,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.7487534,0.7487534,0,-1,0,0.7487534,481.364,2.816068,0,0,3.604229,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1359129,0.8236287,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,1.922279,1.922279,0,-1,0,1.922279,169.7499,1.239616,0,0,3.263067,2.023452,1.922279,0,0,0,10.62527,0,0,0,14.00003,100,0.1359129,2.114507,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,2.234212,2.234212,0,-1,0,2.234212,102.1792,0,0,0,2.282901,2.351802,2.234212,0,0,0,10.62527,0,0.06890143,-0.06890143,13.9274,99.48122,0.1359129,2.457633,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.05359114,0.05359114,0,-1,0,0.05359114,1987.017,0.931896,0,0,1.064865,0.05641172,0.05359114,0,0,0.07655714,10.55637,0.07655714,0,0.07655714,14.00003,100,0.135905,0.05895025,0.8518919,0,11.62124
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135905,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,0,10.62527,0,0.7278187,-0.7278187,13.23284,94.5201,0.135905,0.7605705,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,0.8086874,9.897455,0,3.505263,-3.505263,9.537968,68.1282,0.135905,4.011395,0,0,9.897455
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.759405,3.33,0,-1,0,3.33,0,0,0.4294052,0.8053458,0,3.505263,3.33,0,0,4.703424,6.392192,0,3.505263,-3.505263,5.843096,41.73632,0.135905,4.135346,0,0,6.392192
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.5304391,0.5304391,0,-1,0,0.5304391,0,0,0,0,0,0.5583569,0.5304391,0,0,8.598161,2.886929,0,0.5583569,-0.5583569,5.254536,37.53233,0.135905,0.583483,0,0,2.886929
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.509388,0.509388,0,-1,0,0.509388,0,0,0,0,0,0.5361978,0.509388,0,0,9.218557,2.328572,0,0.5361978,-0.5361978,4.689334,33.49518,0.135905,0.5603268,0,0,2.328572
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.814333,1.792374,0,0,0,4.689334,33.49518,0.135905,0,0,0,1.792374
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.814333,1.792374,0,0,0,4.689334,33.49518,0.135905,0,0,0,1.792374
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.814333,1.792374,0,0,0,4.689334,33.49518,0.135905,0,0,0,1.792374
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4845544,0.4845544,0,-1,0,0.4845544,0,0,0,0,0,0.5100572,0.4845544,0,0,9.814333,1.792374,0,0.5100572,-0.5100572,4.151687,29.65484,0.135905,0.5330098,0,0,1.792374
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.425212,0.425212,0,-1,0,0.425212,0,0,0,0,0,0.4475916,0.425212,0,0,10.38106,1.282317,0,0.4475916,-0.4475916,3.679884,26.28483,0.135905,0.4677332,0,0,1.282317
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0,0.2357081,0.2239227,0,0,10.87839,0.8347256,0,0.2357081,-0.2357081,3.431425,24.51013,0.135905,0.246315,0,0,0.8347256
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001036439,0.001036439,0,0,0,0.001036439,9502.626,0,0,0,0.09848896,0.001090989,0.001036439,0,0,11.14029,0.5990174,0.09739797,0,0.09739797,3.523825,25.17013,0.1358951,0.001140083,0.07879116,0,0.6975064
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,65.08185,4.440892E-16,0,0,0.444104,0,0,3.505263,3.33,11.04289,0.6866756,3.774104,0,3.774104,7.104255,50.74458,0.1361779,0.7506155,0.3552832,5,1.13078
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.6973431,0.6973431,4.202606,0,1.312312,0.6973431,181.9471,0,0,0,1.268796,0,0,3.505263,3.33,7.268783,4.083369,4.598795,0,4.598795,11.46706,81.90737,0.1363786,0.7670774,1.015036,5,5.352165
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.525302,1.525302,0,-1,0,1.525302,115.4757,0,0,0,1.761352,1.605581,1.525302,0,0,2.669988,8.222285,0.1557714,0,0.1557714,11.61483,82.96293,0.1363628,1.677832,1.409082,0,9.983637
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,0.8431107,0.8431107,0,0,0,0.8431107,304.3039,0,0,0,2.565618,0.887485,0.8431107,0,0,2.514216,8.362479,1.678133,0,1.678133,13.20685,94.33446,0.1361925,0.9274218,2.052495,0,10.9281
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1501649,0.1501649,0,0,0,0.1501649,1360.439,1.04875,0,0,2.042901,0.1580683,0.1501649,0,0,0.836083,9.8728,0.836083,0,0.836083,14.00003,100,0.1361078,0.1651814,1.634321,0,11.9157
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.1603198,0.1603198,0,0,0,0.1603198,1042.992,1.503366,0,0,1.672124,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1361078,0.1763518,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361078,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,1.880588,1.880588,0,-1,0,1.880588,25.76122,0,2.220446E-16,0,0.4844624,1.979567,1.880588,0,0,0,10.62527,0,1.495104,-1.495104,12.42405,88.74303,0.1361078,2.068647,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.5837481,0.5837481,0,-1,0,0.5837481,217.6775,0,0,0,1.270689,0.6144717,0.5837481,0,0,1.661227,9.13017,0.6562168,0,0.6562168,13.04659,93.18976,0.1360414,0.6421229,1.016551,0,10.40086
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.4383936,0.4383936,0,-1,0,0.4383936,130.0067,0,0,0,0.569941,0.4614669,0.4383936,0,0,1.00501,9.720765,0.108474,0,0.108474,13.1495,93.9248,0.1360305,0.482233,0.4559528,0,10.29071
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.161032,1.161032,0,-1,0,1.161032,12.17643,0,0,0,0.1413722,1.222139,1.161032,0,0,0.8965359,9.818392,0,1.080766,-1.080766,12.01027,85.78748,0.1360305,1.277135,0.1130977,0,9.959764
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,2.701465,2.701465,0,-1,0,2.701465,3.081655,0,4.440892E-16,0,0.08324982,2.843647,2.701465,0,0,2.097387,8.737625,0,2.760397,-2.760397,9.100557,65.00385,0.1360305,2.971611,0.06659985,0,8.820875
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.164495,5.977228,0,3.505263,-3.505263,5.405685,38.61196,0.1360305,3.781915,0,0,5.977228
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.850685,2.348367,0,-1,0,2.348367,0,0,1.502318,1.887387,0,2.471965,2.348367,0,0,9.059233,2.471965,0,2.471965,-2.471965,2.800006,20,0.1360305,4.235754,0,0,2.471965
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360305,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360305,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360305,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360305,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360305,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360305,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360305,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360305,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363069,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,57.24991,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1365035,0.174338,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.42209,1.42209,4.691799,0,1.445861,1.42209,50.32994,0,0,0,0.715737,0,0,3.269709,3.106224,5.055125,6.075661,3.821961,0,3.821961,12.83014,91.64371,0.1368887,1.564299,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.233165,9.515426,0.3386339,0,0.3386339,13.1514,93.93839,0.1368545,0,0.2709071,0,9.85406
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,1.996964,1.996964,0,-1,0,1.996964,28.07409,0,2.220446E-16,0,0.5606296,2.102068,1.996964,0,0,0.8945308,9.820196,0,1.541438,-1.541438,11.52658,82.33257,0.1368545,2.196661,0.4485037,0,10.38083
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.003220434,0.003220434,0,0,0,0.003220434,54100.82,0,0,0,1.742281,0.00338993,0.003220434,0,0,2.60724,8.278758,1.738891,0,1.738891,13.17624,94.11581,0.1366793,0.003542477,1.393825,0,10.02104
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.3099892,0.3099892,0,0,0,0.3099892,414.8217,0.09124891,0,0,1.285902,0.3263044,0.3099892,0,0,0.8683489,9.84376,0.8683489,0,0.8683489,14.00003,100,0.136592,0.3409881,1.028722,0,11.12966
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,1.659133,0,0,1.659133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136592,0,1.327307,0,12.28441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.356255,1.356255,0,0,0,1.356255,123.6601,0.2495089,0,0,1.677146,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.136592,1.49188,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.168766,1.168766,0,-1,0,1.168766,150.2527,0.5258228,0,0,1.756103,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.136592,1.285643,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.6381869,0.6381869,0,-1,0,0.6381869,204.9896,0.6364411,0,0,1.308217,0.6717758,0.6381869,0,0,0,10.62527,0,0,0,14.00003,100,0.136592,0.7020056,1.046573,0,11.93349
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,1.762121,1.762121,0,-1,0,1.762121,8.965634,0,2.220446E-16,0,0.1579853,1.854864,1.762121,0,0,0,10.62527,0,1.696879,-1.696879,12.21136,87.22383,0.136592,1.938333,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,1.885421,8.928395,0.5164806,0,0.5164806,12.70134,90.72366,0.1365401,0,0.4131845,0,9.444876
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,1.36894,9.393228,0.1034797,0,0.1034797,12.79951,91.42487,0.1365297,0,0.08278378,0,9.496708
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,1.265461,9.48636,0,0.02343747,-0.02343747,12.7748,91.2484,0.1365297,0.02449216,0,0,9.48636
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.291502,9.462922,0,0,0,12.7748,91.2484,0.1365297,0,0,0,9.462922
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,1.291502,9.462922,0,0.4506102,-0.4506102,12.29982,87.85566,0.1365297,0.4708877,0,0,9.462922
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,1.79218,9.012312,0,0.6008925,-0.6008925,11.66642,83.33141,0.1365297,0.6279327,0,0,9.012312
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,2.459839,8.41142,0,0.09609006,-0.09609006,11.56513,82.60793,0.1365297,0.1004141,0,0,8.41142
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.566605,8.31533,0,0,0,11.56513,82.60793,0.1365297,0,0,0,8.31533
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,2.566605,8.31533,0,0.07160198,-0.07160198,11.48966,82.06882,0.1365297,0.07482406,0,0,8.31533
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,2.646163,8.243728,0,0.2934355,-0.2934355,11.18035,79.85947,0.1365297,0.3066401,0,0,8.243728
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,2.972203,7.950292,0,0.323509,-0.323509,10.83934,77.42371,0.1365297,0.3380669,0,0,7.950292
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,3.331657,7.626783,0,0.07464705,-0.07464705,10.76066,76.86167,0.1365297,0.07800616,0,0,7.626783
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,3.414598,7.552136,0,0.1835547,-0.1835547,10.56717,75.47965,0.1365297,0.1918147,0,0,7.552136
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.259759,0.259759,0,0,0,0.259759,14.20966,0,5.551115E-17,0,0.03691087,0.2734305,0.259759,0,0,3.618548,7.368581,0,0.2365196,-0.2365196,10.31786,73.69884,0.1365297,0.2857349,0.0295287,0,7.405492
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1038221,0.1038221,0,0,0,0.1038221,777.9099,0,0,0,0.8076424,0.1092864,0.1038221,0,0,3.881347,7.132061,0.698356,0,0.698356,10.98038,78.43111,0.1364596,0.1142043,0.6461139,0,7.939704
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.372519,1.372519,0,0,0,1.372519,85.5898,0,0,0,1.174736,1.444757,1.372519,0,0,3.182992,7.760582,0,0.2700206,-0.2700206,10.69575,76.39806,0.1364596,1.509771,0.9397889,0,8.935318
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,2.060934,2.060934,0,-1,0,2.060934,88.05502,0,0,0,1.814756,2.169404,2.060934,0,0,3.483014,7.490561,0,0.3546484,-0.3546484,10.32192,73.72784,0.1364596,2.267027,1.451805,0,9.305317
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,0.9185777,0.9185777,0,0,0,0.9185777,211.0978,0,0,0,1.939097,0.9669239,0.9185777,0,0,3.877068,7.135913,0.9721732,0,0.9721732,11.2442,80.31557,0.1363621,1.010435,1.551278,0,9.07501
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1092221,0.1092221,0,0,0,0.1092221,2292.555,0,0,0,2.503977,0.1149706,0.1092221,0,0,2.904895,8.010869,2.389006,0,2.389006,13.51061,96.50418,0.1361232,0.1201443,2.003181,0,10.51484
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,1.84907,1.84907,0,0,0,1.84907,192.1096,1.089963,0,0,3.552241,1.946389,1.84907,0,0,0.5158889,10.16097,0.5158889,0,0.5158889,14.00003,100,0.1360717,2.033977,2.841793,0,13.71321
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,1.703015,1.703015,0,0,0,1.703015,201.1523,1.633007,0,0,3.425655,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1360717,1.873317,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.5244305,0.5244305,0,-1,0,0.5244305,724.5814,3.247894,0,0,3.799926,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1360717,0.5768736,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.3448624,0.3448624,0,-1,0,0.3448624,806.1202,2.416992,0,0,2.780005,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1360717,0.3793486,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.4558091,0.4558091,0,-1,0,0.4558091,415.0478,1.412027,0,0,1.891826,0.4797991,0.4558091,0,0,0,10.62527,0,0,0,14.00003,100,0.1360717,0.50139,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,2.359039,2.359039,0,-1,0,2.359039,37.64005,0,4.440892E-16,0,0.8879437,2.483199,2.359039,0,0,0,10.62527,0,1.595256,-1.595256,12.31848,87.98898,0.1360717,2.594943,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,1.772506,9.030019,0.07425752,0,0.07425752,12.38893,88.49216,0.1360643,0,0.05940602,0,9.104276
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,1.698249,9.09685,0,3.067294,-3.067294,9.155716,65.39783,0.1360643,3.205323,0,0,9.09685
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,5.106354,6.029556,0,3.505263,-3.505263,5.460844,39.00595,0.1360643,5.198397,0,0,6.029556
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,3.428152,2.398078,0,-1,0,2.398078,0,0,1.030074,1.372889,0,2.524293,2.398078,0,0,9.00109,2.524293,0,2.524293,-2.524293,2.800006,20,0.1360643,3.770967,0,0,2.524293
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360643,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360643,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360643,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360643,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360643,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360643,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360643,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136262,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,14.9529,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1365719,0.7563705,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,3.254659,3.254659,5,0,1.53,3.254659,26.49322,0,0,0,0.862264,0,0,1.745341,1.658074,5.043043,6.086536,2.520338,0,2.520338,11.60678,82.9054,0.1368877,3.580125,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,1.649928,1.649928,0,0,0,1.649928,126.8697,0,0,0,2.093259,1.736767,1.649928,0,0,2.522705,8.354839,0.3564924,0,0.3564924,11.94498,85.32111,0.1368521,1.814921,1.674607,0,10.4481
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.6037012,0.6037012,0,-1,0,0.6037012,342.806,0,0,0,2.069524,0.6354749,0.6037012,0,0,2.166213,8.675683,1.434049,0,1.434049,13.30544,95.03864,0.1367094,0.6640713,1.655619,0,10.74521
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,0.9495395,0.9495395,0,0,0,0.9495395,220.0581,0.3578602,0,0,2.089539,0.9995152,0.9495395,0,0,0.7321633,9.966328,0.7321633,0,0.7321633,14.00003,100,0.1366367,1.044493,1.671631,0,12.05587
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,0.8357466,0.8357466,0,0,0,0.8357466,321.2908,1.805443,0,0,2.685177,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1366367,0.9193212,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.5749156,0.5749156,0,0,0,0.5749156,705.0036,3.448002,0,0,4.053176,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1366367,0.6324072,3.242541,0,14.67845
