Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.496329,1.496329,0,0,0,1.496329,245.7551,2.102221,0,0,3.677304,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1366367,1.645962,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366367,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,0.8192143,0.8192143,0,-1,0,0.8192143,296.9209,1.570088,0,0,2.432418,0.8623308,0.8192143,0,0,0,10.62527,0,0,0,14.00003,100,0.1366367,0.9011357,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,1.930249,1.930249,0,-1,0,1.930249,74.7805,0,2.220446E-16,0,1.44345,2.031841,1.930249,0,0,0,10.62527,0,0.5883911,-0.5883911,13.37981,95.56988,0.1366367,2.123274,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,1.858993,1.858993,0,-1,0,1.858993,41.04549,0,2.220446E-16,0,0.7630328,1.956835,1.858993,0,0,0.6537678,10.03688,0,1.193802,-1.193802,12.12143,86.58148,0.1366367,2.044892,0.6104262,0,10.79992
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.450101,1.450101,0,-1,0,1.450101,6.722012,0,2.220446E-16,0,0.09747595,1.526422,1.450101,0,0,1.980214,8.843081,0,1.428946,-1.428946,10.61519,75.82264,0.1366367,1.595111,0.07798076,0,8.940557
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,3.567932,7.414135,0,1.902311,-1.902311,8.609978,61.49972,0.1366367,1.987915,0,0,7.414135
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,4.740395,3.33,0,-1,0,3.33,0,0,1.410395,1.884434,0,3.505263,3.33,0,0,5.681612,5.511824,0,3.505263,-3.505263,4.915106,35.10783,0.1366367,5.214434,0,0,5.511824
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.300356,1.906233,0,-1,0,1.906233,0,0,0.3941229,0.6241584,0,2.006561,1.906233,0,0,9.576348,2.006561,0,2.006561,-2.006561,2.800006,20,0.1366367,2.530391,0,0,2.006561
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366367,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366367,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366367,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366367,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366367,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366367,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366367,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369113,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,35.74263,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.1371317,0.3312985,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.044194,1.044194,4.549457,0,1.407002,1.044194,90.82288,4.440892E-16,0,0,0.9483671,0,0,3.505263,3.33,5.03821,6.090885,4.278367,0,4.278367,13.27918,94.85107,0.1374303,1.148613,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.452861,1.452861,0,0,0,1.452861,116.5234,0,0,0,1.692923,1.529327,1.452861,0,0,0.7598433,9.941415,0.1635958,0,0.1635958,13.43438,95.95965,0.1374141,1.598147,1.354339,0,11.63434
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.177086,1.177086,0,-1,0,1.177086,170.5735,0.1725119,0,0,2.007797,1.239038,1.177086,0,0,0.5962476,10.08865,0.5962476,0,0.5962476,14.00003,100,0.1373551,1.294795,1.606238,0,12.09645
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.7736906,0.7736906,0,0,0,0.7736906,313.5793,1.611723,0,0,2.426134,0.8144111,0.7736906,0,0,0,10.62527,0,0,0,14.00003,100,0.1373551,0.8510596,1.940907,0,13.05141
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,1.616077,1.616077,0,0,0,1.616077,154.7903,0.8003968,0,0,2.501531,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1373551,1.777685,2.001225,0,13.1268
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.434708,1.434708,0,0,0,1.434708,186.4992,1.1655,0,0,2.675719,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1373551,1.578178,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,1.59897,1.59897,0,0,0,1.59897,211.5286,1.699152,0,0,3.382279,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1373551,1.758867,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.3326578,0.3326578,0,-1,0,0.3326578,618.6866,1.707943,0,0,2.05811,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1373551,0.3659236,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.5945401,0.5945401,0,-1,0,0.5945401,216.6728,0.6623752,0,0,1.288207,0.6258316,0.5945401,0,0,0,10.62527,0,0,0,14.00003,100,0.1373551,0.653994,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1395324,0.1395324,0,-1,0,0.1395324,848.2545,1.036714,0,0,1.18359,0.1468762,0.1395324,0,0,0,10.62527,0,0,0,14.00003,100,0.1373551,0.1534857,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.209159,1.209159,0,-1,0,1.209159,58.73123,0,0,0,0.7101539,1.272799,1.209159,0,0,0,10.62527,0,0.562645,-0.562645,13.40695,95.76373,0.1373551,1.330075,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,0.6251611,10.06263,0.05265518,0,0.05265518,13.4569,96.12053,0.1373498,0,0.04212414,0,10.11528
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,0.5725059,10.11002,0,2.477561,-2.477561,10.84532,77.46643,0.1373498,2.589052,0,0,10.11002
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,3.325352,7.632457,0,1.897091,-1.897091,8.845613,63.18282,0.1373498,1.98246,0,0,7.632457
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,5.433231,5.735366,0,0.1359699,-0.1359699,8.702288,62.15907,0.1373498,0.1420885,0,0,5.735366
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,5.584309,5.599397,0,0.9201673,-0.9201673,7.732346,55.23093,0.1373498,0.9615749,0,0,5.599397
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,6.606717,4.679229,0,0.2345152,-0.2345152,7.485146,53.46522,0.1373498,0.2450684,0,0,4.679229
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,6.867289,4.444714,0,0.2383288,-0.2383288,7.233925,51.67079,0.1373498,0.2490536,0,0,4.444714
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,7.132099,4.206385,0,0.16426,-0.16426,7.06078,50.43404,0.1373498,0.1716517,0,0,4.206385
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,7.31461,4.042125,0,0.1219315,-0.1219315,6.932252,49.51599,0.1373498,0.1274185,0,0,4.042125
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.450089,3.920194,0,0,0,6.932252,49.51599,0.1373498,0,0,0,3.920194
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,7.450089,3.920194,0,0.4552784,-0.4552784,6.452347,46.0881,0.1373498,0.4757659,0,0,3.920194
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,7.955955,3.464915,0,0.4158197,-0.4158197,6.014034,42.9573,0.1373498,0.4345316,0,0,3.464915
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,8.417976,3.049096,0.03162457,0,0.03162457,6.044036,43.1716,0.1373467,0,0.02529966,0,3.08072
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.04525,2.04525,0,0,0,2.04525,53.01232,0,0,0,1.084234,2.152894,2.04525,0,0,8.386352,3.077558,0,1.06866,-1.06866,4.91757,35.12543,0.1373467,2.249775,0.8673875,0,4.161792
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,2.876784,2.876784,5,0,1.53,2.876784,75.21558,0,0,0,2.163789,0,0,2.123216,2.017056,9.573751,2.008898,4.180845,0,4.180845,8.883867,63.45607,0.1377514,3.164462,1.731031,5,4.172687
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,2.11291,2.11291,0,-1,0,2.11291,151.862,0,0,0,3.208708,2.224115,2.11291,0,0,5.392907,5.771658,0.9845922,0,0.9845922,9.817934,70.12796,0.137654,2.3242,2.566966,0,8.980366
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,4.408315,6.657791,2.946052,0,2.946052,12.6128,90.09127,0.1373635,0,2.356841,0,9.603843
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,0.8747659,0.8747659,0,0,0,0.8747659,444.5864,1.506021,0,0,3.889091,0.9208062,0.8747659,0,0,1.462263,9.309237,1.462263,0,1.462263,14.00003,100,0.1372197,0.9622425,3.111272,0,13.19833
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.224319,1.224319,0,0,0,1.224319,369.2481,3.232017,0,0,4.520774,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1372197,1.346751,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.5652412,0.5652412,0,0,0,0.5652412,575.0606,2.655489,0,0,3.25048,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1372197,0.6217654,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372197,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.458536,1.458536,0,-1,0,1.458536,195.0077,1.308957,0,0,2.844259,1.535301,1.458536,0,0,0,10.62527,0,0,0,14.00003,100,0.1372197,1.60439,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,2.783632,2.783632,0,-1,0,2.783632,64.11432,4.440892E-16,0,0,1.784707,2.930139,2.783632,0,0,0,10.62527,0,1.145432,-1.145432,12.79264,91.37579,0.1372197,3.061995,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.2776769,0.2776769,0,-1,0,0.2776769,292.4065,0,0,0,0.8119451,0.2922914,0.2776769,0,0,1.272702,9.479842,0.5196537,0,0.5196537,13.28562,94.89712,0.1371687,0.3054445,0.6495561,0,10.29179
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,3.367955,3.33,0,-1,0,3.33,3.441355,0,0.03795465,0.3747501,0.1145971,3.505263,3.33,0,0,0.7530487,9.947531,0,3.390666,-3.390666,9.711548,69.36806,0.1371687,3.70475,0.09167771,0,10.06213
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,4.520455,6.556864,0,2.030424,-2.030424,7.571292,54.08055,0.1371687,2.121794,0,0,6.556864
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.532438,2.532438,0,-1,0,2.532438,0,0,4.440892E-16,0,0,2.665724,2.532438,0,0,6.776483,4.52644,0,2.665724,-2.665724,4.761372,34.00974,0.1371687,2.785682,0,0,4.52644
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.08259176,0.08259176,0,-1,0,0.08259176,0,0,1.387779E-17,0,0,0.08693869,0.08259176,0,0,9.738399,1.860716,0,0.08693869,-0.08693869,4.669731,33.35515,0.1371687,0.09085093,0,0,1.860716
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.6034763,0.6034763,0,-1,0,0.6034763,0,0,0,0,0,0.6352382,0.6034763,0,0,9.834997,1.773777,0,0.6352382,-0.6352382,4.000131,28.57231,0.1371687,0.663824,0,0,1.773777
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.4293326,0.4293326,0,-1,0,0.4293326,0,0,5.551115E-17,0,0,0.451929,0.4293326,0,0,10.54082,1.138539,0,0.451929,-0.451929,3.523756,25.16964,0.1371687,0.4722658,0,0,1.138539
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.7121718,0.6522794,0,-1,0,0.6522794,0,0,0.05989238,0.1311096,0,0.6866099,0.6522794,0,0,11.04296,0.6866099,0,0.6866099,-0.6866099,2.800006,20,0.1371687,0.783389,0,0,0.6866099
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371687,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371687,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371687,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371687,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1374293,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,1110.096,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.1375862,0.005479516,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.1376854,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.119475,1.119475,0,0,0,1.119475,81.24113,0,0,0,0.9094741,1.178395,1.119475,0,0,1.133647,9.604992,0,0.2689205,-0.2689205,12.64109,90.29331,0.1376854,1.231422,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.148548,1.148548,0,-1,0,1.148548,88.82472,0,0,0,1.020194,1.208998,1.148548,0,0,1.432448,9.336071,0,0.1888032,-0.1888032,12.44207,88.87177,0.1376854,1.263402,0.8161554,0,10.35627
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,1.642229,9.147268,0.7588159,0,0.7588159,13.16195,94.01373,0.1376112,0,0.6070527,0,9.906084
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.477129,1.477129,0,0,0,1.477129,66.84887,0,2.220446E-16,0,0.9874438,1.554872,1.477129,0,0,0.8834133,9.830202,0,0.5674285,-0.5674285,12.56383,89.74144,0.1376112,1.624842,0.789955,0,10.81765
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1276517,0.1276517,0,0,0,0.1276517,281.5457,0,0,0,0.3593978,0.1343702,0.1276517,0,0,1.513889,9.262774,0.2250276,0,0.2250276,12.77731,91.26629,0.1375893,0.1404168,0.2875182,0,9.622171
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1164872,0.1164872,0,0,0,0.1164872,344.9584,0,0,0,0.4018323,0.1226181,0.1164872,0,0,1.288862,9.465299,0.2792142,0,0.2792142,13.04219,93.15833,0.137562,0.1281359,0.3214658,0,9.867131
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.124449,1.124449,0,-1,0,1.124449,42.45863,0,0,0,0.4774255,1.18363,1.124449,0,0,1.009648,9.716591,0,0.7062047,-0.7062047,12.29779,87.84116,0.137562,1.236894,0.3819404,0,10.19402
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,1.870319,1.870319,0,-1,0,1.870319,43.51899,0,2.220446E-16,0,0.8139441,1.968757,1.870319,0,0,1.79432,9.010386,0,1.154813,-1.154813,11.08051,79.14632,0.137562,2.057351,0.6511553,0,9.82433
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,3.077445,7.855574,0.412155,0,0.412155,11.47151,81.93921,0.1375218,0,0.329724,0,8.267729
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,2.475449,2.475449,0,-1,0,2.475449,27.49435,0,4.440892E-16,0,0.6806086,2.605736,2.475449,0,0,2.66529,8.226513,0,1.925127,-1.925127,9.442249,67.4445,0.1375218,2.722994,0.5444869,0,8.907122
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,3.319701,3.319701,0,-1,0,3.319701,3.165086,0,4.440892E-16,0.3216715,0.1050714,3.494422,3.319701,0,0,4.80432,6.301386,0,3.389351,-3.389351,5.86956,41.92534,0.1375218,3.651671,0.08405713,0,6.406457
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.570266,2.912035,0,1.594764,-1.594764,4.188531,29.91802,0.1375218,1.666528,0,0,2.912035
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.249621,1.251408,0,-1,0,1.251408,0,0,0.9982134,1.223176,0,1.317271,1.251408,0,0,10.34223,1.317271,0,1.317271,-1.317271,2.800006,20,0.1375218,2.474583,0,0,1.317271
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375218,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375218,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375218,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375218,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375218,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375218,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375218,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375218,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1377293,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,2.617563,0,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1380201,0.6849073,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,2.541989,2.541989,5,0,1.53,2.541989,37.64135,0,0,0,0.9568389,0,0,2.458011,2.33511,5.129562,6.008668,3.29195,0,3.29195,12.25672,87.54779,0.1384193,2.796188,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.7552206,0.7552206,0,0,0,0.7552206,266.5715,0,0,0,2.013203,0.794969,0.7552206,0,0,1.837613,8.971423,1.218234,0,1.218234,13.41243,95.8029,0.1383007,0.8307427,1.610562,0,10.98462
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.494459,0.494459,0,-1,0,0.494459,588.6807,1.770922,0,0,2.910785,0.5204831,0.494459,0,0,0.6193792,10.06783,0.6193792,0,0.6193792,14.00003,100,0.1382405,0.5439049,2.328628,0,12.97862
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,2.250816,2.250816,0,0,0,2.250816,129.1252,0.5370913,0,0,2.906372,2.36928,2.250816,0,0,0,10.62527,0,0,0,14.00003,100,0.1382405,2.475898,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.356162,2.356162,0,0,0,2.356162,158.4526,1.25323,0,0,3.733401,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1382405,2.591779,2.986721,0,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,1.618957,1.618957,0,0,0,1.618957,231.8776,2.049833,0,0,3.753999,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1382405,1.780853,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.242026,2.242026,0,0,0,2.242026,152.0146,1.04818,0,0,3.408207,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1382405,2.466229,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,2.084759,2.084759,0,-1,0,2.084759,175.5253,1.464796,0,0,3.659279,2.194483,2.084759,0,0,0,10.62527,0,0,0,14.00003,100,0.1382405,2.293234,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,2.722159,2.722159,0,-1,0,2.722159,102.9773,0,0,0,2.803206,2.865431,2.722159,0,0,0,10.62527,0,0.0622251,-0.0622251,13.93444,99.53149,0.1382405,2.994375,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,1.748841,1.748841,0,-1,0,1.748841,90.32043,0,0,0,1.579561,1.840886,1.748841,0,0,0.069139,10.56305,0,0.2613247,-0.2613247,13.65898,97.56393,0.1382405,1.923725,1.263649,0,12.14261
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,0.8358027,0.8358027,0,-1,0,0.8358027,86.94262,0,0,0,0.7266688,0.8797924,0.8358027,0,0,0.3594998,10.30172,0,0.1531235,-0.1531235,13.49757,96.41103,0.1382405,0.919383,0.5813351,0,11.02839
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,3.034854,3.034854,0,-1,0,3.034854,3.535503,0,4.440892E-16,0.008339157,0.1072974,3.194583,3.034854,0,0,0.529637,10.1486,0,3.087286,-3.087286,10.24329,73.16618,0.1382405,3.338339,0.08583789,0,10.2559
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.751643,2.751643,0,-1,0,2.751643,0,0,4.440892E-16,0,0,2.896467,2.751643,0,0,3.959954,7.061315,0,2.896467,-2.896467,7.190142,51.35805,0.1382405,3.026808,0,0,7.061315
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,3.260596,3.260596,0,-1,0,3.260596,0,0,4.440892E-16,0.2566553,0,3.432206,3.260596,0,0,7.178251,4.164849,0,3.432206,-3.432206,3.572279,25.51623,0.1382405,3.586655,0,0,4.164849
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.724929,0.6960104,0,-1,0,0.6960104,0,0,3.028919,3.401412,0,0.7326425,0.6960104,0,0,10.99181,0.7326425,0,0.7326425,-0.7326425,2.800006,20,0.1382405,4.097422,0,0,0.7326425
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382405,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382405,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382405,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382405,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382405,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382405,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382405,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1384249,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1385723,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,106.9423,0,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.1388198,0.9362189,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.410741,1.410741,0,0,0,1.410741,127.9812,0,0,0,1.805484,1.48499,1.410741,0,0,0.8150663,9.891714,0.3204933,0,0.3204933,13.53084,96.64863,0.1387888,1.551815,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.575056,1.575056,0,-1,0,1.575056,157.003,0.3203586,0,0,2.472885,1.657954,1.575056,0,0,0.4945731,10.18016,0.4945731,0,0.4945731,14.00003,100,0.1387409,1.732562,1.978308,0,12.65304
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.417467,1.417467,0,0,0,1.417467,172.0782,0.9470812,0,0,2.439152,1.492071,1.417467,0,0,0,10.62527,0,0,0,14.00003,100,0.1387409,1.559214,1.951322,0,13.06443
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.5331471,0.5331471,0,0,0,0.5331471,617.181,2.729275,0,0,3.290483,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1387409,0.5864618,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387409,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,2.539393,2.539393,0,0,0,2.539393,162.0008,1.440791,0,0,4.113837,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1387409,2.793333,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387409,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,2.273392,2.273392,0,-1,0,2.273392,139.788,0.7848851,0,0,3.177929,2.393044,2.273392,0,0,0,10.62527,0,0,0,14.00003,100,0.1387409,2.500731,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.02488,1.02488,0,-1,0,1.02488,203.6287,1.008129,0,0,2.08695,1.078821,1.02488,0,0,0,10.62527,0,0,0,14.00003,100,0.1387409,1.127368,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,2.653842,2.653842,0,-1,0,2.653842,31.98017,0,0,0,0.8487033,2.793518,2.653842,0,0,0,10.62527,0,1.944815,-1.944815,11.95001,85.35706,0.1387409,2.919226,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.5923474,0.5923474,0,-1,0,0.5923474,15.12155,0,1.110223E-16,0,0.0895721,0.6235235,0.5923474,0,0,2.160905,8.680459,0,0.5339515,-0.5339515,11.38718,81.33683,0.1387409,0.6515821,0.07165768,0,8.770032
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,2.754185,8.146508,0,3.505263,-3.505263,7.692307,54.94494,0.1387409,5.521973,0,0,8.146508
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.648921,4.641245,0,0,0,7.692307,54.94494,0.1387409,0,0,0,4.641245
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2557241,0.2557241,0,-1,0,0.2557241,0,0,0,0,0,0.2691832,0.2557241,0,0,6.648921,4.641245,0,0.2691832,-0.2691832,7.408563,52.9182,0.1387409,0.2812965,0,0,4.641245
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.4008984,0.4008984,0,-1,0,0.4008984,0,0,5.551115E-17,0,0,0.4219983,0.4008984,0,0,6.948014,4.372062,0,0.4219983,-0.4219983,6.963738,49.74089,0.1387409,0.4409883,0,0,4.372062
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2701382,0.2701382,0,-1,0,0.2701382,0,0,5.551115E-17,0,0,0.284356,0.2701382,0,0,7.416901,3.950063,0,0.284356,-0.284356,6.664001,47.59991,0.1387409,0.297152,0,0,3.950063
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1819061,0.1819061,0,-1,0,0.1819061,0,0,2.775558E-17,0,0,0.1914802,0.1819061,0,0,7.732852,3.665707,0,0.1914802,-0.1914802,6.462162,46.15821,0.1387409,0.2000968,0,0,3.665707
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.945608,3.474227,0,0,0,6.462162,46.15821,0.1387409,0,0,0,3.474227
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2663929,0.2663929,0,-1,0,0.2663929,0,0,0,0,0,0.2804135,0.2663929,0,0,7.945608,3.474227,0,0.2804135,-0.2804135,6.166581,44.04692,0.1387409,0.2930322,0,0,3.474227
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5551652,0.5551652,0,-1,0,0.5551652,0,0,0,0,0,0.5843844,0.5551652,0,0,8.257178,3.193814,0,0.5843844,-0.5843844,5.550585,39.64696,0.1387409,0.6106817,0,0,3.193814
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.4181876,0.4181876,0,-1,0,0.4181876,0,0,5.551115E-17,0,0,0.4401975,0.4181876,0,0,8.906494,2.609429,0,0.4401975,-0.4401975,5.086576,36.33262,0.1387409,0.4600064,0,0,2.609429
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0,0.6107414,0.5802044,0,0,9.395603,2.169232,0,0.6107414,-0.6107414,4.442799,31.73421,0.1387409,0.6382248,0,0,2.169232
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.4703153,0.4703153,0,0,0,0.4703153,3.676925,0,5.551115E-17,0,0.01729314,0.4950688,0.4703153,0,0,10.0742,1.55849,0,0.4777756,-0.4777756,3.939179,28.13694,0.1387409,0.5173469,0.01383451,0,1.575783
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,2.071337,2.071337,5,0,1.53,2.071337,53.25153,0,0,0,1.103019,0,0,2.928663,2.78223,10.60507,1.080715,3.885249,0,3.885249,7.62505,54.46453,0.1391571,2.27847,0.8824149,5,2.183733
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,2.973978,2.973978,4.697956,0,1.447542,2.973978,78.23839,0,0,0,2.326792,0,0,1.723978,1.637779,6.719818,4.577438,3.964571,0,3.964571,11.38617,81.32964,0.1394999,3.271376,1.861434,5,6.904231
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.420434,1.420434,0,-1,0,1.420434,242.7031,0,0,0,3.447437,1.495193,1.420434,0,0,2.755246,8.145553,1.952243,0,1.952243,13.23823,94.55862,0.1393113,1.562477,2.757949,0,11.59299
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.394022,1.394022,0,0,0,1.394022,289.3433,1.763114,0,0,4.033508,1.467391,1.394022,0,0,0.8030027,9.902572,0.8030027,0,0.8030027,14.00003,100,0.1392338,1.533424,3.226806,0,13.93608
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,1.620264,1.620264,0,0,0,1.620264,240.3862,2.18935,0,0,3.894892,1.705541,1.620264,0,0,0,10.62527,0,0,0,14.00003,100,0.1392338,1.782291,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.527175,1.527175,0,0,0,1.527175,255.3189,2.291614,0,0,3.899166,1.607552,1.527175,0,0,0,10.62527,0,0,0,14.00003,100,0.1392338,1.679892,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.191772,1.191772,0,0,0,1.191772,290.6944,2.209917,0,0,3.464414,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1392338,1.310949,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.117422,1.117422,0,-1,0,1.117422,258.9256,1.717059,0,0,2.893293,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1392338,1.229165,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.228789,2.228789,0,-1,0,2.228789,95.89133,0,0,0,2.137216,2.346094,2.228789,0,0,0,10.62527,0,0.2088781,-0.2088781,13.77985,98.42731,0.1392338,2.451668,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,1.50751,0,0,1.739597,0,0,0,0,0.2320868,10.4164,0.2320868,0,0.2320868,14.00003,100,0.1392115,0,1.391677,0,12.15599
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,2.068171,2.068171,0,-1,0,2.068171,43.33981,0,4.440892E-16,0,0.8963413,2.177022,2.068171,0,0,0,10.62527,0,1.280681,-1.280681,12.65007,90.35748,0.1392115,2.274988,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,2.12945,2.12945,0,-1,0,2.12945,5.497171,0,0,0,0.1170595,2.241527,2.12945,0,0,1.422978,9.344594,0,2.124467,-2.124467,10.41069,74.3619,0.1392115,2.342395,0.09364761,0,9.461653
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783497,7.220127,0,0,0,10.41069,74.3619,0.1392115,0,0,0,7.220127
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,3.783497,7.220127,0,1.840805,-1.840805,8.470308,60.50208,0.1392115,1.923642,0,0,7.220127
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.980088,3.33,0,-1,0,3.33,0,0,0.6500875,1.048096,0,3.505263,3.33,0,0,5.828837,5.379321,0,3.505263,-3.505263,4.775436,34.11019,0.1392115,4.378096,0,0,5.379321
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.6415333,0.6415333,0,-1,0,0.6415333,0,0,0,0,0,0.6752982,0.6415333,0,0,9.723574,1.874058,0,0.6752982,-0.6752982,4.06361,29.02572,0.1392115,0.7056866,0,0,1.874058
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3637942,0.3637942,0,-1,0,0.3637942,0,0,5.551115E-17,0,0,0.3829413,0.3637942,0,0,10.4739,1.19876,0,0.3829413,-0.3829413,3.659954,26.14248,0.1392115,0.4001736,0,0,1.19876
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02799997,0.02799997,0,-1,0,0.02799997,0,0,0,0,0,0.02947365,0.02799997,0,0,10.89939,0.8158185,0,0.02947365,-0.02947365,3.628886,25.92056,0.1392115,0.03079996,0,0,0.8158185
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2791974,0.2791974,0,-1,0,0.2791974,0,0,0,0,0,0.2938919,0.2791974,0,0,10.93214,0.7863449,0,0.2938919,-0.2938919,3.319097,23.70778,0.1392115,0.3071171,0,0,0.7863449
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4947496,0.4678303,0,-1,0,0.4678303,0,0,0.02691929,0.07639425,0,0.4924529,0.4678303,0,0,11.25869,0.4924529,0,0.4924529,-0.4924529,2.800006,20,0.1392115,0.5442246,0,0,0.4924529
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392115,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392115,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1394171,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,21.69657,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.1396069,0.2242939,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.1397466,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.295614,1.295614,0,0,0,1.295614,42.78056,0,2.220446E-16,0,0.5542707,1.363804,1.295614,0,0,1.657282,9.13372,0,0.8095332,-0.8095332,11.57447,82.67461,0.1397466,1.425175,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1111443,0.1111443,0,-1,0,0.1111443,180.4799,0,0,0,0.2005932,0.116994,0.1111443,0,0,2.556763,8.324187,0.08359918,0,0.08359918,11.65378,83.24111,0.1397385,0.1222588,0.1604746,0,8.52478
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.6337823,0.6337823,0,0,0,0.6337823,107.9763,0,0,0,0.6843344,0.6671393,0.6337823,0,0,2.473164,8.399426,0.01719514,0,0.01719514,11.67009,83.35763,0.1397369,0.6971605,0.5474675,0,9.083761
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,2.455969,8.414903,0.6619437,0,0.6619437,12.29807,87.84315,0.1396734,0,0.529555,0,9.076846
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,1.680617,1.680617,0,0,0,1.680617,44.55246,0,0,0,0.7487562,1.76907,1.680617,0,0,1.794025,9.010652,0,1.020314,-1.020314,11.22256,80.16099,0.1396734,1.848678,0.5990049,0,9.759408
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,2.927707,7.990337,0.3346516,0,0.3346516,11.54004,82.42869,0.1396413,0,0.2677213,0,8.324989
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.11284,1.11284,0,-1,0,1.11284,71.30608,0,2.220446E-16,0,0.7935228,1.171411,1.11284,0,0,2.593056,8.291524,0,0.377888,-0.377888,11.14171,79.58349,0.1396413,1.224124,0.6348183,0,9.085047
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.7775712,0.7775712,0,-1,0,0.7775712,100.8413,0,1.110223E-16,0,0.784113,0.818496,0.7775712,0,0,3.012931,7.913636,0,0.034383,-0.034383,11.10547,79.32461,0.1396413,0.8553283,0.6272904,0,8.697749
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,1.870647,1.870647,0,-1,0,1.870647,23.25461,0,2.220446E-16,0,0.4350116,1.969102,1.870647,0,0,3.051135,7.879253,0,1.53409,-1.53409,9.488395,67.77411,0.1396413,2.057712,0.3480093,0,8.314264
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,0.8229359,0.8229359,0,-1,0,0.8229359,11.59276,0,1.110223E-16,0,0.09540101,0.8662483,0.8229359,0,0,4.75568,6.345163,0,0.7708473,-0.7708473,8.67585,61.97023,0.1396413,0.9052295,0.07632081,0,6.440564
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,2.069387,2.069387,0,-1,0,2.069387,5.176692,0,0,0,0.1071258,2.178302,2.069387,0,0,5.612176,5.574316,0,2.071176,-2.071176,6.492638,46.3759,0.1396413,2.276326,0.08570064,0,5.681441
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,7.913484,3.503139,0,2.689892,-2.689892,3.657243,26.12311,0.1396413,2.810937,0,0,3.503139
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,2.087451,0.7725843,0,-1,0,0.7725843,0,0,1.314867,1.523612,0,0.8132467,0.7725843,0,0,10.90225,0.8132467,0,0.8132467,-0.8132467,2.800006,20,0.1396413,2.296196,0,0,0.8132467
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396413,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396413,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396413,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396413,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396413,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396413,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396413,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396413,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398973,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.300496,0.300496,3.805759,0,1.203972,0.300496,28.54058,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.1401006,0.3305455,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.549661,1.549661,4.845937,0,1.487941,1.549661,53.66499,0,0,0,0.8316257,0,0,3.296276,3.131462,5.060097,6.071187,3.963088,0,3.963088,12.95931,92.56634,0.1404657,1.704628,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.023221,1.023221,0,0,0,1.023221,51.46989,0,2.220446E-16,0,0.5266505,1.077074,1.023221,0,0,1.097009,9.637966,0,0.5504238,-0.5504238,12.37912,88.42208,0.1404657,1.125543,0.4213205,0,10.16462
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,2.716554,2.716554,0,-1,0,2.716554,48.73916,0,0,0,1.324026,2.85953,2.716554,0,0,1.708591,9.087542,0,1.535505,-1.535505,10.76055,76.86093,0.1404657,2.988209,1.05922,0,10.41157
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,1.989532,1.989532,0,0,0,1.989532,81.19337,0,2.220446E-16,0,1.615368,2.094244,1.989532,0,0,3.414708,7.552037,0,0.478876,-0.478876,10.25577,73.25537,0.1404657,2.188485,1.292294,0,9.167405
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,3.946792,7.073161,1.834088,0,1.834088,11.99574,85.68369,0.1402903,0,1.467271,0,8.907249
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.2972069,0.2972069,0,0,0,0.2972069,346.4468,0,0,0,1.029664,0.3128494,0.2972069,0,0,2.112704,8.723841,0.7168146,0,0.7168146,12.67577,90.54104,0.1402218,0.3269276,0.8237312,0,9.753505
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,0.9762194,0.9762194,0,0,0,0.9762194,95.09068,0,0,0,0.9282935,1.027599,0.9762194,0,0,1.395889,9.368974,0,0.09930578,-0.09930578,12.57109,89.79334,0.1402218,1.073841,0.7426348,0,10.29727
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.228377,2.228377,0,-1,0,2.228377,53.51296,0,0,0,1.192471,2.34566,2.228377,0,0,1.506229,9.269668,0,1.15319,-1.15319,11.35553,81.11073,0.1402218,2.451215,0.9539764,0,10.46214
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.007695,1.007695,0,-1,0,1.007695,24.87453,0,2.220446E-16,0,0.2506593,1.060731,1.007695,0,0,2.787551,8.116478,0,0.8100721,-0.8100721,10.50163,75.01152,0.1402218,1.108464,0.2005274,0,8.367138
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.030336,1.030336,0,-1,0,1.030336,77.91539,0,0,0,0.8027907,1.084565,1.030336,0,0,3.687631,7.306406,0,0.2817741,-0.2817741,10.20462,72.88998,0.1402218,1.13337,0.6422325,0,8.109197
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,0.9183979,0.9183979,0,-1,0,0.9183979,56.99127,0,0,0,0.5234066,0.9667346,0.9183979,0,0,4.000713,7.024632,0,0.443328,-0.443328,9.737309,69.55207,0.1402218,1.010238,0.4187253,0,7.548039
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,4.489926,3.33,0,-1,0,3.33,3.432454,0,1.159926,1.608919,0.1143007,3.505263,3.33,0,0,4.4933,6.581304,0,3.390962,-3.390962,6.162921,44.02078,0.1402218,4.938919,0.09144057,0,6.695605
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.261036,3.190342,0,0.9473935,-0.9473935,5.164281,36.88765,0.1402218,0.9900262,0,0,3.190342
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,3.012587,2.130801,0,-1,0,2.130801,0,0,0.8817862,1.183045,0,2.242948,2.130801,0,0,9.313696,2.242948,0,2.242948,-2.242948,2.800006,20,0.1402218,3.313846,0,0,2.242948
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402218,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402218,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402218,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402218,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402218,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402218,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402218,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402218,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404272,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,103.0742,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.1405811,0.07400328,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.260269,1.260269,4.587403,0,1.417361,1.260269,73.12099,0,0,0,0.9215212,0,0,3.327134,3.160777,5.076516,6.056409,4.082298,0,4.082298,13.05683,93.26289,0.1408773,1.386296,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,0.8190898,0.8190898,0,0,0,0.8190898,188.561,0,0,0,1.544484,0.8621998,0.8190898,0,0,0.994218,9.730478,0.682284,0,0.682284,13.7041,97.88625,0.1408124,0.9009988,1.235587,0,11.27496
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.7055389,0.7055389,0,-1,0,0.7055389,461.9729,2.204792,0,0,3.259398,0.7426725,0.7055389,0,0,0.311934,10.34453,0.311934,0,0.311934,14.00003,100,0.1407827,0.7760927,2.607519,0,13.60393
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,3.186994,3.186994,1.25,0,0.50625,3.186994,110.7974,1.492166,0,0,3.531106,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1407827,3.505693,2.824885,5,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.218137,1.218137,0,0,0,1.218137,319.379,2.608224,0,0,3.890474,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1407827,1.339951,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.5487641,0.5487641,0,0,0,0.5487641,634.5295,2.904424,0,0,3.48207,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1407827,0.6036406,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407827,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407827,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407827,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,0.9582294,0.9582294,0,-1,0,0.9582294,205.2683,0.9582788,0,0,1.966941,1.008662,0.9582294,0,0,0,10.62527,0,0,0,14.00003,100,0.1407827,1.054052,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,0.9534646,0.9534646,0,-1,0,0.9534646,91.20874,0,0,0,0.8696431,1.003647,0.9534646,0,0,0,10.62527,0,0.1340039,-0.1340039,13.85878,98.99106,0.1407827,1.048811,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0,0,0,0.1075479,0,0,0,0,0.1488932,10.49127,0.1075479,0,0.1075479,13.9608,99.71983,0.1407725,0,0.08603829,0,10.59882
