Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,8.162665,3.278875,0,0.3418546,-0.3418546,5.895897,42.11347,0.1369703,0.3572381,0,0,3.278875
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.542503,2.937021,0,0,0,5.895897,42.11347,0.1369703,0,0,0,2.937021
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,8.542503,2.937021,0,0.2136722,-0.2136722,5.670667,40.50468,0.1369703,0.2232874,0,0,2.937021
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.779917,2.723349,0,0,0,5.670667,40.50468,0.1369703,0,0,0,2.723349
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,8.779917,2.723349,0.09298039,0,0.09298039,5.758876,41.13475,0.1369621,0,0.07438432,0,2.816329
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,1.458119,1.458119,0,0,0,1.458119,74.76357,0,0,0,1.090142,1.534863,1.458119,0,0,8.686936,2.807031,0,0.4447204,-0.4447204,5.2901,37.78635,0.1369621,1.603931,0.8721136,0,3.897173
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,3.425616,3.425616,1.25,0,0.50625,3.425616,42.24883,0,0,0,1.447283,2.290122,2.175616,0,0,9.18107,2.362311,0,0.842839,-0.842839,4.40167,31.44043,0.1369621,3.768177,1.157826,5,3.809593
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.6178291,0.6178291,0,-1,0,0.6178291,449.2355,0,0,0,2.775508,0.6503465,0.6178291,0,0,10.11756,1.519472,2.125161,0,2.125161,6.417774,45.84115,0.1367757,0.679612,2.220406,0,4.294979
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,1.84991,1.84991,0,0,0,1.84991,189.3231,0,0,0,3.502306,1.947273,1.84991,0,0,7.992397,3.432117,1.555033,0,1.555033,7.893008,56.37851,0.1366396,2.034901,2.801845,0,6.934423
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.3203572,0.3203572,0,0,0,0.3203572,1106.266,0,0,0,3.544004,0.3372181,0.3203572,0,0,6.437365,4.831646,3.206786,0,3.206786,10.93523,78.10865,0.1363598,0.3523929,2.835203,0,8.37565
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,2.30727,2.30727,0,0,0,2.30727,166.8672,0,0,0,3.850076,2.428705,2.30727,0,0,3.230578,7.717754,1.421371,0,1.421371,12.28366,87.74028,0.1362362,2.537997,3.080061,0,11.56783
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,2.258301,2.258301,0,0,0,2.258301,120.7656,0,0,0,2.727252,2.377159,2.258301,0,0,1.809207,8.996987,0.3500924,0,0.3500924,12.61579,90.11261,0.1362058,2.484131,2.181801,0,11.72424
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,1.464826,1.464826,0,-1,0,1.464826,159.0624,0,0,0,2.329987,1.541922,1.464826,0,0,1.459115,9.312071,0.788065,0,0.788065,13.36341,95.45277,0.1361374,1.611308,1.86399,0,11.64206
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,1.530778,1.530778,0,-1,0,1.530778,167.086,0.2753209,0,0,2.557716,1.611345,1.530778,0,0,0.6710496,10.02133,0.6710496,0,0.6710496,14.00003,100,0.1360791,1.683856,2.046173,0,12.57905
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,3.12385,3.12385,0,-1,0,3.12385,33.39702,0,4.440892E-16,0.1062354,1.043273,3.288264,3.12385,0,0,0,10.62527,0,2.244991,-2.244991,11.6336,83.09698,0.1360791,3.436235,0.8346184,0,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.235819,1.235819,0,-1,0,1.235819,56.0569,0,0,0,0.6927621,1.300862,1.235819,0,0,2.494434,8.380283,0,0.6081004,-0.6081004,10.99261,78.51846,0.1360791,1.359401,0.5542096,0,9.073046
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.5851593,0.5851593,0,-1,0,0.5851593,21.87576,0,0,0,0.128008,0.6159571,0.5851593,0,0,3.170101,7.772183,0,0.4879491,-0.4879491,10.47826,74.84458,0.1360791,0.6436752,0.1024064,0,7.900191
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,3.712267,7.284234,0,0.7004598,-0.7004598,9.739913,69.57067,0.1360791,0.7319804,0,0,7.284234
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,4.490555,6.583775,0,3.505263,-3.505263,6.045042,43.17878,0.1360791,3.760498,0,0,6.583775
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,8.385292,3.078511,0,0.1354821,-0.1354821,5.902231,42.15871,0.1360791,0.1415788,0,0,3.078511
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,8.535828,2.943029,0,0.03129866,-0.03129866,5.869239,41.92305,0.1360791,0.0327071,0,0,2.943029
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,8.570604,2.911731,0,0.2032585,-0.2032585,5.654986,40.39267,0.1360791,0.2124051,0,0,2.911731
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,8.796447,2.708472,0,0.0927501,-0.0927501,5.557219,39.69434,0.1360791,0.09692386,0,0,2.708472
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,8.899503,2.615722,0,0.2637357,-0.2637357,5.279217,37.70861,0.1360791,0.2756038,0,0,2.615722
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.192542,2.351986,0,0,0,5.279217,37.70861,0.1360791,0,0,0,2.351986
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,9.192542,2.351986,0,0.3185894,-0.3185894,4.943394,35.30989,0.1360791,0.3329259,0,0,2.351986
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.546531,2.033397,0,0,0,4.943394,35.30989,0.1360791,0,0,0,2.033397
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,9.546531,2.033397,0,0.3274615,-0.3274615,4.598219,32.84436,0.1360791,0.3421973,0,0,2.033397
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,9.910377,1.705935,0.08109343,0,0.08109343,4.675151,33.39387,0.1360721,0,0.06487475,0,1.787029
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,9.829283,1.778919,1.141017,0,1.141017,5.757616,41.12574,0.1359733,0,0.912814,0,2.919937
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,2.318868,2.318868,0,0,0,2.318868,96.62833,0,4.440892E-16,0,2.240683,2.440913,2.318868,0,0,8.688266,2.805835,0,0.2002303,-0.2002303,5.546554,39.61816,0.1359733,2.550755,1.792547,0,5.046518
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.378944,1.378944,0,-1,0,1.378944,236.7931,0,0,0,3.265244,1.45152,1.378944,0,0,8.910744,2.605605,1.813724,0,1.813724,7.267204,51.9085,0.1358164,1.516838,2.612195,0,5.870849
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.6246775,0.6246775,0,0,0,0.6246775,643.353,0,0,0,4.018881,0.6575553,0.6246775,0,0,7.09702,4.237957,3.361326,0,3.361326,10.45604,74.68584,0.1355267,0.6871453,3.215105,0,8.256838
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.443921,1.443921,0,0,0,1.443921,305.813,0,0,0,4.415698,1.519917,1.443921,0,0,3.735693,7.26315,2.895781,0,2.895781,13.20322,94.3085,0.1352781,1.588313,3.532559,0,11.67885
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,3.655455,0,0,4.495367,0,0,0,0,0.8399123,9.869353,0.8399123,0,0.8399123,14.00003,100,0.1352062,0,3.596293,0,14.36472
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352062,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,0.8979678,0.8979678,0,-1,0,0.8979678,426.8598,2.887834,0,0,3.833064,0.9452293,0.8979678,0,0,0,10.62527,0,0,0,14.00003,100,0.1352062,0.9877646,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,0.826858,0.826858,0,-1,0,0.826858,331.6132,1.871593,0,0,2.74197,0.8703768,0.826858,0,0,0,10.62527,0,0,0,14.00003,100,0.1352062,0.9095438,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,2.457721,2.457721,0,-1,0,2.457721,67.4951,0,0,0,1.658841,2.587075,2.457721,0,0,0,10.62527,0,0.9282333,-0.9282333,13.02158,93.01113,0.1352062,2.703493,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.308414,1.308414,0,-1,0,1.308414,72.04904,0,0,0,0.9426996,1.377277,1.308414,0,0,1.03137,9.697041,0,0.434578,-0.434578,12.5635,89.7391,0.1352062,1.439255,0.7541596,0,10.63974
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,1.514235,9.262463,0.1286169,0,0.1286169,12.68552,90.61064,0.1351952,0,0.1028935,0,9.39108
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.385618,9.378218,0,0,0,12.68552,90.61064,0.1351952,0,0,0,9.378218
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,1.385618,9.378218,0,1.962106,-1.962106,10.61727,75.83752,0.1351952,2.0504,0,0,9.378218
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,3.565735,7.416112,0,2.734672,-2.734672,7.734677,55.24758,0.1351952,2.857732,0,0,7.416112
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,6.604259,4.68144,0,0.03442723,-0.03442723,7.698388,54.98837,0.1351952,0.03597646,0,0,4.68144
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,6.642512,4.647013,0,0.5417849,-0.5417849,7.127296,50.90916,0.1351952,0.5661653,0,0,4.647013
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,7.244495,4.105228,0,0.1086397,-0.1086397,7.01278,50.09119,0.1351952,0.1135285,0,0,4.105228
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2336188,0.2336188,0,-1,0,0.2336188,0,0,0,0,0,0.2459145,0.2336188,0,0,7.365206,3.996589,0,0.2459145,-0.2459145,6.753563,48.23964,0.1351952,0.2569807,0,0,3.996589
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1185605,0.1185605,0,-1,0,0.1185605,0,0,1.387779E-17,0,0,0.1248005,0.1185605,0,0,7.638444,3.750674,0,0.1248005,-0.1248005,6.622012,47.29999,0.1351952,0.1304165,0,0,3.750674
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.777112,3.625874,0,0,0,6.622012,47.29999,0.1351952,0,0,0,3.625874
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.5118516,0.5118516,0,-1,0,0.5118516,0,0,0,0,0,0.5387912,0.5118516,0,0,7.777112,3.625874,0,0.5387912,-0.5387912,6.054076,43.24331,0.1351952,0.5630368,0,0,3.625874
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0,0.04629532,0.04398056,0,0,8.375769,3.087082,0,0.04629532,-0.04629532,6.005277,42.89475,0.1351952,0.04837861,0,0,3.087082
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,8.427208,3.040787,0.1153612,0,0.1153612,6.114718,43.67647,0.1351853,0,0.09228894,0,3.156148
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.3023305,0.3023305,0,0,0,0.3023305,190.6169,0,0,0,0.5762931,0.3182426,0.3023305,0,0,8.311847,3.144612,0.2580504,0,0.2580504,6.359526,45.42509,0.1351632,0.3325635,0.4610344,0,3.720905
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,8.053797,3.376858,1.472429,0,1.472429,7.756395,55.40271,0.1350374,0,1.177944,0,4.849287
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,0.849964,0.849964,0,-1,0,0.849964,215.757,0,0,0,1.833856,0.8946989,0.849964,0,0,6.581367,4.702044,0.9391576,0,0.9391576,8.647358,61.76672,0.1349573,0.9349604,1.467085,0,6.535901
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,5.642209,5.547286,2.259072,0,2.259072,10.7905,77.07486,0.1347649,0,1.807257,0,7.806357
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.45685,1.45685,0,0,0,1.45685,232.5949,0,0,0,3.388559,1.533526,1.45685,0,0,3.383138,7.58045,1.855033,0,1.855033,12.55034,89.64511,0.1346073,1.602535,2.710847,0,10.96901
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.259771,1.259771,0,0,0,1.259771,281.7405,0.6951054,0,0,3.549285,1.326075,1.259771,0,0,1.528105,9.24998,1.528105,0,1.528105,14.00003,100,0.1344778,1.385748,2.839428,0,12.79926
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344778,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.7336782,0.7336782,0,-1,0,0.7336782,374.8339,1.977781,0,0,2.750074,0.7722928,0.7336782,0,0,0,10.62527,0,0,0,14.00003,100,0.1344778,0.8070459,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,2.216138,2.216138,0,-1,0,2.216138,108.3634,0.06870551,0,0,2.401482,2.332776,2.216138,0,0,0,10.62527,0,0,0,14.00003,100,0.1344778,2.437751,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1223554,0.1223554,0,-1,0,0.1223554,546.362,0.5397084,0,0,0.6685036,0.1287952,0.1223554,0,0,0,10.62527,0,0,0,14.00003,100,0.1344778,0.134591,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,2.089645,2.089645,0,-1,0,2.089645,11.00405,0,0,0,0.2299457,2.199627,2.089645,0,0,0,10.62527,0,1.969681,-1.969681,11.9238,85.16985,0.1344778,2.29861,0.1839565,0,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,2.188534,8.655593,0.1343641,0,0.1343641,12.05127,86.08034,0.1344664,0,0.1074913,0,8.789957
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.05417,8.776521,0,0,0,12.05127,86.08034,0.1344664,0,0,0,8.776521
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.05417,8.776521,0,0,0,12.05127,86.08034,0.1344664,0,0,0,8.776521
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.05417,8.776521,0,0,0,12.05127,86.08034,0.1344664,0,0,0,8.776521
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,2.05417,8.776521,0,0.3901924,-0.3901924,11.63997,83.14249,0.1344664,0.4077511,0,0,8.776521
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,2.487717,8.386329,0,0.4204332,-0.4204332,11.1968,79.97696,0.1344664,0.4393527,0,0,8.386329
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,2.954865,7.965895,0,0.01647936,-0.01647936,11.17943,79.85288,0.1344664,0.01722093,0,0,7.965895
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,2.973176,7.949416,0,0.8645973,-0.8645973,10.26806,73.34314,0.1344664,0.9035041,0,0,7.949416
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,3.93384,7.084819,0,0.5809188,-0.5809188,9.655718,68.96928,0.1344664,0.6070602,0,0,7.084819
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,4.579305,6.5039,0,0.6008138,-0.6008138,9.022405,64.44562,0.1344664,0.6278505,0,0,6.5039
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,5.246876,5.903086,0,0.5829089,-0.5829089,8.407965,60.05677,0.1344664,0.6091397,0,0,5.903086
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,5.894552,5.320177,0,0.3478481,-0.3478481,8.041301,57.43775,0.1344664,0.3635012,0,0,5.320177
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.07661949,0.07661949,0,0,0,0.07661949,81.02361,0,0,0,0.06207987,0.0806521,0.07661949,0,0,6.28105,4.972329,0,0.01857222,-0.01857222,8.021724,57.29791,0.1344664,0.08428144,0.0496639,0,5.034409
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,1.788801,1.788801,0,0,0,1.788801,53.15365,0,2.220446E-16,0,0.9508129,1.882948,1.788801,0,0,6.301686,4.953757,0,0.9321352,-0.9321352,7.039167,50.27966,0.1344664,1.967681,0.7606503,0,5.90457
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.261205,1.261205,0,0,0,1.261205,153.6024,0,0,0,1.93724,1.327584,1.261205,0,0,7.337392,4.021622,0.6096565,0,0.6096565,7.617538,54.41088,0.1344148,1.387325,1.549792,0,5.958862
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.386185,1.386185,0,-1,0,1.386185,224.3552,0,0,0,3.109977,1.459142,1.386185,0,0,6.727736,4.570312,1.650835,0,1.650835,9.183658,65.59743,0.1342753,1.524803,2.487982,0,7.68029
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.56848,0.56848,0,0,0,0.56848,675.0233,0,0,0,3.837373,0.5984,0.56848,0,0,5.0769,6.056064,3.238972,0,3.238972,12.25642,87.54566,0.1340024,0.6253279,3.069898,0,9.893436
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,2.875541,2.875541,0,0,0,2.875541,139.1677,0,0,0,4.001825,3.026886,2.875541,0,0,1.837928,8.971139,0.9749392,0,0.9749392,13.18132,94.15214,0.1339205,3.163095,3.20146,0,12.97296
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.268831,1.268831,0,0,0,1.268831,278.2272,1.331634,0,0,3.530234,1.335612,1.268831,0,0,0.8629884,9.848584,0.8629884,0,0.8629884,14.00003,100,0.133848,1.395715,2.824187,0,13.37882
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133848,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,1.853578,1.853578,0,-1,0,1.853578,201.2429,1.77906,0,0,3.730195,1.951135,1.853578,0,0,0,10.62527,0,0,0,14.00003,100,0.133848,2.038936,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.2842435,0.2842435,0,-1,0,0.2842435,1065.637,2.7298,0,0,3.029003,0.2992037,0.2842435,0,0,0,10.62527,0,0,0,14.00003,100,0.133848,0.3126678,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1231235,0.1231235,0,-1,0,0.1231235,1418.467,1.616863,0,0,1.746467,0.1296037,0.1231235,0,0,0,10.62527,0,0,0,14.00003,100,0.133848,0.1354359,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133848,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,1.886016,1.886016,0,-1,0,1.886016,7.193491,0,2.220446E-16,0,0.1356704,1.98528,1.886016,0,0,0,10.62527,0,1.849609,-1.849609,12.05037,86.07389,0.133848,2.074617,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,2.055121,8.775665,0,0.6958148,-0.6958148,11.31692,80.83495,0.133848,0.7271265,0,0,8.775665
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,2.828249,8.07985,0,0.1787133,-0.1787133,11.12854,79.48938,0.133848,0.1867554,0,0,8.07985
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,3.026819,7.901137,0,3.505263,-3.505263,7.433663,53.09749,0.133848,3.682457,0,0,7.901137
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0,0,0.7764524,0.7376298,0,0,6.921556,4.395874,0,0.7764524,-0.7764524,6.615211,47.25141,0.133848,0.8113928,0,0,4.395874
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06953262,0.06953262,0,-1,0,0.06953262,0,0,1.387779E-17,0,0,0.07319223,0.06953262,0,0,7.784281,3.619421,0,0.07319223,-0.07319223,6.538059,46.70033,0.133848,0.07648588,0,0,3.619421
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.3292955,0.3292955,0,-1,0,0.3292955,0,0,5.551115E-17,0,0,0.3466269,0.3292955,0,0,7.865606,3.546229,0,0.3466269,-0.3466269,6.172682,44.0905,0.133848,0.3622251,0,0,3.546229
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.265694,0.265694,0,-1,0,0.265694,0,0,0,0,0,0.2796778,0.265694,0,0,8.250747,3.199602,0,0.2796778,-0.2796778,5.877876,41.98475,0.133848,0.2922634,0,0,3.199602
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.3169652,0.3169652,0,-1,0,0.3169652,0,0,5.551115E-17,0,0,0.3336475,0.3169652,0,0,8.5615,2.919924,0,0.3336475,-0.3336475,5.526181,39.47264,0.133848,0.3486617,0,0,2.919924
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.93222,2.586277,0,0,0,5.526181,39.47264,0.133848,0,0,0,2.586277
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.211687,0.211687,0,-1,0,0.211687,0,0,0,0,0,0.2228284,0.211687,0,0,8.93222,2.586277,0,0.2228284,-0.2228284,5.291299,37.79492,0.133848,0.2328557,0,0,2.586277
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0,0.3413463,0.324279,0,0,9.179807,2.363448,0,0.3413463,-0.3413463,4.931489,35.22485,0.133848,0.3567069,0,0,2.363448
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.0567848,0.0567848,0,0,0,0.0567848,202.1189,0,0,0,0.1147728,0.05977347,0.0567848,0,0,9.55908,2.022102,0.05499935,0,0.05499935,4.983665,35.59754,0.1338434,0.06246328,0.09181827,0,2.136875
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.264389,1.264389,0,0,0,1.264389,72.01965,0,2.220446E-16,0,0.9106088,1.330936,1.264389,0,0,9.504081,2.071601,0,0.4203274,-0.4203274,4.540601,32.4328,0.1338434,1.390828,0.7284871,0,2.98221
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,4.022929,4.022929,1.25,0,0.50625,4.022929,48.87607,4.440892E-16,0,0,1.966249,2.918872,2.772928,0,0,9.971111,1.651274,0,0.9526227,-0.9526227,3.536449,25.2603,0.1338434,4.425221,1.573,5,3.617523
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.102109,1.102109,0,-1,0,1.102109,225.6264,0,0,0.07613772,2.486648,1.160115,1.102109,0,0,11.02958,0.6986514,1.326534,0,1.326534,4.794909,34.24928,0.1337323,1.21232,1.989319,0,3.1853
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.519236,0.519236,0,0,0,0.519236,752.0503,0,0,0,3.904916,0.5465642,0.519236,0,0,9.703047,1.892532,3.358351,0,3.358351,7.980921,57.00647,0.1334516,0.5711596,3.123933,0,5.797448
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,1.838064,1.838064,0,0,0,1.838064,242.1905,0,0,0,4.451615,1.934804,1.838064,0,0,6.344696,4.915048,2.516811,0,2.516811,10.36858,74.06113,0.1332421,2.02187,3.561292,0,9.366663
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.444881,1.444881,0,0,0,1.444881,314.7927,0,0,0,4.548381,1.520928,1.444881,0,0,3.827884,7.180178,3.027453,0,3.027453,13.24067,94.57604,0.1329909,1.58937,3.638705,0,11.72856
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,0.9359422,0.9359422,0,0,0,0.9359422,393.6068,1.898299,0,0,3.683933,0.9852024,0.9359422,0,0,0.8004314,9.904886,0.8004314,0,0.8004314,14.00003,100,0.1329246,1.029536,2.947146,0,13.58882
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329246,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.5879534,0.5879534,0,-1,0,0.5879534,323.3609,1.282313,0,0,1.901211,0.6188983,0.5879534,0,0,0,10.62527,0,0,0,14.00003,100,0.1329246,0.6467487,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329246,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,1.72678,1.72678,0,-1,0,1.72678,49.22963,0,0,0,0.8500872,1.817663,1.72678,0,0,0,10.62527,0,0.9675756,-0.9675756,12.98011,92.71491,0.1329246,1.899458,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,1.649347,1.649347,0,-1,0,1.649347,8.27997,0,2.220446E-16,0,0.1365655,1.736155,1.649347,0,0,1.075084,9.657699,0,1.599589,-1.599589,11.294,80.67126,0.1329246,1.814282,0.1092524,0,9.794264
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,2.852406,8.058109,0,1.149487,-1.149487,10.08233,72.01652,0.1329246,1.201214,0,0,8.058109
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,4.129613,6.908622,0,1.395118,-1.395118,8.61175,61.51237,0.1329246,1.457898,0,0,6.908622
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.679744,5.513505,0,0,0,8.61175,61.51237,0.1329246,0,0,0,5.513505
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,5.679744,5.513505,0,0.151187,-0.151187,8.452384,60.37405,0.1329246,0.1579904,0,0,5.513505
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,5.84773,5.362318,0,0.4082211,-0.4082211,8.022081,57.30047,0.1329246,0.4265911,0,0,5.362318
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,6.301309,4.954096,0,0.05830628,-0.05830628,7.960621,56.86147,0.1329246,0.06093007,0,0,4.954096
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,6.366094,4.89579,0,0.0203756,-0.0203756,7.939144,56.70805,0.1329246,0.0212925,0,0,4.89579
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.388733,4.875414,0,0,0,7.939144,56.70805,0.1329246,0,0,0,4.875414
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,6.388733,4.875414,0,0.06009231,-0.06009231,7.875801,56.25561,0.1329246,0.06279647,0,0,4.875414
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,6.455503,4.815322,0,0.6582787,-0.6582787,7.181914,51.29928,0.1329246,0.6879013,0,0,4.815322
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,7.186923,4.157043,0,0.5828718,-0.5828718,6.567513,46.91071,0.1329246,0.609101,0,0,4.157043
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,7.834558,3.574172,0.1128315,0,0.1128315,6.674555,47.67529,0.1329153,0,0.09026522,0,3.687003
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.08194215,0.08194215,0,0,0,0.08194215,1010.198,0,0,0,0.8277777,0.08625489,0.08194215,0,0,7.721727,3.67572,0.7415228,0,0.7415228,7.378025,52.70007,0.132854,0.09013636,0.6622221,0,4.503498
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.124119,1.124119,0,0,0,1.124119,124.942,0,0,0,1.404497,1.183283,1.124119,0,0,6.980204,4.343091,0.2212136,0,0.2212136,7.587886,54.19908,0.1328357,1.236531,1.123597,0,5.747587
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.3457561,0.3457561,0,-1,0,0.3457561,292.6187,0,0,0,1.011747,0.3639538,0.3457561,0,0,6.758991,4.542183,0.6477932,0,0.6477932,8.202437,58.58872,0.1327822,0.3803317,0.8093976,0,5.55393
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,1.592993,1.592993,0,0,0,1.592993,123.0645,0,0,0,1.960408,1.676834,1.592993,0,0,6.111197,5.125196,0.2835734,0,0.2835734,8.471458,60.5103,0.1327588,1.752292,1.568326,0,7.085604
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,1.618664,1.618664,0,0,0,1.618664,95.00694,0,2.220446E-16,0,1.537843,1.703856,1.618664,0,0,5.827624,5.380413,0,0.1660136,-0.1660136,8.296465,59.26035,0.1327588,1.78053,1.230274,0,6.918255
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.5098809,0.5098809,0,0,0,0.5098809,506.7093,0,0,0,2.583614,0.5367168,0.5098809,0,0,6.012084,5.214399,2.046897,0,2.046897,10.23832,73.13072,0.1325901,0.560869,2.066891,0,7.798013
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.13476,1.13476,0,0,0,1.13476,246.6863,0,0,0,2.799298,1.194484,1.13476,0,0,3.965186,7.056606,1.604813,0,1.604813,11.76078,84.00542,0.1324581,1.248236,2.239438,0,9.855905
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,3.164394,3.164394,0,-1,0,3.164394,64.3265,0,0,0.1508337,2.035544,3.330941,3.164394,0,0,2.360373,8.500938,0,1.295397,-1.295397,10.39531,74.25209,0.1324581,3.480834,1.628435,0,10.53648
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.124922,1.124922,0,-1,0,1.124922,55.52685,0,0,0,0.6246338,1.184128,1.124922,0,0,3.799703,7.205542,0,0.5594947,-0.5594947,9.805554,70.03953,0.1324581,1.237414,0.499707,0,7.830175
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,4.421364,6.646047,0.9848706,0,0.9848706,10.73988,76.7133,0.1323772,0,0.7878965,0,7.630918
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.18721,1.18721,0,-1,0,1.18721,55.7802,0,0,0,0.662228,1.249695,1.18721,0,0,3.436493,7.53243,0,0.5874665,-0.5874665,10.12064,72.29015,0.1323772,1.305931,0.5297825,0,8.194658
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,4.089234,6.944964,0.05527407,0,0.05527407,10.17308,72.6647,0.1323727,0,0.04421926,0,7.000238
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,3.731402,3.33,0,-1,0,3.33,0,0,0.401402,0.7745422,0,3.505263,3.33,0,0,4.03396,6.99471,0,3.505263,-3.505263,6.478206,46.27281,0.1323727,4.104542,0,0,6.99471
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.7366127,0.7366127,0,-1,0,0.7366127,0,0,1.110223E-16,0,0,0.7753817,0.7366127,0,0,7.928697,3.489447,0,0.7753817,-0.7753817,5.660882,40.43479,0.1323727,0.8102739,0,0,3.489447
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,4.356656,2.578362,0,-1,0,2.578362,0,0,1.778294,2.213959,0,2.714066,2.578362,0,0,8.790232,2.714066,0,2.714066,-2.714066,2.800006,20,0.1323727,4.792322,0,0,2.714066
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323727,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323727,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323727,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323727,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323727,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323727,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323727,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1325558,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.461159,0.461159,3.966422,0,1.247833,0.461159,7.708336,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1327891,0.5072749,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,1.85853,1.85853,4.901177,0,1.503021,1.85853,55.60916,0,0,0,1.033513,0,0,3.042648,2.890515,5.110312,6.025993,3.924028,0,3.924028,12.87462,91.96139,0.1331502,2.044383,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.2385378,0.2385378,0,0,0,0.2385378,762.4547,0.3813653,0,0,1.818742,0.2510924,0.2385378,0,0,1.186285,9.557618,1.186285,0,1.186285,14.00003,100,0.133053,0.2623915,1.454994,0,11.37636
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,1.986199,1.986199,0,-1,0,1.986199,155.7731,1.003229,0,0,3.093965,2.090736,1.986199,0,0,0,10.62527,0,0,0,14.00003,100,0.133053,2.184819,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133053,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,0.870813,0.870813,0,0,0,0.870813,486.0089,3.315583,0,0,4.232228,0.9166452,0.870813,0,0,0,10.62527,0,0,0,14.00003,100,0.133053,0.9578943,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,2.086928,2.086928,0,0,0,2.086928,194.6882,1.866235,0,0,4.063001,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.133053,2.29562,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.325362,1.325362,0,0,0,1.325362,256.9426,2.010303,0,0,3.405421,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.133053,1.457899,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,0.8881087,0.8881087,0,-1,0,0.8881087,317.5782,1.885589,0,0,2.82044,0.9348513,0.8881087,0,0,0,10.62527,0,0,0,14.00003,100,0.133053,0.9769196,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.5357534,0.5357534,0,-1,0,0.5357534,413.689,1.652402,0,0,2.216353,0.563951,0.5357534,0,0,0,10.62527,0,0,0,14.00003,100,0.133053,0.5893288,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133053,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.446703,1.446703,0,-1,0,1.446703,65.21223,0,0,0,0.9434274,1.522845,1.446703,0,0,0,10.62527,0,0.5794181,-0.5794181,13.38927,95.63744,0.133053,1.591373,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.423643,1.423643,0,-1,0,1.423643,9.784172,0,0,0,0.1392917,1.498572,1.423643,0,0,0.6437978,10.04586,0,1.35928,-1.35928,11.95646,85.40312,0.133053,1.566007,0.1114334,0,10.18515
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,2.154109,8.686576,0,0.7521941,-0.7521941,11.16358,79.73969,0.133053,0.7860428,0,0,8.686576
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,2.98988,7.934382,0,2.643305,-2.643305,8.377291,59.83767,0.133053,2.762254,0,0,7.934382
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,5.926886,5.291077,0,1.224638,-1.224638,7.086409,50.6171,0.133053,1.279747,0,0,5.291077
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,7.287595,4.066439,0,0.3254824,-0.3254824,6.74332,48.16648,0.133053,0.3401291,0,0,4.066439
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.649242,3.740957,0,0,0,6.74332,48.16648,0.133053,0,0,0,3.740957
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.649242,3.740957,0,0,0,6.74332,48.16648,0.133053,0,0,0,3.740957
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,7.649242,3.740957,0,0.09742925,-0.09742925,6.640621,47.43291,0.133053,0.1018136,0,0,3.740957
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,7.757496,3.643528,0,0.1416787,-0.1416787,6.491278,46.36618,0.133053,0.1480542,0,0,3.643528
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,7.914917,3.501849,0,0.0357045,-0.0357045,6.453642,46.09735,0.133053,0.0373112,0,0,3.501849
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,7.954589,3.466144,0,0.3273767,-0.3273767,6.108557,43.63247,0.133053,0.3421086,0,0,3.466144
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,8.31834,3.138767,0,0.2757832,-0.2757832,5.817856,41.55603,0.133053,0.2881935,0,0,3.138767
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,8.624766,2.862984,0.1104965,0,0.1104965,5.922682,42.30479,0.133044,0,0.0883972,0,2.973481
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,2.197613,2.197613,0,0,0,2.197613,19.31717,0,0,0,0.4245167,2.313277,2.197613,0,0,8.51427,2.962431,0,1.888761,-1.888761,3.931754,28.0839,0.133044,2.417375,0.3396134,0,3.386948
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,1.870617,1.870617,4.973701,0,1.52282,1.870617,55.66248,0,0,0,1.041232,0,0,3.103084,2.94793,10.61289,1.073671,3.989161,0,3.989161,7.716204,55.11563,0.1334115,2.057678,0.8329854,5,2.114902
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,1.623567,1.623567,0,-1,0,1.623567,90.41628,0,0,0,1.467969,1.709018,1.623567,0,0,6.623732,4.663916,0,0.241049,-0.241049,7.462116,53.30072,0.1334115,1.785923,1.174375,0,6.131884
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.5749702,0.5749702,0,0,0,0.5749702,341.6592,0,0,0,1.964439,0.6052318,0.5749702,0,0,6.891564,4.422867,1.359207,0,1.359207,8.751574,62.51111,0.1333003,0.6324673,1.571551,0,6.387305
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,0.7844389,0.7844389,0,0,0,0.7844389,293.0455,0,0,0,2.298763,0.8257252,0.7844389,0,0,5.532357,5.646153,1.473038,0,1.473038,10.14902,72.49285,0.13318,0.8628829,1.83901,0,7.944916
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.257867,1.257867,0,0,0,1.257867,191.3215,0,0,0,2.406569,1.32407,1.257867,0,0,4.059319,6.971887,1.082499,0,1.082499,11.17597,79.82819,0.1330917,1.383653,1.925255,0,9.378455
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.449749,1.449749,0,0,0,1.449749,179.0715,0,0,0,2.596087,1.526051,1.449749,0,0,2.976821,7.946136,1.070036,0,1.070036,12.19109,87.07906,0.1330046,1.594723,2.076869,0,10.54222
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.064229,1.064229,0,-1,0,1.064229,176.4212,0,0,0,1.877525,1.120241,1.064229,0,0,1.906785,8.909167,0.7572847,0,0.7572847,12.90952,92.21065,0.132943,1.170652,1.50202,0,10.78669
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.4476264,0.4476264,0,-1,0,0.4476264,167.8214,0,0,0,0.7512129,0.4711857,0.4476264,0,0,1.1495,9.590724,0.2800272,0,0.2800272,13.17517,94.10819,0.1329202,0.492389,0.6009703,0,10.34194
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.030755,1.030755,0,-1,0,1.030755,82.08336,0,0,0,0.846078,1.085005,1.030755,0,0,0.869473,9.842749,0,0.2389268,-0.2389268,12.92332,92.30927,0.1329202,1.13383,0.6768624,0,10.68883
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0,0,0,0.5839761,0,0,0,0,1.134947,9.603822,0.5839761,0,0.5839761,13.47733,96.26646,0.1328727,0,0.4671809,0,10.1878
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.411285,1.411285,0,-1,0,1.411285,7.768125,0,0,0,0.1096304,1.485563,1.411285,0,0,0.5509711,10.1294,0,1.375933,-1.375933,12.02697,85.90676,0.1328727,1.552414,0.08770432,0,10.23903
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,2.079786,8.753468,0,1.740118,-1.740118,10.19273,72.80503,0.1328727,1.818423,0,0,8.753468
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.01325,7.01335,0,0,0,10.19273,72.80503,0.1328727,0,0,0,7.01335
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,4.01325,7.01335,0,0.479126,-0.479126,9.687682,69.19759,0.1328727,0.5006866,0,0,7.01335
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,4.545612,6.534224,0,0.3405453,-0.3405453,9.328715,66.63355,0.1328727,0.3558698,0,0,6.534224
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,4.923995,6.193678,0,0.6143535,-0.6143535,8.68113,62.00795,0.1328727,0.6419994,0,0,6.193678
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4668924,0.4668924,0,-1,0,0.4668924,0,0,0,0,0,0.4914657,0.4668924,0,0,5.606611,5.579325,0,0.4914657,-0.4914657,8.163079,58.30759,0.1328727,0.5135817,0,0,5.579325
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2233915,0.2233915,0,-1,0,0.2233915,0,0,2.775558E-17,0,0,0.235149,0.2233915,0,0,6.152684,5.087859,0,0.235149,-0.235149,7.915211,56.53711,0.1328727,0.2457307,0,0,5.087859
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1563343,0.1563343,0,-1,0,0.1563343,0,0,0,0,0,0.1645624,0.1563343,0,0,6.41396,4.85271,0,0.1645624,-0.1645624,7.741747,55.29808,0.1328727,0.1719677,0,0,4.85271
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1555771,0.1555771,0,-1,0,0.1555771,0,0,2.775558E-17,0,0,0.1637653,0.1555771,0,0,6.596807,4.688148,0,0.1637653,-0.1637653,7.569123,54.06506,0.1328727,0.1711348,0,0,4.688148
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.778769,4.524382,0,0,0,7.569123,54.06506,0.1328727,0,0,0,4.524382
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0,0.2143408,0.2036238,0,0,6.778769,4.524382,0,0.2143408,-0.2143408,7.343188,52.45124,0.1328727,0.2239862,0,0,4.524382
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,7.016925,4.310041,0.07501518,0,0.07501518,7.414353,52.95956,0.1328667,0,0.06001214,0,4.385056
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.6380562,0.6380562,0,0,0,0.6380562,149.9871,0,0,0,0.9570017,0.6716381,0.6380562,0,0,6.94191,4.377555,0.2853637,0,0.2853637,7.685073,54.89327,0.1328435,0.7018617,0.7656014,0,5.334557
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,6.656547,4.634382,1.832142,0,1.832142,9.423196,67.3084,0.1326949,0,1.465713,0,6.466524
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,0.9377003,0.9377003,0,-1,0,0.9377003,241.5396,0,0,0,2.264917,0.9870529,0.9377003,0,0,4.824405,6.283309,1.277864,0,1.277864,10.63548,75.96759,0.1325915,1.03147,1.811934,0,8.548226
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.4941695,0.4941695,0,0,0,0.4941695,663.4197,0,0,0,3.278418,0.5201784,0.4941695,0,0,3.546541,7.433387,2.75824,0,2.75824,13.25218,94.65824,0.1323687,0.5435865,2.622735,0,10.71181
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.525246,1.525246,0,0,0,1.525246,260.9677,1.586577,0,0,3.9804,1.605522,1.525246,0,0,0.7883011,9.915803,0.7883011,0,0.7883011,14.00003,100,0.1323052,1.677771,3.18432,0,13.8962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.191392,2.191392,0,0,0,2.191392,149.8197,0.9764082,0,0,3.283137,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1323052,2.410532,2.626509,0,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,2.888407,2.888407,0,0,0,2.888407,135.7549,0.880725,0,0,3.921153,3.040428,2.888407,0,0,0,10.62527,0,0,0,14.00003,100,0.1323052,3.177248,3.136923,0,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.7791766,0.7791766,0,-1,0,0.7791766,379.6201,2.137725,0,0,2.957911,0.8201859,0.7791766,0,0,0,10.62527,0,0,0,14.00003,100,0.1323052,0.8570943,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.523047,1.523047,0,-1,0,1.523047,143.724,0.5857769,0,0,2.188985,1.603208,1.523047,0,0,0,10.62527,0,0,0,14.00003,100,0.1323052,1.675352,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.07458652,0.07458652,0,-1,0,0.07458652,1576.413,1.09728,0,0,1.175792,0.07851212,0.07458652,0,0,0,10.62527,0,0,0,14.00003,100,0.1323052,0.08204517,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.237801,1.237801,0,-1,0,1.237801,55.35624,0,0,0,0.6851999,1.302948,1.237801,0,0,0,10.62527,0,0.6177482,-0.6177482,13.34886,95.34884,0.1323052,1.361581,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,1.856446,1.856446,0,-1,0,1.856446,7.48768,0,2.220446E-16,0,0.1390047,1.954154,1.856446,0,0,0.6863869,10.00753,0,1.815149,-1.815149,11.43553,81.68219,0.1323052,2.04209,0.1112038,0,10.14653
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,2.703219,8.192377,0,0.6495619,-0.6495619,10.75083,76.7915,0.1323052,0.6787922,0,0,8.192377
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.424954,7.542815,0,0,0,10.75083,76.7915,0.1323052,0,0,0,7.542815
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,3.424954,7.542815,0,0.2621516,-0.2621516,10.4745,74.8177,0.1323052,0.2739484,0,0,7.542815
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,3.716234,7.280663,0,0.1202208,-0.1202208,10.34778,73.91253,0.1323052,0.1256308,0,0,7.280663
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,3.849813,7.160443,0,0.1688461,-0.1688461,10.1698,72.64125,0.1323052,0.1764442,0,0,7.160443
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,4.037419,6.991597,0,0.406274,-0.406274,9.741546,69.58233,0.1323052,0.4245563,0,0,6.991597
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,4.488835,6.585323,0,0.4521097,-0.4521097,9.264979,66.17829,0.1323052,0.4724546,0,0,6.585323
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,4.991179,6.133213,0,0.2426195,-0.2426195,9.009236,64.35156,0.1323052,0.2535373,0,0,6.133213
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,5.260756,5.890594,0,0.3637074,-0.3637074,8.625855,61.61313,0.1323052,0.3800743,0,0,5.890594
