Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,5.664876,5.526886,0,0.1477049,-0.1477049,8.47016,60.50103,0.1323052,0.1543516,0,0,5.526886
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,5.828992,5.379181,0,0.6119314,-0.6119314,7.825128,55.89366,0.1323052,0.6394684,0,0,5.379181
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.4035384,0.4035384,0,0,0,0.4035384,20.2978,0,0,0,0.08190942,0.4247773,0.4035384,0,0,6.508916,4.76725,0,0.3428679,-0.3428679,7.463714,53.31213,0.1323052,0.4438922,0.06552754,0,4.849159
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.5757999,0.5757999,0,0,0,0.5757999,54.15443,0,0,0,0.3118212,0.6061052,0.5757999,0,0,6.88988,4.424382,0,0.294284,-0.294284,7.153511,51.09641,0.1323052,0.6333799,0.249457,0,4.736203
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,3.490134,3.490134,1.25,0,0.50625,3.490134,21.58293,0,0,0,0.753273,2.358035,2.240134,0,0,7.216863,4.130098,0,1.604762,-1.604762,5.461943,39.0138,0.1323052,3.839147,0.6026184,5,4.883371
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.228239,2.228239,0,-1,0,2.228239,68.46835,0,0,0,1.525638,2.345514,2.228239,0,0,8.999931,2.525336,0,0.8198763,-0.8198763,4.597718,32.84077,0.1323052,2.451062,1.22051,0,4.050974
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,2.573868,2.573868,5,0,1.53,2.573868,72.84995,0,0,0,1.875062,0,0,2.426132,2.304825,9.910905,1.70546,4.179887,0,4.179887,8.563107,61.16492,0.1326601,2.831255,1.500049,5,3.580521
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,0.8076776,0.8076776,4.312941,0,1.342433,0.8076776,188.2639,0,0,0,1.520565,0,0,3.505263,3.33,5.731018,5.467358,4.850565,0,4.850565,13.16476,94.03379,0.132833,0.8884453,1.216452,5,6.987923
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.188853,2.188853,0,0,0,2.188853,144.5594,0,0,0,3.164191,2.304055,2.188853,0,0,0.8804528,9.832867,0.8601359,0,0.8601359,13.98075,99.86233,0.1327639,2.407738,2.531353,0,12.99706
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.7356095,0.7356095,0,0,0,0.7356095,356.9009,1.830755,0,0,2.625397,0.7743258,0.7356095,0,0,0.0203169,10.60699,0.0203169,0,0.0203169,14.00003,100,0.1327622,0.8091705,2.100318,0,13.23239
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,2.497659,2.497659,0,-1,0,2.497659,116.0244,0.2687802,0,0,2.897895,2.629115,2.497659,0,0,0,10.62527,0,0,0,14.00003,100,0.1327622,2.747425,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.542595,1.542595,0,-1,0,1.542595,75.67477,0,2.220446E-16,0,1.167355,1.623784,1.542595,0,0,0,10.62527,0,0.4564289,-0.4564289,13.51891,96.56345,0.1327622,1.696855,0.9338843,0,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.35282,1.35282,0,-1,0,1.35282,69.92123,0,0,0,0.9459081,1.424021,1.35282,0,0,0.5071432,10.16885,0,0.4781125,-0.4781125,13.01493,92.96364,0.1327622,1.488101,0.7567265,0,11.11475
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.158931,2.158931,0,-1,0,2.158931,27.14263,0,4.440892E-16,0,0.5859907,2.272559,2.158931,0,0,1.038379,9.690733,0,1.686569,-1.686569,11.23714,80.26509,0.1327622,2.374824,0.4687925,0,10.27672
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.339134,2.339134,0,-1,0,2.339134,6.239901,0,0,0,0.1459596,2.462246,2.339134,0,0,2.912344,8.004165,0,2.316287,-2.316287,8.795555,62.82527,0.1327622,2.573047,0.1167677,0,8.150124
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,4.86254,3.33,0,-1,0,3.33,0,0,1.53254,2.018795,0,3.505263,3.33,0,0,5.485996,5.687878,0,3.505263,-3.505263,5.100683,36.43338,0.1327622,5.348794,0,0,5.687878
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,4.048942,2.073484,0,-1,0,2.073484,0,0,1.975458,2.380352,0,2.182615,2.073484,0,0,9.380733,2.182615,0,2.182615,-2.182615,2.800006,20,0.1327622,4.453836,0,0,2.182615
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327622,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327622,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327622,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327622,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327622,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327622,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327622,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327622,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329457,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,32.55081,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.1331374,0.3248538,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,40075.56,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.1332197,0.002150443,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.289091,1.289091,0,0,0,1.289091,113.5878,0,0,0,1.464249,1.356938,1.289091,0,0,0.936274,9.782628,0.1073117,0,0.1073117,13.2136,94.38271,0.1332112,1.418,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.05914924,0.05914924,0,-1,0,0.05914924,4946.555,2.034625,0,0,2.92585,0.06226236,0.05914924,0,0,0.8289623,9.879209,0.8289623,0,0.8289623,14.00003,100,0.1331448,0.06506417,2.34068,0,12.80506
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,1.762946,1.762946,0,0,0,1.762946,199.1407,1.655011,0,0,3.510743,1.855733,1.762946,0,0,0,10.62527,0,0,0,14.00003,100,0.1331448,1.939241,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,0.9878071,0.9878071,0,0,0,0.9878071,361.0349,2.526531,0,0,3.566328,1.039797,0.9878071,0,0,0,10.62527,0,0,0,14.00003,100,0.1331448,1.086588,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331448,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.369453,1.369453,0,0,0,1.369453,237.2679,1.807743,0,0,3.249272,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1331448,1.506398,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,3.537322,3.33,0,-1,0,3.33,76.42225,4.440892E-16,0.2073221,0.5610543,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.1331448,3.891054,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.3244498,0.3244498,0,-1,0,0.3244498,742.4555,1.000256,0,0,2.408895,0.3415261,0.3244498,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.1330595,0.3568948,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.5406311,0.5406311,0,-1,0,0.5406311,216.8005,0.6030056,0,0,1.172091,0.5690853,0.5406311,0,0,0,10.62527,0,0,0,14.00003,100,0.1330595,0.5946941,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,2.590926,2.590926,0,-1,0,2.590926,33.77933,0,4.440892E-16,0,0.8751975,2.727291,2.590926,0,0,0,10.62527,0,1.852093,-1.852093,12.04775,86.05518,0.1330595,2.850019,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.094151,1.094151,0,-1,0,1.094151,12.92253,0,0,0,0.141392,1.151738,1.094151,0,0,2.057882,8.773181,0,1.010346,-1.010346,10.98275,78.44807,0.1330595,1.203566,0.1131136,0,8.914573
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180488,7.762835,0,0,0,10.98275,78.44807,0.1330595,0,0,0,7.762835
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,3.121643,3.121643,0,-1,0,3.121643,0,0,4.440892E-16,0.1038074,0,3.28594,3.121643,0,0,3.180488,7.762835,0,3.28594,-3.28594,7.519067,53.70751,0.1330595,3.433807,0,0,7.762835
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.850025,2.850025,0,-1,0,2.850025,0,0,4.440892E-16,0,0,3.000026,2.850025,0,0,6.831533,4.476894,0,3.000026,-3.000026,4.356761,31.11966,0.1330595,3.135028,0,0,4.476894
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2493495,0.2493495,0,-1,0,0.2493495,0,0,5.551115E-17,0,0,0.2624732,0.2493495,0,0,10.1649,1.476868,0,0.2624732,-0.2624732,4.08009,29.14344,0.1330595,0.2742845,0,0,1.476868
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45653,1.214395,0,0,0,4.08009,29.14344,0.1330595,0,0,0,1.214395
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5551143,0.5551143,0,-1,0,0.5551143,0,0,0,0,0,0.5843309,0.5551143,0,0,10.45653,1.214395,0,0.5843309,-0.5843309,3.464151,24.74389,0.1330595,0.6106257,0,0,1.214395
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1084215,0.1084215,0,-1,0,0.1084215,0,0,1.387779E-17,0,0,0.1141279,0.1084215,0,0,11.10579,0.6300641,0,0.1141279,-0.1141279,3.34385,23.8846,0.1330595,0.1192637,0,0,0.6300641
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.4266588,0.4266588,0,-1,0,0.4266588,0,0,0,0,0,0.4491145,0.4266588,0,0,11.2326,0.5159362,0,0.4491145,-0.4491145,2.870442,20.50311,0.1330595,0.4693247,0,0,0.5159362
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.3130594,0.06348054,0,-1,0,0.06348054,0,0,0.2495789,0.2808849,0,0.06682162,0.06348054,0,0,11.73161,0.06682162,0,0.06682162,-0.06682162,2.800006,20,0.1330595,0.3443654,0,0,0.06682162
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330595,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332593,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,16.65286,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.1335115,0.7097067,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.164157,2.164157,5,0,1.53,2.164157,28.99308,0,0,0,0.6274557,0,0,2.835843,2.694051,5.038418,6.090698,3.321507,0,3.321507,12.37122,88.3657,0.1338681,2.380572,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,1.596777,1.596777,0,0,0,1.596777,83.22733,0,2.220446E-16,0,1.328955,1.680818,1.596777,0,0,1.716911,9.080054,0,0.3518631,-0.3518631,12.00033,85.71645,0.1338681,1.756455,1.063164,0,10.40901
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,0.8280061,0.8280061,0,-1,0,0.8280061,277.2339,0,0,0,2.295513,0.8715854,0.8280061,0,0,2.10787,8.728191,1.423928,0,1.423928,13.35118,95.3654,0.1337544,0.9108068,1.836411,0,11.0237
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.1819433,0.1819433,0,0,0,0.1819433,1962.803,2.695728,0,0,3.57119,0.1915193,0.1819433,0,0,0.6839423,10.00973,0.6839423,0,0.6839423,14.00003,100,0.1336999,0.2001377,2.856952,0,13.58092
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,3.028141,3.028141,1.25,0,0.50625,3.028141,121.4629,1.80634,0,0,3.678068,1.871727,1.778141,0,0,0,10.62527,0,0,0,14.00003,100,0.1336999,3.330955,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.3219387,0.3219387,0,0,0,0.3219387,1144.72,3.346414,0,0,3.685297,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1336999,0.3541326,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,0.8614303,0.8614303,0,0,0,0.8614303,424.0456,2.746089,0,0,3.652858,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1336999,0.9475734,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,2.107631,2.107631,0,-1,0,2.107631,122.9827,0.373463,0,0,2.592022,2.21856,2.107631,0,0,0,10.62527,0,0,0,14.00003,100,0.1336999,2.318395,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336999,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336999,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,2.487161,2.487161,0,-1,0,2.487161,21.04499,0,0,0,0.5234229,2.618065,2.487161,0,0,0,10.62527,0,2.094642,-2.094642,11.79208,84.22899,0.1336999,2.735878,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,0.8919191,0.8919191,0,-1,0,0.8919191,15.36506,0,1.110223E-16,0,0.1370439,0.9388622,0.8919191,0,0,2.32738,8.530633,0,0.8018183,-0.8018183,10.94689,78.19193,0.1336999,0.981111,0.1096351,0,8.667676
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,3.218289,7.728814,0,3.505263,-3.505263,7.252019,51.80003,0.1336999,4.496129,0,0,7.728814
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.92605,2.92605,0,-1,0,2.92605,0,0,4.440892E-16,0,0,3.080052,2.92605,0,0,7.113026,4.223551,0,3.080052,-3.080052,4.005359,28.60965,0.1336999,3.218655,0,0,4.223551
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.62013,1.086324,0,-1,0,1.086324,0,0,0.5338067,0.6958197,0,1.143499,1.086324,0,0,10.53531,1.143499,0,1.143499,-1.143499,2.800006,20,0.1336999,1.782143,0,0,1.143499
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336999,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336999,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336999,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336999,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336999,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336999,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336999,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336999,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,35.82817,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.1338802,0.2766622,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.296725,1.296725,4.614208,0,1.424679,1.296725,67.61105,0,0,0,0.8767294,0,0,3.317483,3.151609,8.385749,3.078101,4.028338,0,4.028338,9.866225,70.4729,0.1341657,1.426398,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,3.08278,3.08278,4.824587,0,1.482112,3.08278,59.47495,0,0,0,1.833482,0,0,1.741808,1.654717,4.35741,6.703605,3.488199,0,3.488199,13.17542,94.10997,0.1345143,3.391058,1.466785,5,8.537086
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,1.931942,0,0,2.801153,0,0,0,0,0.8692114,9.842984,0.8692114,0,0.8692114,14.00003,100,0.1344451,0,2.240922,0,12.64414
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.190552,1.190552,0,0,0,1.190552,250.9544,1.73453,0,0,2.987743,1.253213,1.190552,0,0,0,10.62527,0,0,0,14.00003,100,0.1344451,1.309607,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,2.097457,2.097457,0,0,0,2.097457,195.1835,1.886042,0,0,4.093892,2.20785,2.097457,0,0,0,10.62527,0,0,0,14.00003,100,0.1344451,2.307203,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344451,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344451,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344451,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.20488,1.20488,0,-1,0,1.20488,164.1098,0.7090322,0,0,1.977327,1.268295,1.20488,0,0,0,10.62527,0,0,0,14.00003,100,0.1344451,1.325369,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.140293,1.140293,0,-1,0,1.140293,152.7882,0.5419244,0,0,1.742233,1.200308,1.140293,0,0,0,10.62527,0,0,0,14.00003,100,0.1344451,1.254322,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,1.600907,1.600907,0,-1,0,1.600907,59.72421,0,0,0,0.9561292,1.685166,1.600907,0,0,0,10.62527,0,0.7290363,-0.7290363,13.23156,94.51093,0.1344451,1.760998,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,0.8100403,9.896238,0.1483936,0,0.1483936,13.37233,95.51649,0.1344333,0,0.1187148,0,10.04463
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,0.6616467,10.02979,0,1.636081,-1.636081,11.64775,83.19807,0.1344333,1.709705,0,0,10.02979
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,2.479515,8.393711,0,3.474886,-3.474886,7.984902,57.0349,0.1344333,3.631256,0,0,8.393711
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.55733,1.55733,0,-1,0,1.55733,0,0,2.220446E-16,0,0,1.639295,1.55733,0,0,6.340499,4.918825,0,1.639295,-1.639295,6.256933,44.69229,0.1344333,1.713063,0,0,4.918825
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3366115,0.3366115,0,-1,0,0.3366115,0,0,0,0,0,0.3543279,0.3366115,0,0,8.161939,3.27953,0,0.3543279,-0.3543279,5.883439,42.02448,0.1344333,0.3702726,0,0,3.27953
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3884129,0.3884129,0,-1,0,0.3884129,0,0,0,0,0,0.4088557,0.3884129,0,0,8.555636,2.925202,0,0.4088557,-0.4088557,5.452467,38.94612,0.1344333,0.4272542,0,0,2.925202
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1717203,0.1717203,0,-1,0,0.1717203,0,0,2.775558E-17,0,0,0.1807582,0.1717203,0,0,9.00992,2.516346,0,0.1807582,-0.1807582,5.261931,37.58515,0.1344333,0.1888924,0,0,2.516346
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1578223,0.1578223,0,-1,0,0.1578223,0,0,0,0,0,0.1661287,0.1578223,0,0,9.210763,2.335588,0,0.1661287,-0.1661287,5.086816,36.33433,0.1344333,0.1736045,0,0,2.335588
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.5140348,0.5140348,0,-1,0,0.5140348,0,0,0,0,0,0.5410893,0.5140348,0,0,9.39535,2.169459,0,0.5410893,-0.5410893,4.516458,32.26035,0.1344333,0.5654383,0,0,2.169459
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2089464,0.2089464,0,-1,0,0.2089464,0,0,2.775558E-17,0,0,0.2199436,0.2089464,0,0,9.996561,1.62837,0,0.2199436,-0.2199436,4.284617,30.60435,0.1344333,0.229841,0,0,1.62837
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.5181611,0.5181611,0,-1,0,0.5181611,0,0,0,0,0,0.5454327,0.5181611,0,0,10.24094,1.408426,0,0.5454327,-0.5454327,3.709681,26.49767,0.1344333,0.5699772,0,0,1.408426
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0,0.123613,0.1174323,0,0,10.84698,0.8629934,0,0.123613,-0.123613,3.579381,25.56696,0.1344333,0.1291756,0,0,0.8629934
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.689431,0.689431,4.194694,0,1.310151,0.689431,14.15199,4.440892E-16,0,0,0.09756821,0,0,3.505263,3.33,10.98433,0.7393804,3.427568,0,3.427568,6.831058,48.79317,0.1346887,0.7583741,0.07805456,5,0.8369486
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.188161,1.188161,4.693424,0,1.446305,1.188161,59.04048,4.440892E-16,0,0,0.7014958,0,0,3.505263,3.33,7.556758,3.824192,4.031496,0,4.031496,10.65567,76.11178,0.1349842,1.306977,0.5611966,5,4.525688
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.619597,0.619597,3.489604,0,1.117662,0.619597,128.9153,0,0,0,0.7987553,0,0,2.870008,2.726507,3.525263,7.452538,3.525263,0,3.525263,14.00003,100,0.1351038,0.6815566,0.6390042,5,8.251293
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.411591,1.411591,0,-1,0,1.411591,92.90808,0,0,0,1.311482,1.485886,1.411591,0,0,0,10.62527,0,0.1744032,-0.1744032,13.81619,98.68688,0.1351038,1.55275,1.049186,0,11.93676
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.07260821,0.07260821,0,0,0,0.07260821,2325.27,1.418126,0,0,1.688337,0.07642969,0.07260821,0,0,0.1937814,10.45087,0.1937814,0,0.1937814,14.00003,100,0.1350884,0.07986903,1.350669,0,12.13921
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,2.765228,2.765228,0,0,0,2.765228,58.32116,0,0,0,1.612713,2.910766,2.765228,0,0,0,10.62527,0,1.298053,-1.298053,12.63176,90.22668,0.1350884,3.041751,1.29017,0,12.23799
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,0.949261,0.949261,0,0,0,0.949261,332.7972,0.7176105,0,0,3.159114,0.9992221,0.949261,0,0,1.442282,9.327221,1.442282,0,1.442282,14.00003,100,0.134974,1.044187,2.527291,0,12.48633
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,1.579421,1.579421,0,0,0,1.579421,140.0614,0.5496115,0,0,2.21216,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.134974,1.737363,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,2.086581,2.086581,0,-1,0,2.086581,106.368,0.02305407,0,0,2.219455,2.196401,2.086581,0,0,0,10.62527,0,0,0,14.00003,100,0.134974,2.295239,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134974,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.235276,1.235276,0,-1,0,1.235276,99.18362,0,0,0,1.225191,1.300291,1.235276,0,0,0,10.62527,0,0.07509907,-0.07509907,13.92087,99.43456,0.134974,1.358804,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0.3457907,0,0,0.4292341,0,0,0,0,0.0834434,10.55017,0.0834434,0,0.0834434,14.00003,100,0.1349674,0,0.3433872,0,10.97941
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,2.924471,2.924471,0,-1,0,2.924471,1.614083,0,4.440892E-16,0,0.04720338,3.078391,2.924471,0,0,0,10.62527,0,3.031187,-3.031187,10.80488,77.17754,0.1349674,3.216918,0.0377627,0,10.67248
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,3.367986,7.594087,0,1.133339,-1.133339,9.610231,68.64438,0.1349674,1.184339,0,0,7.594087
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,4.627252,6.460748,0,1.035891,-1.035891,8.518307,60.84492,0.1349674,1.082506,0,0,6.460748
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.778242,5.424857,0,0,0,8.518307,60.84492,0.1349674,0,0,0,5.424857
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,5.778242,5.424857,0,0.876699,-0.876699,7.594185,54.24407,0.1349674,0.9161504,0,0,5.424857
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.752351,4.548158,0,0,0,7.594185,54.24407,0.1349674,0,0,0,4.548158
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,6.752351,4.548158,0,0.5336894,-0.5336894,7.031627,50.22581,0.1349674,0.5577054,0,0,4.548158
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,7.34534,4.014469,0,0.1934623,-0.1934623,6.8277,48.76919,0.1349674,0.2021681,0,0,4.014469
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,7.560298,3.821006,0,0.1026485,-0.1026485,6.719499,47.99632,0.1349674,0.1072677,0,0,3.821006
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,7.674352,3.718358,0,0.3968231,-0.3968231,6.30121,45.00856,0.1349674,0.4146802,0,0,3.718358
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3434307,0.3434307,0,-1,0,0.3434307,0,0,5.551115E-17,0,0,0.361506,0.3434307,0,0,8.115266,3.321535,0,0.361506,-0.361506,5.92015,42.2867,0.1349674,0.3777738,0,0,3.321535
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0,0.2027961,0.1926563,0,0,8.516939,2.960029,0,0.2027961,-0.2027961,5.706384,40.7598,0.1349674,0.211922,0,0,2.960029
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.2624399,0.2624399,0,0,0,0.2624399,18.41012,0,5.551115E-17,0,0.04831549,0.2762525,0.2624399,0,0,8.742269,2.757232,0,0.227937,-0.227937,5.466117,39.04361,0.1349674,0.2886839,0.03865239,0,2.805548
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.125164,1.125164,0,0,0,1.125164,71.35225,0,2.220446E-16,0,0.8028294,1.184383,1.125164,0,0,8.995532,2.529295,0,0.3815532,-0.3815532,5.063925,36.17082,0.1349674,1.23768,0.6422636,0,3.332125
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,0.949861,0.949861,0,0,0,0.949861,150.7712,0,0,0,1.432117,0.9998537,0.949861,0,0,9.41948,2.147742,0.4322634,0,0.4322634,5.474006,39.09996,0.1349331,1.044847,1.145694,0,3.579859
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,0.962532,0.962532,0,-1,0,0.962532,219.9797,0,0,0,2.117375,1.013192,0.962532,0,0,8.987217,2.536779,1.104183,0,1.104183,6.521526,46.58224,0.1348457,1.058785,1.6939,0,4.654154
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.7256671,0.7256671,0,0,0,0.7256671,455.3377,0,0,0,3.304236,0.7638602,0.7256671,0,0,7.883033,3.530544,2.540376,0,2.540376,8.931538,63.79657,0.1346449,0.7982339,2.643389,0,6.83478
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,2.614875,2.614875,0,0,0,2.614875,131.5315,0,0,0,3.439385,2.752501,2.614875,0,0,5.342658,5.816883,0.6868848,0,0.6868848,9.583175,68.45111,0.1345908,2.876363,2.751508,0,9.256268
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,0,0,0,3.46367,0,0,0,0,4.655773,6.435079,3.46367,0,3.46367,12.8691,91.92196,0.1343183,0,2.770936,0,9.898748
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,1.223898,0,0,2.416002,0,0,0,0,1.192103,9.552382,1.192103,0,1.192103,14.00003,100,0.1342247,0,1.932801,0,11.96838
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,0.9971521,0.9971521,0,-1,0,0.9971521,297.7328,1.919215,0,0,2.968848,1.049634,0.9971521,0,0,0,10.62527,0,0,0,14.00003,100,0.1342247,1.096867,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2244907,0.2244907,0,-1,0,0.2244907,940.0531,1.874026,0,0,2.110332,0.236306,0.2244907,0,0,0,10.62527,0,0,0,14.00003,100,0.1342247,0.2469398,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.187567,2.187567,0,-1,0,2.187567,79.20512,0,0,0,1.732665,2.302702,2.187567,0,0,0,10.62527,0,0.5700371,-0.5700371,13.39916,95.70807,0.1342247,2.406324,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.09171207,0.09171207,0,-1,0,0.09171207,1067.052,0.2487022,0,0,0.9786158,0.09653902,0.09171207,0,0,0.6333746,10.05524,0.6333746,0,0.6333746,14.00003,100,0.1341751,0.1008833,0.7828926,0,11.03385
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,3.320341,3.320341,0,-1,0,3.320341,4.569953,0,0,0.3223746,0.151738,3.495095,3.320341,0,0,0,10.62527,0,3.343357,-3.343357,10.47582,74.82713,0.1341751,3.652375,0.1213904,0,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,3.714841,7.281917,0,2.781968,-2.781968,7.543369,53.8811,0.1341751,2.907156,0,0,7.281917
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,6.805916,4.499949,0,0.0890143,-0.0890143,7.449539,53.21089,0.1341751,0.09301994,0,0,4.499949
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,6.904821,4.410935,0,1.458619,-1.458619,5.912021,42.22863,0.1341751,1.524256,0,0,4.410935
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,8.525509,2.952317,0,0.2716825,-0.2716825,5.625642,40.18307,0.1341751,0.2839082,0,0,2.952317
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,8.827378,2.680634,0,0.350089,-0.350089,5.256616,37.54718,0.1341751,0.365843,0,0,2.680634
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1675221,0.1675221,0,-1,0,0.1675221,0,0,0,0,0,0.1763391,0.1675221,0,0,9.216366,2.330545,0,0.1763391,-0.1763391,5.070738,36.21949,0.1341751,0.1842743,0,0,2.330545
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.539582,0.539582,0,-1,0,0.539582,0,0,0,0,0,0.5679811,0.539582,0,0,9.412298,2.154206,0,0.5679811,-0.5679811,4.472034,31.94303,0.1341751,0.5935403,0,0,2.154206
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1571599,0.1571599,0,-1,0,0.1571599,0,0,2.775558E-17,0,0,0.1654315,0.1571599,0,0,10.04339,1.586225,0,0.1654315,-0.1654315,4.297653,30.69746,0.1341751,0.1728759,0,0,1.586225
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.0631127,0.0631127,0,-1,0,0.0631127,0,0,1.387779E-17,0,0,0.06643442,0.0631127,0,0,10.2272,1.420793,0,0.06643442,-0.06643442,4.227625,30.19726,0.1341751,0.06942397,0,0,1.420793
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.4055085,0.4055085,0,-1,0,0.4055085,0,0,0,0,0,0.426851,0.4055085,0,0,10.30102,1.354359,0,0.426851,-0.426851,3.777685,26.98341,0.1341751,0.4460593,0,0,1.354359
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7753,0.9275079,0,0,0,3.777685,26.98341,0.1341751,0,0,0,0.9275079
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.3601525,0.3601525,0,0,0,0.3601525,6.6187,0,5.551115E-17,0,0.02383742,0.379108,0.3601525,0,0,10.7753,0.9275079,0,0.3552705,-0.3552705,3.403197,24.3085,0.1341751,0.3961678,0.01906993,0,0.9513454
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.02286725,0.02286725,0,0,0,0.02286725,3847.514,0,0,0,0.8798204,0.02407078,0.02286725,0,0,11.17004,0.5722374,0.8557496,0,0.8557496,4.215032,30.10731,0.1341081,0.02515397,0.7038563,0,1.452058
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.371871,1.371871,0,0,0,1.371871,104.6018,0,0,0,1.435002,1.444074,1.371871,0,0,10.31429,1.342412,0,0.009072322,-0.009072322,4.205469,30.03901,0.1341081,1.509058,1.148002,0,2.777414
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,0,0,0,2.405545,0,0,0,0,10.32437,1.33334,2.405545,0,2.405545,6.48757,46.33969,0.1339201,0,1.924436,0,3.738885
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.02936777,0.02936777,0,0,0,0.02936777,11711.05,0,0,0,3.439273,0.03091344,0.02936777,0,0,7.918826,3.498331,3.40836,0,3.40836,9.721024,69.43575,0.1336546,0.03230454,2.751418,0,6.937603
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,2.578591,2.578591,0,0,0,2.578591,129.2841,0,0,0,3.333707,2.714306,2.578591,0,0,4.510467,6.565854,0.6194011,0,0.6194011,10.30864,73.63299,0.1336064,2.83645,2.666966,0,9.899562
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,0,0,0,3.584704,0,0,0,0,3.891066,7.123315,3.584704,0,3.584704,13.70939,97.924,0.1333286,0,2.867763,0,10.70802
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,2.942714,0,0,3.249076,0,0,0,0,0.3063615,10.34955,0.3063615,0,0.3063615,14.00003,100,0.1333048,0,2.599261,0,13.59862
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.7586628,0.7586628,0,-1,0,0.7586628,425.6255,2.43047,0,0,3.229063,0.7985924,0.7586628,0,0,0,10.62527,0,0,0,14.00003,100,0.1333048,0.8345292,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.214652,2.214652,0,-1,0,2.214652,139.7506,0.7637758,0,0,3.094988,2.331212,2.214652,0,0,0,10.62527,0,0,0,14.00003,100,0.1333048,2.436117,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.43753,1.43753,0,-1,0,1.43753,144.097,0.5582476,0,0,2.071437,1.513189,1.43753,0,0,0,10.62527,0,0,0,14.00003,100,0.1333048,1.581283,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,0.8167369,0.8167369,0,-1,0,0.8167369,117.5937,0.1007083,0,0,0.9604313,0.8597231,0.8167369,0,0,0,10.62527,0,0,0,14.00003,100,0.1333048,0.8984107,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0.1508647,0,0,0.1508647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333048,0,0.1206918,0,10.77614
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333048,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,0,10.62527,0,1.007005,-1.007005,12.93855,92.41804,0.1333048,1.05232,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.118895,9.618269,0,0,0,12.93855,92.41804,0.1333048,0,0,0,9.618269
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,1.118895,9.618269,0,0.2882555,-0.2882555,12.6347,90.2477,0.1333048,0.301227,0,0,9.618269
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.439179,9.330013,0,0,0,12.6347,90.2477,0.1333048,0,0,0,9.330013
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,1.439179,9.330013,0,0.6156739,-0.6156739,11.98573,85.61216,0.1333048,0.6433792,0,0,9.330013
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,2.123261,8.714339,0,0.4229352,-0.4229352,11.53991,82.42779,0.1333048,0.4419673,0,0,8.714339
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.593189,8.291405,0,0,0,11.53991,82.42779,0.1333048,0,0,0,8.291405
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,2.593189,8.291405,0,0.5014939,-0.5014939,11.01129,78.65193,0.1333048,0.5240611,0,0,8.291405
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.150404,7.78991,0,0,0,11.01129,78.65193,0.1333048,0,0,0,7.78991
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,3.150404,7.78991,0,0.546919,-0.546919,10.43479,74.53406,0.1333048,0.5715304,0,0,7.78991
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.04825497,0.04825497,0,0,0,0.04825497,32.63459,0,1.387779E-17,0,0.01574781,0.0507947,0.04825497,0,0,3.758092,7.242991,0,0.03504689,-0.03504689,10.39785,74.27018,0.1333048,0.05308046,0.01259825,0,7.258739
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,1.706929,1.706929,0,0,0,1.706929,58.67825,0,0,0,1.001596,1.796768,1.706929,0,0,3.797033,7.207944,0,0.7951715,-0.7951715,9.559662,68.28316,0.1333048,1.877622,0.8012769,0,8.20954
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.005525,2.005525,0,0,0,2.005525,106.6506,0,0,0,2.138905,2.111079,2.005525,0,0,4.680557,6.412773,0.02782602,0,0.02782602,9.58606,68.47172,0.1333027,2.206078,1.711124,0,8.551679
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.6356666,0.6356666,0,-1,0,0.6356666,481.0697,0,0,0,3.058,0.6691228,0.6356666,0,0,4.652731,6.437817,2.388877,0,2.388877,11.85235,84.65945,0.1331182,0.6992333,2.4464,0,9.495816
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.153054,2.153054,0,0,0,2.153054,185.8337,0,0,0,4.001101,2.266373,2.153054,0,0,2.263854,8.587806,1.734728,0,1.734728,13.49805,96.41448,0.1329846,2.36836,3.20088,0,12.58891
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,2.109619,2.109619,0,0,0,2.109619,199.252,1.45368,0,0,4.203458,2.220652,2.109619,0,0,0.5291264,10.14906,0.5291264,0,0.5291264,14.00003,100,0.1329439,2.320581,3.362767,0,14.35252
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.017232,1.017232,0,0,0,1.017232,452.6496,3.533727,0,0,4.604497,1.070771,1.017232,0,0,0,10.62527,0,0,0,14.00003,100,0.1329439,1.118955,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.4509135,0.4509135,0,0,0,0.4509135,964.2134,3.873123,0,0,4.347768,0.4746458,0.4509135,0,0,0,10.62527,0,0,0,14.00003,100,0.1329439,0.4960048,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,2.587757,2.587757,0,-1,0,2.587757,133.0289,0.7185097,0,0,3.442464,2.723954,2.587757,0,0,0,10.62527,0,0,0,14.00003,100,0.1329439,2.846532,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,1.592885,1.592885,0,-1,0,1.592885,179.9081,1.189008,0,0,2.865729,1.676721,1.592885,0,0,0,10.62527,0,0,0,14.00003,100,0.1329439,1.752174,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.289407,1.289407,0,-1,0,1.289407,142.9577,0.4860366,0,0,1.843307,1.35727,1.289407,0,0,0,10.62527,0,0,0,14.00003,100,0.1329439,1.418348,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1298257,0.1298257,0,-1,0,0.1298257,765.0988,0.856636,0,0,0.9932947,0.1366586,0.1298257,0,0,0,10.62527,0,0,0,14.00003,100,0.1329439,0.1428082,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,2.780563,2.780563,0,-1,0,2.780563,5.15614,0,4.440892E-16,0,0.1433697,2.926908,2.780563,0,0,0,10.62527,0,2.783539,-2.783539,11.06592,79.04213,0.1329439,3.058619,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,3.092821,7.841735,0,0.4915771,-0.4915771,10.54775,75.34094,0.1329439,0.5136981,0,0,7.841735
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639018,7.350158,0,0,0,10.54775,75.34094,0.1329439,0,0,0,7.350158
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.918028,2.918028,0,-1,0,2.918028,0,0,4.440892E-16,0,0,3.071608,2.918028,0,0,3.639018,7.350158,0,3.071608,-3.071608,7.309993,52.21413,0.1329439,3.209831,0,0,7.350158
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1076853,0.1076853,0,-1,0,0.1076853,0,0,0,0,0,0.113353,0.1076853,0,0,7.051916,4.27855,0,0.113353,-0.113353,7.190509,51.36068,0.1329439,0.1184539,0,0,4.27855
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.177864,4.165197,0,0,0,7.190509,51.36068,0.1329439,0,0,0,4.165197
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.3342822,0.3342822,0,-1,0,0.3342822,0,0,5.551115E-17,0,0,0.351876,0.3342822,0,0,7.177864,4.165197,0,0.351876,-0.351876,6.819599,48.71132,0.1329439,0.3677104,0,0,4.165197
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.568837,3.813321,0,0,0,6.819599,48.71132,0.1329439,0,0,0,3.813321
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2226125,0.2226125,0,-1,0,0.2226125,0,0,2.775558E-17,0,0,0.2343289,0.2226125,0,0,7.568837,3.813321,0,0.2343289,-0.2343289,6.572595,46.94701,0.1329439,0.2448737,0,0,3.813321
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2178237,0.2178237,0,-1,0,0.2178237,0,0,2.775558E-17,0,0,0.2292881,0.2178237,0,0,7.829202,3.578992,0,0.2292881,-0.2292881,6.330904,45.22065,0.1329439,0.2396061,0,0,3.578992
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2730797,0.2730797,0,-1,0,0.2730797,0,0,5.551115E-17,0,0,0.2874523,0.2730797,0,0,8.083967,3.349704,0,0.2874523,-0.2874523,6.027902,43.05636,0.1329439,0.3003877,0,0,3.349704
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0,0.4594191,0.4364482,0,0,8.403358,3.062252,0,0.4594191,-0.4594191,5.543632,39.59729,0.1329439,0.480093,0,0,3.062252
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,8.913824,2.602833,0.01667497,0,0.01667497,5.559452,39.71029,0.1329426,0,0.01333998,0,2.619508
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.458465,1.458465,0,0,0,1.458465,67.94121,0,0,0,0.9908989,1.535227,1.458465,0,0,8.897149,2.61784,0,0.5443277,-0.5443277,4.98568,35.61193,0.1329426,1.604312,0.7927191,0,3.608739
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.329705,1.329705,0,0,0,1.329705,130.4935,0,0,0,1.735178,1.399689,1.329705,0,0,9.501958,2.073512,0.3354886,0,0.3354886,5.303952,37.8853,0.1329168,1.462675,1.388142,0,3.80869
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.150188,1.150188,0,-1,0,1.150188,255.6021,0,0,0,2.939904,1.210724,1.150188,0,0,9.166469,2.375452,1.72918,0,1.72918,6.944396,49.60273,0.132784,1.265207,2.351923,0,5.315357
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.651078,0.651078,0,0,0,0.651078,543.6502,0,0,0,3.539587,0.6853452,0.651078,0,0,7.437289,3.931714,2.854241,0,2.854241,9.652167,68.94392,0.1325653,0.7161858,2.831669,0,7.471301
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.5385087,0.5385087,0,0,0,0.5385087,623.8126,0,0,0,3.359285,0.5668512,0.5385087,0,0,4.583047,6.500532,2.792434,0,2.792434,12.3013,87.86627,0.1323521,0.5923595,2.687428,0,9.859817
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.7776417,0.7776417,0,0,0,0.7776417,554.5487,1.703218,0,0,4.312402,0.8185701,0.7776417,0,0,1.790614,9.013722,1.790614,0,1.790614,14.00003,100,0.1322158,0.8554058,3.449921,0,13.32612
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.7352687,0.7352687,0,0,0,0.7352687,541.463,3.207241,0,0,3.981208,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1322158,0.8087956,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.491529,1.491529,0,-1,0,1.491529,251.7225,2.184483,0,0,3.754513,1.57003,1.491529,0,0,0,10.62527,0,0,0,14.00003,100,0.1322158,1.640681,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,1.832119,1.832119,0,-1,0,1.832119,138.6607,0.611883,0,0,2.540429,1.928546,1.832119,0,0,0,10.62527,0,0,0,14.00003,100,0.1322158,2.01533,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.051165,1.051165,0,-1,0,1.051165,168.9615,0.669575,0,0,1.776064,1.106489,1.051165,0,0,0,10.62527,0,0,0,14.00003,100,0.1322158,1.156281,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.154562,2.154562,0,-1,0,2.154562,44.23161,0,0,0,0.9529975,2.26796,2.154562,0,0,0,10.62527,0,1.314963,-1.314963,12.61394,90.09937,0.1322158,2.370018,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.08618899,0.08618899,0,-1,0,0.08618899,182.532,0,0,0,0.1573225,0.09072526,0.08618899,0,0,1.461069,9.310311,0.06659726,0,0.06659726,12.67712,90.55064,0.1322107,0.0948079,0.125858,0,9.467634
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,1.394472,9.370249,0,2.482369,-2.482369,10.06047,71.86035,0.1322107,2.594076,0,0,9.370249
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,4.15266,6.88788,0,0.4708997,-0.4708997,9.564097,68.31484,0.1322107,0.4920902,0,0,6.88788
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,4.675882,6.416981,0,0.5709606,-0.5709606,8.962252,64.01595,0.1322107,0.5966538,0,0,6.416981
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.6573102,0.6573102,0,-1,0,0.6573102,0,0,1.110223E-16,0,0,0.6919055,0.6573102,0,0,5.310282,5.84602,0,0.6919055,-0.6919055,8.23292,58.80645,0.1322107,0.7230412,0,0,5.84602
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4900633,0.4900633,0,-1,0,0.4900633,0,0,5.551115E-17,0,0,0.5158561,0.4900633,0,0,6.079066,5.154114,0,0.5158561,-0.5158561,7.689159,54.92245,0.1322107,0.5390697,0,0,5.154114
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.7471641,0.7471641,0,-1,0,0.7471641,0,0,0,0,0,0.7864885,0.7471641,0,0,6.65224,4.638258,0,0.7864885,-0.7864885,6.860127,49.00081,0.1322107,0.8218805,0,0,4.638258
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.7765916,0.7765916,0,-1,0,0.7765916,0,0,1.110223E-16,0,0,0.8174648,0.7765916,0,0,7.526116,3.85177,0,0.8174648,-0.8174648,5.998444,42.84594,0.1322107,0.8542508,0,0,3.85177
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.43441,3.034305,0,0,0,5.998444,42.84594,0.1322107,0,0,0,3.034305
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3584861,0.3584861,0,-1,0,0.3584861,0,0,5.551115E-17,0,0,0.3773538,0.3584861,0,0,8.43441,3.034305,0,0.3773538,-0.3773538,5.600678,40.00476,0.1322107,0.3943348,0,0,3.034305
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.6070825,0.6070825,0,-1,0,0.6070825,0,0,0,0,0,0.6390343,0.6070825,0,0,8.853692,2.656951,0,0.6390343,-0.6390343,4.927077,35.19334,0.1322107,0.6677908,0,0,2.656951
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0,0.1197533,0.1137656,0,0,9.56373,2.017917,0,0.1197533,-0.1197533,4.800846,34.29169,0.1322107,0.1251422,0,0,2.017917
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.4362931,0.4362931,0,0,0,0.4362931,23.04377,0,0,0,0.1005384,0.4592559,0.4362931,0,0,9.69679,1.898164,0,0.3587175,-0.3587175,4.422724,31.59082,0.1322107,0.4799224,0.08043069,0,1.998702
