Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.7804497,0.7804497,0,0,0,0.7804497,68.69712,1.110223E-16,0,0,0.5361465,0.8215261,0.7804497,0,0,10.09536,1.539446,0,0.2853796,-0.2853796,4.121908,29.44214,0.1322107,0.8584948,0.4289172,0,2.075593
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,1.64301,1.64301,4.787088,0,1.471875,1.64301,54.93752,0,0,0,0.9026288,0,0,3.144078,2.986874,10.41245,1.254067,3.889503,0,3.889503,7.811814,55.79856,0.1325314,1.807311,0.7221031,5,2.156695
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.6226393,0.6226393,0,-1,0,0.6226393,181.0088,0,0,0,1.127032,0.6554098,0.6226393,0,0,6.52295,4.754619,0.4716222,0,0.4716222,8.259234,58.99442,0.1324955,0.6849033,0.9016256,0,5.881651
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.6459141,0.6459141,0,0,0,0.6459141,224.648,0,0,0,1.451033,0.6799096,0.6459141,0,0,6.051328,5.179079,0.7711238,0,0.7711238,8.990787,64.21978,0.1324369,0.7105055,1.160827,0,6.630113
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,0.9550509,0.9550509,0,0,0,0.9550509,283.9774,0,0,0,2.712129,1.005317,0.9550509,0,0,5.280204,5.873091,1.706812,0,1.706812,10.61001,75.78564,0.1323074,1.050556,2.169703,0,8.585219
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,0,0,0,3.32663,0,0,0,0,3.573391,7.409222,3.32663,0,3.32663,13.76593,98.32787,0.1320556,0,2.661304,0,10.73585
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.6623868,0.6623868,0,0,0,0.6623868,469.3909,2.165173,0,0,3.109184,0.6972494,0.6623868,0,0,0.2467617,10.40319,0.2467617,0,0.2467617,14.00003,100,0.132037,0.7286255,2.487347,0,13.51237
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.746001,0.746001,0,-1,0,0.746001,460.8926,2.652999,0,0,3.438263,0.7852643,0.746001,0,0,0,10.62527,0,0,0,14.00003,100,0.132037,0.8206011,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132037,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,1.808527,1.808527,0,-1,0,1.808527,74.82484,0,0,0,1.353227,1.903712,1.808527,0,0,0,10.62527,0,0.5504851,-0.5504851,13.41977,95.85528,0.132037,1.989379,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.3555187,0.3555187,0,-1,0,0.3555187,210.8718,0,0,0,0.7496887,0.3742302,0.3555187,0,0,0.6116502,10.07479,0.3754585,0,0.3754585,13.77596,98.3995,0.1320086,0.3910705,0.5997509,0,10.82448
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,3.03569,3.03569,0,-1,0,3.03569,3.628382,0,4.440892E-16,0.009259344,0.1101465,3.195463,3.03569,0,0,0.2361917,10.4127,0,3.085317,-3.085317,10.52375,75.16947,0.1320086,3.339259,0.08811717,0,10.52285
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.664322,7.327384,0,0,0,10.52375,75.16947,0.1320086,0,0,0,7.327384
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.664322,7.327384,0,0,0,10.52375,75.16947,0.1320086,0,0,0,7.327384
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,3.664322,7.327384,0,1.766182,-1.766182,8.662028,61.87151,0.1320086,1.84566,0,0,7.327384
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,5.626746,5.561203,0,0.1605574,-0.1605574,8.492785,60.66264,0.1320086,0.1677824,0,0,5.561203
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,5.805143,5.400646,0,0.1303516,-0.1303516,8.355383,59.68119,0.1320086,0.1362174,0,0,5.400646
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,5.949978,5.270294,0,0.08344312,-0.08344312,8.267426,59.05293,0.1320086,0.08719806,0,0,5.270294
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,6.042693,5.186851,0,0.3642179,-0.3642179,7.883507,56.31065,0.1320086,0.3806078,0,0,5.186851
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,6.447379,4.822633,0,0.3047616,-0.3047616,7.56226,54.01603,0.1320086,0.3184758,0,0,4.822633
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,6.786003,4.517871,0,0.4890923,-0.4890923,7.046711,50.33355,0.1320086,0.5111015,0,0,4.517871
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,7.329439,4.028779,0,0.5187311,-0.5187311,6.499921,46.42791,0.1320086,0.542074,0,0,4.028779
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.905807,3.510048,0,0,0,6.499921,46.42791,0.1320086,0,0,0,3.510048
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.4997023,0.4997023,0,0,0,0.4997023,4.710313,0,0,0,0.02353754,0.5260024,0.4997023,0,0,7.905807,3.510048,0,0.5024648,-0.5024648,5.970276,42.64474,0.1320086,0.5496725,0.01883003,0,3.533585
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.08388913,0.08388913,0,0,0,0.08388913,63.48944,0,1.387779E-17,0,0.05326073,0.08830434,0.08388913,0,0,8.464102,3.007583,0,0.03504361,-0.03504361,5.933337,42.38089,0.1320086,0.09227803,0.04260859,0,3.060844
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.440006,1.440006,0,0,0,1.440006,13.59875,0,2.220446E-16,0,0.1958228,1.515796,1.440006,0,0,8.503038,2.972539,0,1.319973,-1.319973,4.541964,32.44253,0.1320086,1.584006,0.1566582,0,3.168362
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,2.459331,1.739636,0,-1,0,1.739636,10.26819,0,0.7196953,1.101386,0.1786291,1.831196,1.739636,0,0,9.969675,1.652566,0,1.652566,-1.652566,2.800006,20,0.1320086,2.705264,0.1429033,0,1.831196
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,2.435451,2.435451,5,0,1.53,2.435451,12.98815,0,0,0,0.3163201,0,0,2.564549,2.436322,11.80586,0,2.752642,0,2.752642,5.411391,38.65272,0.1322973,2.678996,0.253056,5,0.3163201
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.198683,1.198683,4.703946,0,1.449177,1.198683,68.80385,0,0,0,0.8247401,0,0,3.505263,3.33,9.053218,2.477378,4.15474,0,4.15474,9.352923,66.80647,0.132581,1.318551,0.659792,5,3.302118
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.23327,1.23327,4.738533,0,1.45862,1.23327,76.29335,0,0,0,0.9409032,0,0,3.505263,3.33,4.898478,6.216644,4.270903,0,4.270903,13.40466,95.74737,0.1328605,1.356597,0.7527226,5,7.157547
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,2.371309,2.371309,0,0,0,2.371309,28.34425,0,0,0,0.6721297,2.496115,2.371309,0,0,0.6275749,10.06046,0,1.823985,-1.823985,11.48201,82.01419,0.1328605,2.60844,0.5377038,0,10.73259
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.187216,1.187216,0,-1,0,1.187216,26.35304,0,0,0,0.3128674,1.249701,1.187216,0,0,2.654225,8.236472,0,0.9368333,-0.9368333,10.4945,74.96056,0.1328605,1.305937,0.2502939,0,8.549339
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.042481,1.042481,0,-1,0,1.042481,47.72101,0,0,0,0.4974825,1.097349,1.042481,0,0,3.695151,7.299638,0,0.5998662,-0.5998662,9.862185,70.44405,0.1328605,1.146729,0.397986,0,7.797121
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,0.8520753,0.8520753,0,-1,0,0.8520753,10.10271,0,0,0,0.08608266,0.8969214,0.8520753,0,0,4.361669,6.699772,0,0.8108387,-0.8108387,9.007486,64.33906,0.1328605,0.9372829,0.06886613,0,6.785855
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,5.262601,5.888934,0.01166305,0,0.01166305,9.018551,64.41809,0.1328596,0,0.009330438,0,5.900597
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.316029,1.316029,0,-1,0,1.316029,12.58229,0,2.220446E-16,0,0.1655867,1.385294,1.316029,0,0,5.250937,5.89943,0,1.219707,-1.219707,7.732867,55.23465,0.1328596,1.447632,0.1324693,0,6.065017
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,6.606168,4.679723,0,3.505263,-3.505263,4.037995,28.84276,0.1328596,5.244005,0,0,4.679723
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.593362,1.115737,0,-1,0,1.115737,0,0,0.4776253,0.6369616,0,1.17446,1.115737,0,0,10.50091,1.17446,0,1.17446,-1.17446,2.800006,20,0.1328596,1.752699,0,0,1.17446
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328596,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328596,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328596,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328596,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328596,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328596,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328596,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328596,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331372,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,27.27565,0,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.1332948,0.1555623,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.343436,1.343436,4.666189,0,1.43887,1.343436,6.675639,0,0,0,0.08968294,0,0,3.322753,3.156615,5.107287,6.028716,3.246298,0,3.246298,12.23454,87.38939,0.1336344,1.47778,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,2.070089,2.070089,0,0,0,2.070089,32.5359,0,0,0,0.673522,2.179041,2.070089,0,0,1.860988,8.950384,0,1.505519,-1.505519,10.64758,76.05401,0.1336344,2.277098,0.5388176,0,9.623906
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,0.8614786,0.8614786,0,-1,0,0.8614786,123.7778,0,0,0,1.066319,0.9068196,0.8614786,0,0,3.533787,7.444866,0.1594997,0,0.1594997,10.7989,77.13483,0.1336223,0.9476265,0.8530555,0,8.511185
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,1.71801,1.71801,0,0,0,1.71801,45.65993,0,2.220446E-16,0,0.7844422,1.808432,1.71801,0,0,3.374288,7.588415,0,1.023989,-1.023989,9.719518,69.42499,0.1336223,1.889811,0.6275538,0,8.372858
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.329252,1.329252,0,0,0,1.329252,73.57196,0,0,0,0.9779564,1.399212,1.329252,0,0,4.512053,6.564426,0,0.4212557,-0.4212557,9.275476,66.25327,0.1336223,1.462177,0.7823651,0,7.542382
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.09289315,0.09289315,0,0,0,0.09289315,947.1361,0,0,0,0.8798246,0.09778227,0.09289315,0,0,4.980115,6.14317,0.7820423,0,0.7820423,10.01739,71.55261,0.1335633,0.1021825,0.7038597,0,7.022995
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,0.878415,0.878415,0,0,0,0.878415,175.4525,0,0,0,1.541201,0.9246474,0.878415,0,0,4.198073,6.847008,0.6165535,0,0.6165535,10.6023,75.73056,0.1335168,0.9662565,1.232961,0,8.388209
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.1809864,0.1809864,0,-1,0,0.1809864,232.847,0,0,0,0.4214213,0.190512,0.1809864,0,0,3.58152,7.401906,0.2309093,0,0.2309093,10.82136,77.29527,0.1334994,0.199085,0.337137,0,7.823328
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.306279,0.306279,0,-1,0,0.306279,259.4593,0,0,0,0.7946694,0.3223989,0.306279,0,0,3.35061,7.609725,0.4722705,0,0.4722705,11.26939,80.49551,0.1334639,0.3369069,0.6357355,0,8.404394
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.094867,1.094867,0,-1,0,1.094867,101.4561,0,0,0,1.110809,1.152492,1.094867,0,0,2.87834,8.034768,0,0.04168255,-0.04168255,11.22546,80.18168,0.1334639,1.204354,0.8886472,0,9.145577
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,1.617292,1.617292,0,-1,0,1.617292,29.42171,0,0,0,0.4758349,1.702412,1.617292,0,0,2.924654,7.993086,0,1.226578,-1.226578,9.932531,70.94651,0.1334639,1.779021,0.380668,0,8.468921
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.405527,1.405527,0,-1,0,1.405527,10.57299,0,0,0,0.1486062,1.479502,1.405527,0,0,4.287518,6.766508,0,1.330896,-1.330896,8.529644,60.92591,0.1334639,1.54608,0.118885,0,6.915114
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.766291,5.435612,0,2.421489,-2.421489,5.97717,42.69399,0.1334639,2.530456,0,0,5.435612
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,8.456835,3.014123,0,1.582035,-1.582035,4.309559,30.7825,0.1334639,1.653227,0,0,3.014123
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.023885,1.360484,0,-1,0,1.360484,0,0,0.6634014,0.8657899,0,1.432088,1.360484,0,0,10.21465,1.432088,0,1.432088,-1.432088,2.800006,20,0.1334639,2.226274,0,0,1.432088
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334639,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334639,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334639,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334639,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334639,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334639,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334639,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336351,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,25.89204,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1338254,0.4074883,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.456424,1.456424,4.7592,0,1.464262,1.456424,59.71639,0,0,0,0.8697236,0,0,3.302777,3.137638,5.049945,6.080324,4.007361,0,4.007361,13.01095,92.93514,0.1341217,1.602066,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.152108,2.152108,0,0,0,2.152108,78.4807,0,0,0,1.68899,2.265377,2.152108,0,0,1.042583,9.686949,0,0.5763876,-0.5763876,12.40338,88.5954,0.1341217,2.367319,1.351192,0,11.37594
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.3653834,0.3653834,0,-1,0,0.3653834,696.5642,0.4775016,0,0,2.54513,0.3846141,0.3653834,0,0,1.683014,9.110561,1.683014,0,1.683014,14.00003,100,0.1339952,0.4019217,2.036104,0,11.65569
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339952,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,0.7972689,0.7972689,0,0,0,0.7972689,342.2691,1.889575,0,0,2.728805,0.8392305,0.7972689,0,0,0,10.62527,0,0,0,14.00003,100,0.1339952,0.8769958,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,2.121772,2.121772,0,0,0,2.121772,97.85616,0,0,0,2.076285,2.233444,2.121772,0,0,0,10.62527,0,0.1571598,-0.1571598,13.83437,98.81671,0.1339952,2.333949,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.341863,1.341863,0,0,0,1.341863,140.4575,0.2976379,0,0,1.884747,1.412487,1.341863,0,0,0.174622,10.46811,0.174622,0,0.174622,14.00003,100,0.1339821,1.476049,1.507797,0,12.35286
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.435772,0.435772,0,-1,0,0.435772,245.5924,0.6115155,0,0,1.070223,0.4587074,0.435772,0,0,0,10.62527,0,0,0,14.00003,100,0.1339821,0.4793492,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,1.791265,1.791265,0,-1,0,1.791265,51.86842,0,0,0,0.9291009,1.885542,1.791265,0,0,0,10.62527,0,0.9564411,-0.9564411,12.99185,92.79874,0.1339821,1.970391,0.7432807,0,11.55437
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,3.113255,3.113255,0,-1,0,3.113255,9.780737,0,0,0.09458078,0.3044993,3.277111,3.113255,0,0,1.062712,9.668833,0,2.972611,-2.972611,9.858443,70.4173,0.1339821,3.424581,0.2435994,0,9.973332
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,4.365614,6.696221,0.2065114,0,0.2065114,10.05436,71.81669,0.1339666,0,0.1652091,0,6.902733
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.084449,1.084449,0,-1,0,1.084449,11.96825,0,2.220446E-16,0,0.1297896,1.141526,1.084449,0,0,4.159102,6.882082,0,1.011736,-1.011736,8.987893,64.19911,0.1339666,1.192894,0.1038317,0,7.011871
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,5.283254,5.870346,0,3.097783,-3.097783,5.722544,40.87523,0.1339666,3.237183,0,0,5.870346
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,3.688317,2.633935,0,-1,0,2.633935,0,0,1.054382,1.423214,0,2.772563,2.633935,0,0,8.725234,2.772563,0,2.772563,-2.772563,2.800006,20,0.1339666,4.057149,0,0,2.772563
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339666,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339666,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339666,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339666,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339666,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339666,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339666,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339666,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1341835,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,28.92119,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.1343588,0.3196663,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.517435,1.517435,4.72666,0,1.455378,1.517435,54.11901,0,0,0,0.821221,0,0,3.209225,3.048763,5.061813,6.069642,3.869984,0,3.869984,12.86936,91.92381,0.1346565,1.669179,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.53274,1.53274,0,0,0,1.53274,97.63917,0,2.220446E-16,0,1.496554,1.61341,1.53274,0,0,1.191829,9.552628,0,0.116856,-0.116856,12.74618,91.04398,0.1346565,1.686013,1.197243,0,11.04918
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.249924,1.249924,0,-1,0,1.249924,141.0061,0,0,0,1.762469,1.31571,1.249924,0,0,1.321669,9.435772,0.4467593,0,0.4467593,13.17002,94.07135,0.1346231,1.374917,1.409975,0,11.19824
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.204721,2.204721,0,0,0,2.204721,111.2737,0,0,0,2.453274,2.32076,2.204721,0,0,0.8749099,9.837855,0.1325147,0,0.1325147,13.29573,94.96931,0.1346131,2.425194,1.962619,0,12.29113
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.142491,1.142491,0,0,0,1.142491,352.7684,2.085329,0,0,4.030346,1.202622,1.142491,0,0,0.7423951,9.957119,0.7423951,0,0.7423951,14.00003,100,0.1345575,1.25674,3.224277,0,13.98746
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345575,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345575,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,0.8603631,0.8603631,0,-1,0,0.8603631,418.4598,2.694628,0,0,3.600274,0.9056454,0.8603631,0,0,0,10.62527,0,0,0,14.00003,100,0.1345575,0.9463994,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345575,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,0.8772036,0.8772036,0,-1,0,0.8772036,158.9459,0.4709068,0,0,1.394279,0.9233723,0.8772036,0,0,0,10.62527,0,0,0,14.00003,100,0.1345575,0.964924,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.5789295,0.5789295,0,-1,0,0.5789295,162.919,0.3337865,0,0,0.9431861,0.6093996,0.5789295,0,0,0,10.62527,0,0,0,14.00003,100,0.1345575,0.6368225,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,1.733831,1.733831,0,-1,0,1.733831,9.092814,0,2.220446E-16,0,0.157654,1.825085,1.733831,0,0,0,10.62527,0,1.667431,-1.667431,12.2424,87.44555,0.1345575,1.907214,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,1.852702,8.957843,0,3.47679,-3.47679,8.577542,61.26804,0.1345575,3.633245,0,0,8.957843
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,5.715801,5.481053,0,1.141805,-1.141805,7.373975,52.67114,0.1345575,1.193186,0,0,5.481053
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.397933,2.397933,0,-1,0,2.397933,0,0,4.440892E-16,0,0,2.52414,2.397933,0,0,6.984474,4.339248,0,2.52414,-2.52414,4.713297,33.66634,0.1345575,2.637727,0,0,4.339248
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1071438,0.1071438,0,-1,0,0.1071438,0,0,1.387779E-17,0,0,0.1127829,0.1071438,0,0,9.789074,1.815108,0,0.1127829,-0.1127829,4.594414,32.81717,0.1345575,0.1178581,0,0,1.815108
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3364226,0.3364226,0,-1,0,0.3364226,0,0,5.551115E-17,0,0,0.354129,0.3364226,0,0,9.914388,1.702325,0,0.354129,-0.354129,4.221129,30.15086,0.1345575,0.3700648,0,0,1.702325
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3752541,0.3752541,0,-1,0,0.3752541,0,0,5.551115E-17,0,0,0.3950043,0.3752541,0,0,10.30787,1.348196,0,0.3950043,-0.3950043,3.804758,27.17679,0.1345575,0.4127795,0,0,1.348196
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3359784,0.3359784,0,-1,0,0.3359784,0,0,0,0,0,0.3536614,0.3359784,0,0,10.74676,0.9531916,0,0.3536614,-0.3536614,3.431966,24.51399,0.1345575,0.3695762,0,0,0.9531916
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3521582,0.3521582,0,-1,0,0.3521582,0,0,0,0,0,0.3706928,0.3521582,0,0,11.13972,0.5995302,0,0.3706928,-0.3706928,3.041221,21.72297,0.1345575,0.387374,0,0,0.5995302
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.5443504,0.2173955,0,-1,0,0.2173955,0,0,0.326955,0.38139,0,0.2288374,0.2173955,0,0,11.5516,0.2288374,0,0.2288374,-0.2288374,2.800006,20,0.1345575,0.5987855,0,0,0.2288374
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345575,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347327,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,19.10631,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.134935,0.5131267,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,106.0193,0,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.1351234,0.725762,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.092531,1.092531,0,0,0,1.092531,85.06052,0,0,0,0.9293127,1.150033,1.092531,0,0,1.027236,9.700762,0,0.2207201,-0.2207201,12.79285,91.3773,0.1351234,1.201784,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,0.8262683,0.8262683,0,-1,0,0.8262683,193.7976,0,0,0,1.601288,0.869756,0.8262683,0,0,1.27248,9.480042,0.7315318,0,0.7315318,13.48684,96.33437,0.1350687,0.9088951,1.28103,0,11.08133
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,0.8428161,0.8428161,0,0,0,0.8428161,219.1668,0.4190502,0,0,1.847173,0.8871749,0.8428161,0,0,0.5409484,10.13842,0.5409484,0,0.5409484,14.00003,100,0.1350283,0.9270977,1.477739,0,11.98559
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,2.741583,2.741583,0,0,0,2.741583,56.8039,0,0,0,1.557326,2.885877,2.741583,0,0,0,10.62527,0,1.328551,-1.328551,12.59961,89.99706,0.1350283,3.015742,1.245861,0,12.1826
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.182029,2.182029,0,0,0,2.182029,142.9866,0,0,0,3.120009,2.296873,2.182029,0,0,1.476168,9.296723,0.8231366,0,0.8231366,13.38051,95.57487,0.1349669,2.400232,2.496007,0,12.41673
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.4652774,0.4652774,0,0,0,0.4652774,773.5051,2.456148,0,0,3.598945,0.4897657,0.4652774,0,0,0.6530309,10.03755,0.6530309,0,0.6530309,14.00003,100,0.1349183,0.5118052,2.879156,0,13.63649
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,2.4072,2.4072,0,-1,0,2.4072,107.9437,0.06452646,0,0,2.598421,2.533895,2.4072,0,0,0,10.62527,0,0,0,14.00003,100,0.1349183,2.64792,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349183,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.437117,1.437117,0,-1,0,1.437117,124.1224,0.2710297,0,0,1.783785,1.512755,1.437117,0,0,0,10.62527,0,0,0,14.00003,100,0.1349183,1.580829,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.321818,1.321818,0,-1,0,1.321818,62.36683,0,0,0,0.8243761,1.391388,1.321818,0,0,0,10.62527,0,0.5670115,-0.5670115,13.40235,95.73085,0.1349183,1.454,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.1673129,0.1673129,0,-1,0,0.1673129,99.16812,2.775558E-17,0,0,0.165921,0.1761188,0.1673129,0,0,0.6300128,10.05826,0,0.01019778,-0.01019778,13.3916,95.65407,0.1349183,0.1840442,0.1327368,0,10.22418
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,0.6413437,10.04807,0,2.098545,-2.098545,11.17953,79.85367,0.1349183,2.19298,0,0,10.04807
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,5.008853,3.33,0,-1,0,3.33,0,0,1.678853,2.179739,0,3.505263,3.33,0,0,2.97306,7.94952,0,3.505263,-3.505263,7.484663,53.46178,0.1349183,5.509739,0,0,7.94952
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.902774,1.902774,0,-1,0,1.902774,0,0,2.220446E-16,0,0,2.00292,1.902774,0,0,6.867797,4.444257,0,2.00292,-2.00292,5.3734,38.38135,0.1349183,2.093052,0,0,4.444257
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.9217174,0.9217174,0,-1,0,0.9217174,0,0,1.110223E-16,0,0,0.9702289,0.9217174,0,0,9.093265,2.441336,0,0.9702289,-0.9702289,4.350689,31.07629,0.1349183,1.013889,0,0,2.441336
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.4248062,0.4248062,0,-1,0,0.4248062,0,0,5.551115E-17,0,0,0.4471644,0.4248062,0,0,10.1713,1.471107,0,0.4471644,-0.4471644,3.879336,27.70949,0.1349183,0.4672868,0,0,1.471107
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2657415,0.2657415,0,-1,0,0.2657415,0,0,5.551115E-17,0,0,0.2797279,0.2657415,0,0,10.66815,1.023943,0,0.2797279,-0.2797279,3.584477,25.60336,0.1349183,0.2923157,0,0,1.023943
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1100835,0.1100835,0,-1,0,0.1100835,0,0,1.387779E-17,0,0,0.1158774,0.1100835,0,0,10.97895,0.7442151,0,0.1158774,-0.1158774,3.462332,24.73089,0.1349183,0.1210919,0,0,0.7442151
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10771,0.6283377,0,0,0,3.462332,24.73089,0.1349183,0,0,0,0.6283377
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1842927,0.1842927,0,-1,0,0.1842927,0,0,2.775558E-17,0,0,0.1939923,0.1842927,0,0,11.10771,0.6283377,0,0.1939923,-0.1939923,3.257846,23.27028,0.1349183,0.202722,0,0,0.6283377
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3639314,0.3639314,0,-1,0,0.3639314,0,0,5.551115E-17,0,0,0.3830856,0.3639314,0,0,11.32325,0.4343455,0,0.3830856,-0.3830856,2.854038,20.38595,0.1349183,0.4003245,0,0,0.4343455
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.74891,0.05125981,3.33,0,3.33,6.013154,42.95101,0.1350756,0.1833002,0,5,0.05125981
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,20.57976,0,0,0,0.09408174,0,0,3.505263,3.33,8.418905,3.04826,3.424082,0,3.424082,9.261522,66.1536,0.1352738,0.5028723,0.07526539,5,3.142342
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.309333,1.309333,4.631998,0,1.429535,1.309333,46.52299,0,0,0,0.609141,0,0,3.322665,3.156531,4.994823,6.129933,3.765672,0,3.765672,12.83395,91.67091,0.1355574,1.440267,0.4873128,5,6.739074
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,2.591838,2.591838,0,0,0,2.591838,48.49768,0,4.440892E-16,0,1.256981,2.728251,2.591838,0,0,1.229151,9.519038,0,1.471269,-1.471269,11.2831,80.59341,0.1355574,2.851022,1.005585,0,10.77602
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,2.276825,2.276825,0,-1,0,2.276825,97.7418,0,0,0,2.22541,2.396658,2.276825,0,0,2.863894,8.04777,0,0.1712483,-0.1712483,11.10259,79.30404,0.1355574,2.504508,1.780328,0,10.27318
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.211292,1.211292,0,0,0,1.211292,208.7588,0,0,0,2.528678,1.275044,1.211292,0,0,3.05417,7.876521,1.253635,0,1.253635,12.29189,87.79904,0.1354642,1.332421,2.022943,0,10.4052
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,2.677556,2.677556,0,0,0,2.677556,137.1039,0,0,0,3.671034,2.81848,2.677556,0,0,1.800536,9.004792,0.8525536,0,0.8525536,13.10069,93.57619,0.1354008,2.945312,2.936827,0,12.67583
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.175673,1.175673,0,0,0,1.175673,217.2805,0.3689757,0,0,2.554508,1.23755,1.175673,0,0,0.9479821,9.77209,0.9479821,0,0.9479821,14.00003,100,0.1353305,1.29324,2.043606,0,12.3266
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.6490613,0.6490613,0,0,0,0.6490613,350.7636,1.593448,0,0,2.276671,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1353305,0.7139674,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,2.437032,2.437032,0,-1,0,2.437032,154.1194,1.190643,0,0,3.75594,2.565297,2.437032,0,0,0,10.62527,0,0,0,14.00003,100,0.1353305,2.680735,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.152766,1.152766,0,-1,0,1.152766,254.4305,1.71955,0,0,2.932988,1.213437,1.152766,0,0,0,10.62527,0,0,0,14.00003,100,0.1353305,1.268042,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.7563195,0.7563195,0,-1,0,0.7563195,286.0589,1.367393,0,0,2.163519,0.7961258,0.7563195,0,0,0,10.62527,0,0,0,14.00003,100,0.1353305,0.8319514,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353305,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,3.423099,3.33,0,-1,0,3.33,3.807805,0,0.09309925,0.4354092,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.1353305,3.765409,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,3.128906,3.128906,0,-1,0,3.128906,0,0,0,0.1117961,0,3.293585,3.128906,0,0,3.753848,7.246811,0,3.293585,-3.293585,6.967072,49.7647,0.1353305,3.441796,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.532267,2.532267,0,-1,0,2.532267,0,0,0,0,0,2.665545,2.532267,0,0,7.413387,3.953226,0,2.665545,-2.665545,4.157341,29.69523,0.1353305,2.785494,0,0,3.953226
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.155468,1.223298,0,-1,0,1.223298,0,0,0.9321707,1.147718,0,1.287682,1.223298,0,0,10.3751,1.287682,0,1.287682,-1.287682,2.800006,20,0.1353305,2.371015,0,0,1.287682
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353305,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353305,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353305,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353305,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353305,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353305,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353305,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1355569,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.1356812,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1357838,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.023513,2.023513,0,0,0,2.023513,58.86393,0,0,0,1.191119,2.130013,2.023513,0,0,1.45388,9.316782,0,0.9388942,-0.9388942,11.63107,83.07894,0.1357838,2.225864,0.9528952,0,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.104301,1.104301,0,-1,0,1.104301,177.5341,0,0,0,1.960511,1.162422,1.104301,0,0,2.497096,8.377888,0.7980888,0,0.7980888,12.38821,88.48702,0.1357248,1.214731,1.568409,0,10.3384
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.5243277,0.5243277,0,0,0,0.5243277,409.0977,0,0,0,2.145013,0.5519239,0.5243277,0,0,1.699007,9.096168,1.593089,0,1.593089,13.89954,99.28226,0.135607,0.5767604,1.71601,0,11.24118
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.043964,1.043964,0,0,0,1.043964,234.3211,1.2414,0,0,2.446228,1.098909,1.043964,0,0,0.1059185,10.52995,0.1059185,0,0.1059185,14.00003,100,0.1355992,1.14836,1.956982,0,12.97618
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.6857716,0.6857716,0,0,0,0.6857716,547.5274,3.032923,0,0,3.754787,0.7218649,0.6857716,0,0,0,10.62527,0,0,0,14.00003,100,0.1355992,0.7543488,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355992,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,1.79532,1.79532,0,-1,0,1.79532,139.8978,0.6218027,0,0,2.511613,1.88981,1.79532,0,0,0,10.62527,0,0,0,14.00003,100,0.1355992,1.974852,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2246012,0.2246012,0,-1,0,0.2246012,1006.82,2.024908,0,0,2.261331,0.2364224,0.2246012,0,0,0,10.62527,0,0,0,14.00003,100,0.1355992,0.2470614,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.3859328,0.3859328,0,-1,0,0.3859328,379.2098,1.05725,0,0,1.463495,0.4062451,0.3859328,0,0,0,10.62527,0,0,0,14.00003,100,0.1355992,0.4245261,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.07869329,0.07869329,0,-1,0,0.07869329,1126.852,0.8039218,0,0,0.8867569,0.08283504,0.07869329,0,0,0,10.62527,0,0,0,14.00003,100,0.1355992,0.08656262,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,2.052652,2.052652,0,-1,0,2.052652,8.605124,0,4.440892E-16,0,0.1766333,2.160686,2.052652,0,0,0,10.62527,0,1.984053,-1.984053,11.90865,85.06163,0.1355992,2.257917,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,2.204504,8.641221,0,1.207194,-1.207194,10.63616,75.9724,0.1355992,1.261518,0,0,8.641221
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,3.54583,7.434027,0,0.2165227,-0.2165227,10.40792,74.34216,0.1355992,0.2262662,0,0,7.434027
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,3.786411,7.217504,0,0.8377791,-0.8377791,9.524826,68.03434,0.1355992,0.8754792,0,0,7.217504
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,4.717277,6.379725,0,0.7164441,-0.7164441,8.769628,62.64007,0.1355992,0.7486842,0,0,6.379725
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,5.513326,5.663281,0,0.3355261,-0.3355261,8.415952,60.11382,0.1355992,0.3506248,0,0,5.663281
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,5.886133,5.327754,0,0.5116739,-0.5116739,7.8766,56.26132,0.1355992,0.5346992,0,0,5.327754
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,6.454659,4.816081,0,0.3990706,-0.3990706,7.455943,53.25663,0.1355992,0.4170288,0,0,4.816081
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,6.898071,4.41701,0,0.2760926,-0.2760926,7.164916,51.17787,0.1355992,0.2885168,0,0,4.41701
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,7.204841,4.140917,0,0.2938837,-0.2938837,6.855135,48.96515,0.1355992,0.3071085,0,0,4.140917
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.531378,3.847034,0,0,0,6.855135,48.96515,0.1355992,0,0,0,3.847034
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,7.531378,3.847034,0,0.6236174,-0.6236174,6.197785,44.2698,0.1355992,0.6516801,0,0,3.847034
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.505501,0.505501,0,0,0,0.505501,7.551883,0,1.110223E-16,0,0.03817485,0.5321063,0.505501,0,0,8.224286,3.223417,0,0.4939315,-0.4939315,5.677135,40.55088,0.1355992,0.5560511,0.03053988,0,3.261591
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.05102485,0.05102485,0,0,0,0.05102485,1654.673,0,0,0,0.8442944,0.05371037,0.05102485,0,0,8.773099,2.729485,0.790584,0,0.790584,6.427149,45.90812,0.1355409,0.05612734,0.6754355,0,3.573779
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,7.982515,3.441011,1.545951,0,1.545951,7.893767,56.38393,0.135427,0,1.23676,0,4.986961
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,3.130288,3.130288,0,-1,0,3.130288,81.67266,0,0,0.113317,2.55659,3.29504,3.130288,0,0,6.436564,4.832366,0,0.7384505,-0.7384505,7.115372,50.82398,0.135427,3.443317,2.045272,0,7.388956
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,0,0,0,3.642772,0,0,0,0,7.257065,4.093915,3.642772,0,3.642772,10.57121,75.50848,0.1351593,0,2.914217,0,7.736687
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,1.73239,1.73239,0,0,0,1.73239,239.4938,0,0,0,4.148965,1.823568,1.73239,0,0,3.614293,7.37241,2.325397,0,2.325397,12.77727,91.26606,0.1349889,1.905628,3.319172,0,11.52138
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.7805745,0.7805745,0,0,0,0.7805745,505.295,1.83365,0,0,3.944204,0.8216574,0.7805745,0,0,1.288896,9.465268,1.288896,0,1.288896,14.00003,100,0.1348947,0.858632,3.155363,0,13.40947
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348947,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348947,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.1943242,0.1943242,0,-1,0,0.1943242,1368.617,2.455002,0,0,2.659554,0.2045517,0.1943242,0,0,0,10.62527,0,0,0,14.00003,100,0.1348947,0.2137566,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348947,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.228869,1.228869,0,-1,0,1.228869,73.65295,0,0,0,0.9050986,1.293547,1.228869,0,0,0,10.62527,0,0.3884481,-0.3884481,13.59057,97.07529,0.1348947,1.351756,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0,0,0,0.1325992,0,0,0,0,0.431609,10.23683,0.1325992,0,0.1325992,13.71636,97.97382,0.134885,0,0.1060793,0,10.36942
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,0.2990099,10.35616,0,2.606867,-2.606867,10.96848,78.34615,0.134885,2.724176,0,0,10.35616
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,3.195529,7.749298,0,0.07167698,-0.07167698,10.89293,77.80648,0.134885,0.07490245,0,0,7.749298
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.27517,7.677621,0,0,0,10.89293,77.80648,0.134885,0,0,0,7.677621
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,3.27517,7.677621,0,0.1097954,-0.1097954,10.77719,76.9798,0.134885,0.1147362,0,0,7.677621
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,3.397165,7.567826,0,0.2407043,-0.2407043,10.52347,75.16749,0.134885,0.251536,0,0,7.567826
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.664614,7.327122,0,0,0,10.52347,75.16749,0.134885,0,0,0,7.327122
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,3.664614,7.327122,0,0.400455,-0.400455,10.10135,72.15238,0.134885,0.4184754,0,0,7.327122
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,4.109564,6.926667,0,0.05831761,-0.05831761,10.03988,71.71329,0.134885,0.0609419,0,0,6.926667
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,4.174361,6.868349,0,0.06556383,-0.06556383,9.970771,71.21965,0.134885,0.0685142,0,0,6.868349
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.24721,6.802785,0,0,0,9.970771,71.21965,0.134885,0,0,0,6.802785
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,4.24721,6.802785,0,0.3261264,-0.3261264,9.627004,68.76418,0.134885,0.340802,0,0,6.802785
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,4.609573,6.476659,0.04367848,0,0.04367848,9.668441,69.06015,0.1348819,0,0.03494279,0,6.520337
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.3763347,0.3763347,0,0,0,0.3763347,87.26121,5.551115E-17,0,0,0.3283942,0.3961418,0.3763347,0,0,4.565894,6.515969,0,0.06774759,-0.06774759,9.597028,68.55006,0.1348819,0.4139682,0.2627154,0,6.844364
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.6435401,0.6435401,0,0,0,0.6435401,43.70974,0,1.110223E-16,0,0.2812897,0.6774107,0.6435401,0,0,4.641169,6.448222,0,0.396121,-0.396121,9.179481,65.56758,0.1348819,0.7078941,0.2250318,0,6.729512
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.4676566,0.4676566,0,-1,0,0.4676566,104.8003,0,0,0,0.4901054,0.4922701,0.4676566,0,0,5.081304,6.052101,0,0.002164695,-0.002164695,9.177198,65.55128,0.1348819,0.5144222,0.3920843,0,6.542206
