Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,1.691374,1.691374,0,0,0,1.691374,28.09786,0,2.220446E-16,0,0.4752399,1.780394,1.691374,0,0,5.083709,6.049936,0,1.305154,-1.305154,7.801445,55.7245,0.1348819,1.860512,0.3801919,0,6.525176
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,3.392417,3.392417,1.25,0,0.50625,3.392417,14.31062,0,0,0,0.4854758,2.255176,2.142417,0,0,6.53388,4.744782,0,1.7697,-1.7697,5.936018,42.40004,0.1348819,3.731659,0.3883807,5,5.230258
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.2959459,0.2959459,3.801209,0,1.20273,0.2959459,454.4478,0,0,0,1.344919,0,0,3.505263,3.33,8.500214,2.975082,4.67492,0,4.67492,10.37104,74.07867,0.1349593,0.3255404,1.075935,5,4.320001
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,1.691444,1.691444,4.194096,0,1.309988,1.691444,70.40872,0,0,0,1.190924,0,0,2.502651,2.377519,3.825294,7.182509,3.568443,0,3.568443,13.75636,98.2595,0.1351811,1.860589,0.9527394,5,8.373434
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.243842,1.243842,0,-1,0,1.243842,60.9598,0,2.220446E-16,0,0.7582439,1.309308,1.243842,0,0,0.2568511,10.39411,0,0.5510639,-0.5510639,13.17549,94.11042,0.1351811,1.368227,0.6065951,0,11.15235
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.500201,1.500201,0,-1,0,1.500201,35.08767,0,2.220446E-16,0,0.5263856,1.579159,1.500201,0,0,0.8691443,9.843044,0,1.052773,-1.052773,12.06576,86.18386,0.1351811,1.650221,0.4211085,0,10.36943
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.514588,1.514588,0,-1,0,1.514588,2.381651,0,0,0,0.03607219,1.594303,1.514588,0,0,2.038893,8.790271,0,1.558231,-1.558231,10.42325,74.45161,0.1351811,1.666046,0.02885775,0,8.826344
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.4409401,0.4409401,0,-1,0,0.4409401,39.76143,0,0,0,0.1753241,0.4641475,0.4409401,0,0,3.77026,7.23204,0,0.2888234,-0.2888234,10.1188,72.27699,0.1351811,0.4850341,0.1402593,0,7.407364
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.106919,1.106919,0,-1,0,1.106919,7.575857,0,2.220446E-16,0,0.08385858,1.165178,1.106919,0,0,4.091175,6.943217,0,1.081319,-1.081319,8.978989,64.13551,0.1351811,1.21761,0.06708686,0,7.027076
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.29264,5.861898,0,0,0,8.978989,64.13551,0.1351811,0,0,0,5.861898
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,5.29264,5.861898,0,3.22804,-3.22804,5.576336,39.83089,0.1351811,3.373301,0,0,5.861898
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,8.879351,2.633859,0,1.501318,-1.501318,3.993808,28.52714,0.1351811,1.568878,0,0,2.633859
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.3070472,0.3070472,0,-1,0,0.3070472,0,0,5.551115E-17,0,0,0.3232076,0.3070472,0,0,10.54748,1.13254,0,0.3232076,-0.3232076,3.653117,26.09364,0.1351811,0.3377519,0,0,1.13254
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04851108,0.04851108,0,-1,0,0.04851108,0,0,6.938894E-18,0,0,0.05106429,0.04851108,0,0,10.9066,0.8093329,0,0.05106429,-0.05106429,3.599291,25.70917,0.1351811,0.05336219,0,0,0.8093329
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.4376801,0.4376801,0,-1,0,0.4376801,0,0,5.551115E-17,0,0,0.4607159,0.4376801,0,0,10.96334,0.7582686,0,0.4607159,-0.4607159,3.113654,22.24034,0.1351811,0.4814481,0,0,0.7582686
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2142282,0.2142282,0,-1,0,0.2142282,0,0,2.775558E-17,0,0,0.2255033,0.2142282,0,0,11.47525,0.2975527,0,0.2255033,-0.2255033,2.875952,20.54248,0.1351811,0.235651,0,0,0.2975527
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.4245925,0.06844696,0,-1,0,0.06844696,0,0,0.3561455,0.3986048,0,0.07204943,0.06844696,0,0,11.72581,0.07204943,0,0.07204943,-0.07204943,2.800006,20,0.1351811,0.4670517,0,0,0.07204943
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351811,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351811,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1354105,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,18.30902,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.1356116,0.5578278,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,2.345704,2.345704,5,0,1.53,2.345704,8.68323,0,0,0,0.2036829,0,0,2.654296,2.521582,5.053012,6.077563,2.725265,0,2.725265,11.79173,84.22649,0.1358767,2.580274,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,2.327748,8.530301,0.2793666,0,0.2793666,12.05676,86.11956,0.1358564,0,0.2234932,0,8.809668
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,2.458733,2.458733,0,-1,0,2.458733,23.25003,0,0,0,0.5716563,2.58814,2.458733,0,0,2.048381,8.781731,0,2.016484,-2.016484,9.931202,70.93702,0.1358564,2.704606,0.457325,0,9.353387
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.365094,1.365094,0,0,0,1.365094,88.13914,0,0,0,1.203182,1.436941,1.365094,0,0,4.288919,6.765247,0,0.233759,-0.233759,9.684799,69.17699,0.1358564,1.501603,0.9625455,0,7.968429
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.6499488,0.6499488,0,0,0,0.6499488,219.4939,0,0,0,1.426598,0.6841566,0.6499488,0,0,4.548651,6.531488,0.7424411,0,0.7424411,10.38914,74.20799,0.1358023,0.7149436,1.141278,0,7.958086
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.552202,1.552202,0,0,0,1.552202,56.20839,0,2.220446E-16,0,0.8724679,1.633897,1.552202,0,0,3.80621,7.199685,0,0.7614293,-0.7614293,9.586523,68.47503,0.1358023,1.707423,0.6979743,0,8.072153
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,1.962973,1.962973,0,0,0,1.962973,25.01683,0,2.220446E-16,0,0.4910736,2.066288,1.962973,0,0,4.652243,6.438256,0,1.575214,-1.575214,7.926102,56.6149,0.1358023,2.15927,0.3928589,0,6.929329
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,0.9620436,0.9620436,0,-1,0,0.9620436,121.2218,0,0,0,1.166206,1.012678,0.9620436,0,0,6.40248,4.863042,0.1535289,0,0.1535289,8.071753,57.65526,0.1357911,1.058248,0.9329652,0,6.029249
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,3.063083,3.063083,0,-1,0,3.063083,39.43371,0,0,0.0393916,1.207887,3.224298,3.063083,0,0,6.248951,5.001218,0,2.016411,-2.016411,5.946269,42.47326,0.1357911,3.369392,0.96631,0,6.209105
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,1.762678,1.762678,0,-1,0,1.762678,76.1078,0,2.220446E-16,0,1.341536,1.855451,1.762678,0,0,8.489408,2.984807,0,0.5139151,-0.5139151,5.404555,38.60389,0.1357911,1.938946,1.073228,0,4.326343
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,0.8006862,0.8006862,0,-1,0,0.8006862,73.26279,0,1.110223E-16,0,0.5866051,0.8428277,0.8006862,0,0,9.060424,2.470892,0,0.2562225,-0.2562225,5.134473,36.67473,0.1357911,0.8807549,0.4692841,0,3.057498
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,9.345116,2.21467,0.1552387,0,0.1552387,5.281745,37.72667,0.1357798,0,0.124191,0,2.369909
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.503289,2.236665,0,-1,0,2.236665,0,0,0.266623,0.5169518,0,2.354385,2.236665,0,0,9.189878,2.354385,0,2.354385,-2.354385,2.800006,20,0.1357798,2.753617,0,0,2.354385
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.743902,0,0,-1,0,0,0,0,2.743902,3.018292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,3.018292,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357798,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1359718,0.4603,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,31.85768,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.1361297,0.2721509,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.684289,0.684289,4.189552,0,1.308748,0.684289,109.4584,4.440892E-16,0,0,0.7490116,0,0,3.505263,3.33,5.067041,6.064937,4.079011,0,4.079011,13.0627,93.30482,0.136309,0.7527179,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.031976,1.031976,0,0,0,1.031976,189.3899,0,0,0,1.954458,1.086291,1.031976,0,0,0.9880295,9.736048,0.8681675,0,0.8681675,13.88632,99.18778,0.136246,1.135174,1.563566,0,11.69051
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,0.8702496,0.8702496,0,-1,0,0.8702496,265.7721,1.276966,0,0,2.312881,0.9160522,0.8702496,0,0,0.1198621,10.5174,0.1198621,0,0.1198621,14.00003,100,0.1362373,0.9572746,1.850305,0,12.83028
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.496007,1.496007,0,0,0,1.496007,220.1253,1.718346,0,0,3.29309,1.574745,1.496007,0,0,0,10.62527,0,0,0,14.00003,100,0.1362373,1.645608,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,0.9315715,0.9315715,0,0,0,0.9315715,340.7651,2.193869,0,0,3.174471,0.9806017,0.9315715,0,0,0,10.62527,0,0,0,14.00003,100,0.1362373,1.024729,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362373,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.6808536,0.6808536,0,0,0,0.6808536,365.9102,1.774625,0,0,2.491313,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1362373,0.748939,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.018348,1.018348,0,-1,0,1.018348,285.2435,1.832825,0,0,2.90477,1.071945,1.018348,0,0,0,10.62527,0,0,0,14.00003,100,0.1362373,1.120182,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362373,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,0.7904538,0.7904538,0,-1,0,0.7904538,224.6524,0.9437166,0,0,1.775773,0.8320566,0.7904538,0,0,0,10.62527,0,0,0,14.00003,100,0.1362373,0.8694991,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.2317149,0.2317149,0,-1,0,0.2317149,364.7753,0.6013284,0,0,0.8452389,0.2439104,0.2317149,0,0,0,10.62527,0,0,0,14.00003,100,0.1362373,0.2548864,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,0.9947069,0.9947069,0,-1,0,0.9947069,18.20306,0,1.110223E-16,0,0.1810671,1.04706,0.9947069,0,0,0,10.62527,0,0.8659927,-0.8659927,13.08719,93.47975,0.1362373,1.094178,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,0.9622142,9.759281,0,1.636678,-1.636678,11.36198,81.15685,0.1362373,1.710329,0,0,9.759281
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,2.780746,8.122603,0,2.223636,-2.223636,9.018064,64.41461,0.1362373,2.323699,0,0,8.122603
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.251452,5.898968,0,0,0,9.018064,64.41461,0.1362373,0,0,0,5.898968
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,5.251452,5.898968,0,0.4519698,-0.4519698,8.541645,61.01163,0.1362373,0.4723084,0,0,5.898968
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,5.753641,5.446998,0,0.0389026,-0.0389026,8.500638,60.71872,0.1362373,0.04065322,0,0,5.446998
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,5.796865,5.408095,0,0.05363286,-0.05363286,8.444104,60.31491,0.1362373,0.05604634,0,0,5.408095
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,5.856458,5.354462,0,0.4944374,-0.4944374,7.922922,56.59219,0.1362373,0.5166871,0,0,5.354462
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,6.405833,4.860025,0,0.2260296,-0.2260296,7.684666,54.89036,0.1362373,0.236201,0,0,4.860025
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,6.656977,4.633995,0,0.4547405,-0.4547405,7.205327,51.46652,0.1362373,0.4752038,0,0,4.633995
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,7.162244,4.179255,0,0.06904557,-0.06904557,7.132546,50.94666,0.1362373,0.07215262,0,0,4.179255
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,7.238961,4.110209,0,0.3525437,-0.3525437,6.760933,48.29228,0.1362373,0.3684082,0,0,4.110209
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.6316277,0.6316277,0,0,0,0.6316277,14.24516,0,0,0,0.08997637,0.6648713,0.6316277,0,0,7.630676,3.757665,0,0.574895,-0.574895,6.15494,43.96377,0.1362373,0.6947905,0.07198109,0,3.847642
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,1.697216,1.697216,0,0,0,1.697216,31.67144,0,2.220446E-16,0,0.5375327,1.786543,1.697216,0,0,8.269448,3.18277,0,1.24901,-1.24901,4.838368,34.5597,0.1362373,1.866937,0.4300262,0,3.720303
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,1.619996,1.619996,0,0,0,1.619996,77.98308,0,0,0,1.263323,1.705259,1.619996,0,0,9.657238,1.93376,0,0.4419363,-0.4419363,4.372526,31.23227,0.1362373,1.781996,1.010659,0,3.197083
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,10.14828,1.491824,2.712402,0,2.712402,6.945736,49.6123,0.1360407,0,2.169921,0,4.204226
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,0,0,0,3.20385,0,0,0,0,7.435876,3.932986,3.20385,0,3.20385,9.985175,71.32254,0.1358093,0,2.56308,0,7.136836
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,1.998093,1.998093,0,0,0,1.998093,166.0013,0,0,0,3.316859,2.103256,1.998093,0,0,4.232026,6.816451,1.213604,0,1.213604,11.1365,79.54628,0.1357219,2.197902,2.653488,0,10.13331
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,0.9485492,0.9485492,0,0,0,0.9485492,359.633,0,0,0,3.411296,0.9984728,0.9485492,0,0,3.018422,7.908694,2.412823,0,2.412823,13.42551,95.89628,0.1355483,1.043404,2.729037,0,11.31999
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,2.159189,2.159189,0,0,0,2.159189,91.50875,0,0,0,1.975847,2.272831,2.159189,0,0,0.6055996,10.08023,0,0.2969837,-0.2969837,13.11246,93.66022,0.1355483,2.375108,1.580678,0,12.05608
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.7088788,0.7088788,0,-1,0,0.7088788,311.6301,0.5273101,0,0,2.20908,0.7461882,0.7088788,0,0,0.9355814,9.783251,0.9355814,0,0.9355814,14.00003,100,0.1354812,0.7797667,1.767264,0,11.99233
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354812,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,2.165399,2.165399,0,-1,0,2.165399,54.63424,0,0,0,1.183049,2.279367,2.165399,0,0,0,10.62527,0,1.096318,-1.096318,12.84441,91.74558,0.1354812,2.381939,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,1.601412,1.601412,0,-1,0,1.601412,24.20265,0,0,0,0.3875841,1.685697,1.601412,0,0,1.218131,9.528956,0,1.298113,-1.298113,11.47608,81.97181,0.1354812,1.761553,0.3100672,0,9.91654
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.363311,1.363311,0,-1,0,1.363311,9.377306,0,2.220446E-16,0,0.1278418,1.435064,1.363311,0,0,2.660479,8.230844,0,1.307222,-1.307222,10.09814,72.12945,0.1354812,1.499642,0.1022735,0,8.358685
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.112947,6.923621,0,0,0,10.09814,72.12945,0.1354812,0,0,0,6.923621
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,4.112947,6.923621,0,1.008988,-1.008988,9.034577,64.53256,0.1354812,1.054392,0,0,6.923621
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.234045,5.914634,0,0,0,9.034577,64.53256,0.1354812,0,0,0,5.914634
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,5.234045,5.914634,0,0.5430322,-0.5430322,8.462171,60.44396,0.1354812,0.5674686,0,0,5.914634
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.837414,5.371602,0,0,0,8.462171,60.44396,0.1354812,0,0,0,5.371602
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,5.837414,5.371602,0,0.247924,-0.247924,8.200836,58.57728,0.1354812,0.2590806,0,0,5.371602
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,6.112885,5.123678,0,0.2631544,-0.2631544,7.923447,56.59594,0.1354812,0.2749964,0,0,5.123678
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,6.405279,4.860523,0,0.4184887,-0.4184887,7.482321,53.44505,0.1354812,0.4373207,0,0,4.860523
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,6.870266,4.442035,0,0.6737248,-0.6737248,6.772153,48.37243,0.1354812,0.7040424,0,0,4.442035
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,7.618849,3.76831,0,0.1008819,-0.1008819,6.665814,47.61286,0.1354812,0.1054216,0,0,3.76831
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,7.73094,3.667428,0,0.2128062,-0.2128062,6.441497,46.0106,0.1354812,0.2223824,0,0,3.667428
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,7.967391,3.454622,0.04302366,0,0.04302366,6.482313,46.30214,0.1354781,0,0.03441893,0,3.497645
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,1.666956,1.666956,0,0,0,1.666956,59.77842,0,0,0,0.9964801,1.754691,1.666956,0,0,7.924368,3.493343,0,0.7582108,-0.7582108,5.683088,40.5934,0.1354781,1.833652,0.7971841,0,4.489823
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,0.8965682,0.8965682,0,0,0,0.8965682,236.7483,0,0,0,2.12261,0.943756,0.8965682,0,0,8.766825,2.735132,1.178854,0,1.178854,6.801447,48.58167,0.1353935,0.9862251,1.698088,0,4.857742
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,0.9801719,0.9801719,0,-1,0,0.9801719,222.7376,0,0,0,2.183211,1.03176,0.9801719,0,0,7.58797,3.796101,1.151451,0,1.151451,7.89381,56.38424,0.1353111,1.078189,1.746569,0,5.979312
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,6.436519,4.832407,2.374811,0,2.374811,10.14675,72.47666,0.1351413,0,1.899849,0,7.207218
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.157846,1.157846,0,0,0,1.157846,296.629,0,0,0,3.434507,1.218785,1.157846,0,0,4.061708,6.969737,2.215721,0,2.215721,12.24877,87.49105,0.1349833,1.27363,2.747605,0,10.40424
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,1.859535,0,0,3.705522,0,0,0,0,1.845987,8.963886,1.845987,0,1.845987,14.00003,100,0.1348519,0,2.964418,0,12.66941
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,3.155502,3.155502,1.25,0,0.50625,3.155502,95.40161,1.004608,0,0,3.010399,2.005791,1.905502,0,0,0,10.62527,0,0,0,14.00003,100,0.1348519,3.471052,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,2.246013,2.246013,0,-1,0,2.246013,94.72565,0,0,0,2.12755,2.364224,2.246013,0,0,0,10.62527,0,0.2366737,-0.2366737,13.75055,98.21803,0.1348519,2.470614,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.227847,1.227847,0,-1,0,1.227847,166.3588,0.4871896,0,0,2.04263,1.29247,1.227847,0,0,0.2629707,10.3886,0.2629707,0,0.2629707,14.00003,100,0.1348332,1.350631,1.634104,0,12.43123
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,1.53343,0,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348332,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.084667,1.084667,0,-1,0,1.084667,78.34544,0,0,0,0.8497869,1.141754,1.084667,0,0,0,10.62527,0,0.2919675,-0.2919675,13.69227,97.80171,0.1348332,1.193133,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,2.071107,2.071107,0,-1,0,2.071107,9.005182,0,0,0,0.186507,2.180113,2.071107,0,0,0.3244083,10.33331,0,1.993606,-1.993606,11.59082,82.79142,0.1348332,2.278218,0.1492056,0,10.51981
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,2.539526,8.339701,0,1.00354,-1.00354,10.533,75.23555,0.1348332,1.048699,0,0,8.339701
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.65457,7.336161,0,0,0,10.533,75.23555,0.1348332,0,0,0,7.336161
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,3.65457,7.336161,0,0.747198,-0.747198,9.745382,69.60973,0.1348332,0.7808219,0,0,7.336161
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,4.48479,6.588963,0,0.3839843,-0.3839843,9.340628,66.71864,0.1348332,0.4012635,0,0,6.588963
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,4.911439,6.204978,0,0.2912703,-0.2912703,9.033602,64.5256,0.1348332,0.3043774,0,0,6.204978
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,5.235073,5.913708,0,0.1787856,-0.1787856,8.845145,63.17948,0.1348332,0.186831,0,0,5.913708
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,5.433724,5.734923,0,0.4300704,-0.4300704,8.391811,59.94139,0.1348332,0.4494236,0,0,5.734923
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,5.91158,5.304852,0,0.01225842,-0.01225842,8.378889,59.84909,0.1348332,0.01281004,0,0,5.304852
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,5.9252,5.292594,0,0.0345462,-0.0345462,8.342475,59.58899,0.1348332,0.03610078,0,0,5.292594
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,5.963585,5.258048,0,0.7786523,-0.7786523,7.521703,53.72634,0.1348332,0.8136916,0,0,5.258048
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,6.828754,4.479395,0,0.1267828,-0.1267828,7.388062,52.77177,0.1348332,0.132488,0,0,4.479395
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.4366787,0.4366787,0,0,0,0.4366787,20.58433,0,0,0,0.08988737,0.4596618,0.4366787,0,0,6.969624,4.352613,0,0.3697745,-0.3697745,6.998286,49.98766,0.1348332,0.4803466,0.0719099,0,4.4425
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,1.61094,1.61094,0,0,0,1.61094,24.78078,0,0,0,0.3992035,1.695726,1.61094,0,0,7.380484,3.982838,0,1.296523,-1.296523,5.631631,40.22585,0.1348332,1.772034,0.3193628,0,4.382042
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.279143,1.279143,0,0,0,1.279143,60.28434,0,2.220446E-16,0,0.7711231,1.346467,1.279143,0,0,8.821065,2.686316,0,0.5753436,-0.5753436,5.025165,35.89397,0.1348332,1.407058,0.6168985,0,3.457438
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.448061,1.448061,0,-1,0,1.448061,86.76202,0,2.220446E-16,0,1.256367,1.524274,1.448061,0,0,9.460336,2.110972,0,0.2679078,-0.2679078,4.742766,33.87683,0.1348332,1.592867,1.005093,0,3.367338
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,3.457447,3.457447,1.25,0,0.50625,3.457447,63.26743,0,0,0,2.187438,2.323628,2.207447,0,0,9.758011,1.843064,0,0.1361904,-0.1361904,4.599208,32.85142,0.1348332,3.803191,1.74995,5,4.030501
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.05569849,0.05569849,3.560962,0,1.137143,0.05569849,5183.85,0,0,0,2.887326,0,0,3.505263,3.33,9.909334,1.706874,6.217326,0,6.217326,10.49748,74.98186,0.1347611,0.06126834,2.309861,5,4.594199
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.386594,1.386594,2.112351,0,0.7416718,1.386594,211.1688,0,0,0,2.928053,0,0,0.7257572,0.6894694,3.692008,7.302467,3.617522,0,3.617522,13.92937,99.49526,0.1346426,1.525253,2.342443,5,10.23052
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1044348,0.1044348,0,0,0,0.1044348,2310.323,2.228365,0,0,2.412782,0.1099314,0.1044348,0,0,0.07448561,10.55824,0.07448561,0,0.07448561,14.00003,100,0.1346374,0.1148783,1.930226,0,12.97102
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.452781,1.452781,0,-1,0,1.452781,140.7519,0.5155733,0,0,2.044816,1.529243,1.452781,0,0,0,10.62527,0,0,0,14.00003,100,0.1346374,1.598059,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.42029,1.42029,0,-1,0,1.42029,174.0652,0.9771892,0,0,2.472232,1.495042,1.42029,0,0,0,10.62527,0,0,0,14.00003,100,0.1346374,1.562319,1.977785,0,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,2.232564,2.232564,0,-1,0,2.232564,60.29861,0,4.440892E-16,0,1.346205,2.350067,2.232564,0,0,0,10.62527,0,1.003862,-1.003862,12.94186,92.4417,0.1346374,2.45582,1.076964,0,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.53946,1.53946,0,-1,0,1.53946,32.6659,0,2.220446E-16,0,0.5028784,1.620484,1.53946,0,0,1.115402,9.621412,0,1.117606,-1.117606,11.7638,84.02701,0.1346374,1.693406,0.4023027,0,10.12429
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.4740976,0.4740976,0,-1,0,0.4740976,35.29767,0,0,0,0.1673454,0.4990501,0.4740976,0,0,2.357187,8.503806,0,0.3317047,-0.3317047,11.41416,81.52953,0.1346374,0.5215074,0.1338763,0,8.671152
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,2.725747,8.172102,0,0.2624091,-0.2624091,11.13755,79.55379,0.1346374,0.2742175,0,0,8.172102
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,3.017313,7.909692,0,1.844205,-1.844205,9.193591,65.66838,0.1346374,1.927194,0,0,7.909692
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.860668,1.860668,0,-1,0,1.860668,0,0,2.220446E-16,0,0,1.958598,1.860668,0,0,5.066429,6.065488,0,1.958598,-1.958598,7.129048,50.92167,0.1346374,2.046735,0,0,6.065488
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.9381253,0.9381253,0,-1,0,0.9381253,0,0,0,0,0,0.9875003,0.9381253,0,0,7.242649,4.10689,0,0.9875003,-0.9875003,6.088131,43.48656,0.1346374,1.031938,0,0,4.10689
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.339871,3.11939,0,0,0,6.088131,43.48656,0.1346374,0,0,0,3.11939
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.339871,3.11939,0,0,0,6.088131,43.48656,0.1346374,0,0,0,3.11939
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.339871,3.11939,0,0,0,6.088131,43.48656,0.1346374,0,0,0,3.11939
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.339871,3.11939,0,0,0,6.088131,43.48656,0.1346374,0,0,0,3.11939
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.24833,0.24833,0,-1,0,0.24833,0,0,5.551115E-17,0,0,0.2614,0.24833,0,0,8.339871,3.11939,0,0.2614,-0.2614,5.812592,41.51843,0.1346374,0.273163,0,0,3.11939
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002702003,0.002702003,0,-1,0,0.002702003,0,0,4.336809E-19,0,0,0.002844214,0.002702003,0,0,8.630316,2.85799,0,0.002844214,-0.002844214,5.809594,41.49701,0.1346374,0.002972204,0,0,2.85799
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0,0.3537278,0.3360415,0,0,8.633476,2.855146,0,0.3537278,-0.3537278,5.436732,38.83372,0.1346374,0.3696456,0,0,2.855146
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,9.026506,2.501418,0.06818295,0,0.06818295,5.501416,39.29575,0.1346325,0,0.05454636,0,2.569601
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,8.958323,2.562783,0.6597787,0,0.6597787,6.127337,43.76661,0.134586,0,0.5278229,0,3.222561
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.6663824,0.6663824,0,0,0,0.6663824,105.4692,0,0,0,0.7028283,0.7014552,0.6663824,0,0,8.298545,3.156584,0.001373087,0,0.001373087,6.128639,43.77591,0.1345859,0.7330207,0.5622627,0,3.859412
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.319032,1.319032,0,-1,0,1.319032,159.8094,0,0,0,2.107937,1.388454,1.319032,0,0,8.297173,3.157819,0.7194828,0,0.7194828,6.811201,48.65134,0.1345351,1.450935,1.68635,0,5.265757
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.6647363,0.6647363,0,0,0,0.6647363,444.9092,0,0,0,2.957473,0.6997225,0.6647363,0,0,7.577689,3.805354,2.257751,0,2.257751,8.953092,63.95052,0.1343762,0.73121,2.365979,0,6.762827
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,3.375595,3.375595,5,0,1.53,3.375595,73.01009,0,0,0,2.464525,0,0,1.624405,1.543184,5.319939,5.837329,4.00771,0,4.00771,12.75514,91.10795,0.134689,3.713155,1.97162,5,8.301855
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,1.436452,0,0,2.748681,0,0,0,0,1.312229,9.444268,1.312229,0,1.312229,14.00003,100,0.1345968,0,2.198945,0,12.19295
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.5935043,0.5935043,0,0,0,0.5935043,625.579,3.088097,0,0,3.712839,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1345968,0.6528547,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.206592,0.206592,0,-1,0,0.206592,1182.937,2.226388,0,0,2.443853,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1345968,0.2272512,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.0104331,0.0104331,0,-1,0,0.0104331,16934.59,1.755822,0,0,1.766804,0.01098222,0.0104331,0,0,0,10.62527,0,0,0,14.00003,100,0.1345968,0.01147642,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.1858583,0.1858583,0,-1,0,0.1858583,561.0071,0.8470382,0,0,1.042678,0.1956403,0.1858583,0,0,0,10.62527,0,0,0,14.00003,100,0.1345968,0.2044442,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345968,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.1548498,0.1548498,0,-1,0,0.1548498,124.8366,0.03030943,0,0,0.1933092,0.1629997,0.1548498,0,0,0,10.62527,0,0,0,14.00003,100,0.1345968,0.1703347,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1345968,4.625175,0,0,10.62527
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,3.894737,7.120011,0,3.252607,-3.252607,6.876607,49.11852,0.1345968,3.398975,0,0,7.120011
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.508745,3.867404,0,2.53568,-2.53568,4.203766,30.02684,0.1345968,2.649785,0,0,3.867404
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32617,1.331724,0,0,0,4.203766,30.02684,0.1345968,0,0,0,1.331724
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.32617,1.331724,0,0.1332599,-0.1332599,4.063298,29.0235,0.1345968,0.1392566,0,0,1.331724
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.47423,1.198464,0,0.1802782,-0.1802782,3.873268,27.66615,0.1345968,0.1883907,0,0,1.198464
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,10.67454,1.018186,0,0.2262267,-0.2262267,3.634804,25.96284,0.1345968,0.2364069,0,0,1.018186
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,10.92591,0.7919594,0,0.1987901,-0.1987901,3.425261,24.4661,0.1345968,0.2077357,0,0,0.7919594
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2860008,0.2860008,0,-1,0,0.2860008,0,0,0,0,0,0.3010535,0.2860008,0,0,11.14678,0.5931693,0,0.3010535,-0.3010535,3.107923,22.1994,0.1345968,0.3146009,0,0,0.5931693
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2539075,0.2539075,0,-1,0,0.2539075,0,0,0,0.001788286,0,0.267271,0.2539075,0,0,11.48129,0.2921157,0,0.267271,-0.267271,2.826194,20.18706,0.1345968,0.2792982,0,0,0.2921157
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.77826,0.0248447,3.33,0,3.33,5.98531,42.75212,0.1347747,0.3829879,0,5,0.0248447
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.448255,3.021845,3.392654,0,3.392654,9.203863,65.74175,0.1348927,0,0.050123,5,3.084498
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,124.2266,0,0,0,0.4021578,0,0,3.505263,3.33,5.055601,6.075233,3.732158,0,3.732158,12.7445,91.03195,0.1350374,0.3561021,0.3217262,5,6.477391
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.323444,9.434175,0.4688968,0,0.4688968,13.18933,94.20934,0.1350046,0,0.3751174,0,9.903071
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.154484,1.154484,0,-1,0,1.154484,54.40764,0,0,0,0.6281275,1.215246,1.154484,0,0,0.8545467,9.856182,0,0.5871187,-0.5871187,12.57046,89.7888,0.1350046,1.269932,0.502502,0,10.48431
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,1.506901,9.269063,1.164424,0,1.164424,13.67513,97.67928,0.134923,0,0.9315392,0,10.43349
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,1.187566,0,0,1.530043,0,0,0,0,0.3424768,10.31705,0.3424768,0,0.3424768,14.00003,100,0.134899,0,1.224035,0,11.84709
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.6196678,0.6196678,0,0,0,0.6196678,269.8257,1.019741,0,0,1.672023,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.134899,0.6816345,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.338567,1.338567,0,0,0,1.338567,59.5228,0,0,0,0.7967524,1.409017,1.338567,0,0,0,10.62527,0,0.6122651,-0.6122651,13.35464,95.39012,0.134899,1.472423,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,1.055097,0,0,1.735391,0,0,0,0,0.6802946,10.01301,0.6802946,0,0.6802946,14.00003,100,0.1348515,0,1.388313,0,11.7484
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.1829257,0.1829257,0,-1,0,0.1829257,357.1775,0.4608162,0,0,0.6533696,0.1925534,0.1829257,0,0,0,10.62527,0,0,0,14.00003,100,0.1348515,0.2012183,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,0.9184308,0.9184308,0,-1,0,0.9184308,21.57893,0,0,0,0.1981875,0.9667693,0.9184308,0,0,0,10.62527,0,0.7685817,-0.7685817,13.18987,94.21318,0.1348515,1.010274,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.338523,1.338523,0,-1,0,1.338523,6.196816,0,0,0,0.0829458,1.408971,1.338523,0,0,0.8539797,9.856692,0,1.326026,-1.326026,11.79212,84.22925,0.1348515,1.472375,0.06635664,0,9.939638
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,2.327342,8.530666,0.07547134,0,0.07547134,11.86372,84.74066,0.1348462,0,0.06037707,0,8.606138
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.25187,8.598591,0,0.9097454,-0.9097454,10.90476,77.89099,0.1348462,0.950684,0,0,8.598591
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.262698,7.688846,0,0,0,10.90476,77.89099,0.1348462,0,0,0,7.688846
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.262698,7.688846,0,1.526794,-1.526794,9.295379,66.39542,0.1348462,1.5955,0,0,7.688846
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.959136,6.162052,0,0,0,9.295379,66.39542,0.1348462,0,0,0,6.162052
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.959136,6.162052,0,0,0,9.295379,66.39542,0.1348462,0,0,0,6.162052
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,4.959136,6.162052,0,0.024413,-0.024413,9.269645,66.21162,0.1348462,0.02551158,0,0,6.162052
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.986262,6.137639,0,0,0,9.269645,66.21162,0.1348462,0,0,0,6.137639
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,4.986262,6.137639,0,0.3794616,-0.3794616,8.869658,63.35457,0.1348462,0.3965374,0,0,6.137639
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.407886,5.758177,0,0,0,8.869658,63.35457,0.1348462,0,0,0,5.758177
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,5.407886,5.758177,0,0.6923887,-0.6923887,8.139815,58.14142,0.1348462,0.7235462,0,0,5.758177
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.177207,5.065788,0,0.3300655,-0.3300655,7.791896,55.65629,0.1348462,0.3449184,0,0,5.065788
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.3821556,0.3821556,0,0,0,0.3821556,16.19562,0,0,0,0.06189247,0.402269,0.3821556,0,0,6.543946,4.735723,0,0.3403766,-0.3403766,7.433107,53.09352,0.1348462,0.4203711,0.04951397,0,4.797616
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.064732,1.064732,0,0,0,1.064732,23.89444,0,0,0,0.2544118,1.120771,1.064732,0,0,6.922142,4.395346,0,0.8663591,-0.8663591,6.519885,46.57051,0.1348462,1.171206,0.2035294,0,4.649758
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,2.484215,2.484215,0,0,0,2.484215,18.74985,0,0,0,0.4657864,2.614963,2.484215,0,0,7.884763,3.528987,0,2.149176,-2.149176,4.254454,30.3889,0.1348462,2.732636,0.3726291,0,3.994774
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,10.27274,1.379811,0.6129057,0,0.6129057,4.835907,34.54213,0.1348034,0,0.4903246,0,1.992717
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.7596902,0.7596902,0,0,0,0.7596902,343.1675,0,0,0,2.60701,0.799674,0.7596902,0,0,9.659831,1.931426,1.807336,0,1.807336,6.550497,46.78917,0.1346772,0.8356593,2.085608,0,4.538436
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,7.852495,3.558029,3.632431,0,3.632431,9.996523,71.40359,0.1344245,0,2.905945,0,7.190459
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.1276,1.1276,0,0,0,1.1276,323.487,0,0,0,3.647639,1.186947,1.1276,0,0,4.220065,6.827216,2.460692,0,2.460692,12.33094,88.07797,0.1342538,1.24036,2.918111,0,10.47486
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.274331,1.274331,0,0,0,1.274331,185.7894,0,0,0,2.367571,1.341401,1.274331,0,0,1.759373,9.041839,1.02617,0,1.02617,13.30445,95.0316,0.1341827,1.401764,1.894057,0,11.40941
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,2.504738,2.504738,0,-1,0,2.504738,97.1619,0,0,0,2.433651,2.636567,2.504738,0,0,0.7332028,9.965392,0,0.2029153,-0.2029153,13.09056,93.50381,0.1341827,2.755212,1.946921,0,12.39904
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,1.240489,0,0,2.199153,0,0,0,0,0.9586642,9.762476,0.9586642,0,0.9586642,14.00003,100,0.1341164,0,1.759323,0,11.96163
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.3132859,0.3132859,0,-1,0,0.3132859,365.2087,0.8143729,0,0,1.144148,0.3297747,0.3132859,0,0,0,10.62527,0,0,0,14.00003,100,0.1341164,0.3446145,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.069581,1.069581,0,-1,0,1.069581,30.27374,0,2.220446E-16,0,0.3238021,1.125875,1.069581,0,0,0,10.62527,0,0.8020725,-0.8020725,13.15457,93.96102,0.1341164,1.176539,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,0.8911916,9.823202,0.196982,0,0.196982,13.34144,95.29583,0.1341028,0,0.1575856,0,10.02018
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6942096,10.00049,0,0,0,13.34144,95.29583,0.1341028,0,0,0,10.00049
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,0.6942096,10.00049,0,2.044515,-2.044515,11.18633,79.90223,0.1341028,2.136518,0,0,10.00049
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.965893,7.95597,0,0,0,11.18633,79.90223,0.1341028,0,0,0,7.95597
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.965893,7.95597,0,0,0,11.18633,79.90223,0.1341028,0,0,0,7.95597
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,2.965893,7.95597,0,0.7766506,-0.7766506,10.36767,74.05466,0.1341028,0.8115999,0,0,7.95597
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828838,7.17932,0,0,0,10.36767,74.05466,0.1341028,0,0,0,7.17932
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,3.828838,7.17932,0,0.237355,-0.237355,10.11748,72.26756,0.1341028,0.248036,0,0,7.17932
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,4.092566,6.941965,0,0.2256672,-0.2256672,9.879604,70.56847,0.1341028,0.2358222,0,0,6.941965
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,4.343307,6.716298,0,0.3216217,-0.3216217,9.540586,68.1469,0.1341028,0.3360947,0,0,6.716298
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.700665,6.394676,0,0,0,9.540586,68.1469,0.1341028,0,0,0,6.394676
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,4.700665,6.394676,0,0.05383421,-0.05383421,9.483839,67.74158,0.1341028,0.05625675,0,0,6.394676
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.1632168,0.1632168,0,0,0,0.1632168,4.971612,0,2.775558E-17,0,0.008114505,0.1718071,0.1632168,0,0,4.760481,6.340841,0,0.1636926,-0.1636926,9.311293,66.50909,0.1341028,0.1795384,0.006491603,0,6.348956
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,0.8903061,0.8903061,0,0,0,0.8903061,4.340777,0,1.110223E-16,0,0.03864621,0.9371644,0.8903061,0,0,4.942361,6.177149,0,0.8985181,-0.8985181,8.364171,59.74396,0.1341028,0.9793367,0.03091697,0,6.215795
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,2.900885,2.900885,0,0,0,2.900885,9.944572,0,4.440892E-16,0,0.2884806,3.053563,2.900885,0,0,5.940715,5.278631,0,2.765082,-2.765082,5.449518,38.92505,0.1341028,3.190973,0.2307845,0,5.567111
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.208938,2.208938,0,-1,0,2.208938,29.82739,0,0,0,0.6588686,2.325197,2.208938,0,0,9.013029,2.513548,0,1.666329,-1.666329,3.693053,26.3789,0.1341028,2.429832,0.5270948,0,3.172417
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,10.86451,0.8472194,0.2117253,0,0.2117253,3.893914,27.81361,0.1340881,0,0.1693803,0,1.058945
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.4913594,0.4913594,0,0,0,0.4913594,308.1177,0,0,0,1.513965,0.5172204,0.4913594,0,0,10.65278,1.037772,0.996745,0,0.996745,4.839509,34.56785,0.1340193,0.5404954,1.211172,0,2.551738
