Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.5405871,0.5405871,0,0,0,0.5405871,431.4446,0,0,0,2.332334,0.569039,0.5405871,0,0,9.656035,1.934843,1.763295,0,1.763295,6.512317,46.51646,0.1338976,0.5946458,1.865867,0,4.267176
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1220522,0.1220522,0,0,0,0.1220522,1286.999,0,0,0,1.57081,0.128476,0.1220522,0,0,7.89274,3.521808,1.442334,0,1.442334,7.880635,56.29014,0.1337983,0.1342574,1.256648,0,5.092618
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.28342,1.28342,0,-1,0,1.28342,111.1514,0,0,0,1.426539,1.350968,1.28342,0,0,6.450406,4.819909,0.07557049,0,0.07557049,7.952328,56.80223,0.1337931,1.411762,1.141231,0,6.246447
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,3.127234,3.127234,0,-1,0,3.127234,32.32403,0,4.440892E-16,0.109957,1.010848,3.291825,3.127234,0,0,6.374835,4.887922,0,2.280977,-2.280977,5.547967,39.62826,0.1337931,3.439957,0.8086783,0,5.89877
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.4816872,0.4816872,0,-1,0,0.4816872,84.79401,0,0,0,0.4084418,0.5070391,0.4816872,0,0,8.909254,2.606945,0,0.09859728,-0.09859728,5.444036,38.88589,0.1337931,0.5298559,0.3267535,0,3.015387
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,9.018807,2.508348,0.1765713,0,0.1765713,5.611547,40.0824,0.133781,0,0.141257,0,2.684919
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,3.465918,2.722703,0,-1,0,2.722703,7.299403,0,0.7432147,1.24085,0.1987411,2.866003,2.722703,0,0,8.842236,2.667262,0,2.667262,-2.667262,2.800006,20,0.133781,3.812509,0.1589929,0,2.866003
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.700655,0,0,-1,0,0,0,0,0.700655,0.7707206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,0.7707206,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.765383,0,0,-1,0,0,0,0,1.765383,1.941921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,1.941921,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133781,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.133932,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,12.049,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.1341086,0.4082164,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,2.592347,2.592347,5,0,1.53,2.592347,21.30845,0,0,0,0.5523889,0,0,2.407653,2.287271,5.101146,6.034243,2.83966,0,2.83966,11.85459,84.6755,0.134369,2.851581,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.7072762,0.7072762,0,0,0,0.7072762,254.3165,0,0,0,1.79872,0.7445012,0.7072762,0,0,2.261486,8.589937,1.054219,0,1.054219,12.85471,91.8192,0.1342965,0.7780038,1.438976,0,10.38866
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,0.9730383,0.9730383,0,-1,0,0.9730383,191.5466,0,0,0,1.863822,1.024251,0.9730383,0,0,1.207267,9.538733,0.8395711,0,0.8395711,13.6512,97.50838,0.1342389,1.070342,1.491058,0,11.40256
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,0.9285561,0.9285561,0,0,0,0.9285561,141.9806,0,0,0,1.31837,0.9774275,0.9285561,0,0,0.3676962,10.29435,0.3409422,0,0.3409422,13.97465,99.81871,0.1342155,1.021412,1.054696,0,11.61272
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,3.424598,3.424598,1.25,0,0.50625,3.424598,54.32989,0,4.440892E-16,0,1.86058,2.289051,2.174598,0,0,0.02675397,10.6012,0,0.4284704,-0.4284704,13.523,96.59266,0.1342155,3.767058,1.488464,5,12.46178
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,1.697897,1.697897,0,0,0,1.697897,112.9613,0,0,0,1.917967,1.78726,1.697897,0,0,0.5028322,10.17273,0.1307071,0,0.1307071,13.647,97.47837,0.1342065,1.867687,1.534374,0,12.09069
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,1.748909,1.748909,0,0,0,1.748909,150.8975,0.4259785,0,0,2.63906,1.840957,1.748909,0,0,0.3721251,10.29036,0.3721251,0,0.3721251,14.00003,100,0.134181,1.9238,2.111248,0,12.92942
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.28053,1.28053,0,-1,0,1.28053,185.7167,1.030232,0,0,2.378159,1.347927,1.28053,0,0,0,10.62527,0,0,0,14.00003,100,0.134181,1.408583,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,0.9429042,0.9429042,0,-1,0,0.9429042,213.3776,1.019416,0,0,2.011947,0.9925308,0.9429042,0,0,0,10.62527,0,0,0,14.00003,100,0.134181,1.037195,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.570984,1.570984,0,-1,0,1.570984,89.32269,0,0,0,1.403246,1.653668,1.570984,0,0,0,10.62527,0,0.2504222,-0.2504222,13.73606,98.11452,0.134181,1.728083,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0.5839688,0,0,0.8622156,0,0,0,0,0.2782469,10.37485,0.2782469,0,0.2782469,14.00003,100,0.1341619,0,0.6897725,0,11.23707
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,4.796252,3.33,0,-1,0,3.33,5.516179,0,1.466252,1.945878,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.1341619,5.275877,0.146951,0,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.690638,7.3037,0,1.717428,-1.717428,8.688454,62.06026,0.1341619,1.794712,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.598891,5.586272,0,1.647785,-1.647785,6.951536,49.65372,0.1341619,1.721935,0,0,5.586272
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.429763,3.938487,0,2.040471,-2.040471,4.80069,34.29058,0.1341619,2.132292,0,0,3.938487
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.696954,1.898016,0,0.4498956,-0.4498956,4.326459,30.90322,0.1341619,0.4701409,0,0,1.898016
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.19684,1.448121,0,0.2035672,-0.2035672,4.11188,29.37051,0.1341619,0.2127277,0,0,1.448121
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.42302,1.244553,0,0.4389787,-0.4389787,3.649156,26.06535,0.1341619,0.4587328,0,0,1.244553
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,10.91078,0.8055747,0,0.4319317,-0.4319317,3.19386,22.81324,0.1341619,0.4513686,0,0,0.8055747
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.3096375,0.3096375,0,-1,0,0.3096375,0,0,5.551115E-17,0,0,0.3259342,0.3096375,0,0,11.3907,0.373643,0,0.3259342,-0.3259342,2.850295,20.35921,0.1341619,0.3406012,0,0,0.373643
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.4243215,0.04532344,0,-1,0,0.04532344,0,0,0.378998,0.4214302,0,0.04770888,0.04532344,0,0,11.75285,0.04770888,0,0.04770888,-0.04770888,2.800006,20,0.1341619,0.4667536,0,0,0.04770888
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341619,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342996,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,23.32892,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.1344696,0.3920552,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,108.1288,0,0,0,0.8849644,0,0,3.505263,3.33,5.062713,6.068833,4.214964,0,4.214964,13.19578,94.25541,0.1346554,0.9002792,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.6990892,0.6990892,0,0,0,0.6990892,291.6212,0.4550607,0,0,2.038692,0.7358833,0.6990892,0,0,0.8477483,9.862301,0.8477483,0,0.8477483,14.00003,100,0.1345974,0.7689981,1.630954,0,11.90099
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,2.58164,2.58164,0,-1,0,2.58164,114.6881,0.243317,0,0,2.960833,2.717516,2.58164,0,0,0,10.62527,0,0,0,14.00003,100,0.1345974,2.839804,2.368667,0,13.58611
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,1.794641,1.794641,0,0,0,1.794641,137.5303,0.5790805,0,0,2.468177,1.889096,1.794641,0,0,0,10.62527,0,0,0,14.00003,100,0.1345974,1.974106,1.974541,0,13.09345
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,0.8909826,0.8909826,0,0,0,0.8909826,428.6858,2.881639,0,0,3.819515,0.9378764,0.8909826,0,0,0,10.62527,0,0,0,14.00003,100,0.1345974,0.9800808,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.510182,1.510182,0,0,0,1.510182,206.8631,1.534344,0,0,3.124009,1.589665,1.510182,0,0,0,10.62527,0,0,0,14.00003,100,0.1345974,1.6612,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.164698,1.164698,0,0,0,1.164698,345.7169,2.800559,0,0,4.026557,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1345974,1.281168,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.1754633,0.1754633,0,-1,0,0.1754633,1881.766,3.11711,0,0,3.301809,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1345974,0.1930097,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.256577,1.256577,0,-1,0,1.256577,237.8334,1.665847,0,0,2.98856,1.322713,1.256577,0,0,0,10.62527,0,0,0,14.00003,100,0.1345974,1.382235,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,3.277764,3.277764,0,-1,0,3.277764,61.77887,0,4.440892E-16,0.2755399,2.024965,3.450277,3.277764,0,0,0,10.62527,0,1.425312,-1.425312,12.49762,89.26852,0.1345974,3.60554,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.565191,1.565191,0,-1,0,1.565191,70.34382,0,2.220446E-16,0,1.101015,1.64757,1.565191,0,0,1.58368,9.199963,0,0.5465544,-0.5465544,11.9215,85.15339,0.1345974,1.72171,0.8808123,0,10.30098
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.044207,2.044207,0,-1,0,2.044207,8.796361,0,4.440892E-16,0,0.1798159,2.151797,2.044207,0,0,2.190963,8.653408,0,1.971981,-1.971981,9.842848,70.30592,0.1345974,2.248628,0.1438527,0,8.833223
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,4.382053,6.681427,0,1.284376,-1.284376,8.488996,60.63556,0.1345974,1.342173,0,0,6.681427
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,5.809138,5.39705,0,3.436384,-3.436384,4.866728,34.76228,0.1345974,3.591022,0,0,5.39705
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0,0,1.076142,1.022335,0,0,9.627343,1.960665,0,1.076142,-1.076142,3.732375,26.65977,0.1345974,1.124568,0,0,1.960665
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82306,0.8845235,0,0,0,3.732375,26.65977,0.1345974,0,0,0,0.8845235
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2761557,0.2761557,0,-1,0,0.2761557,0,0,0,0,0,0.2906902,0.2761557,0,0,10.82306,0.8845235,0,0.2906902,-0.2906902,3.425961,24.4711,0.1345974,0.3037713,0,0,0.8845235
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14605,0.5938332,0,0,0,3.425961,24.4711,0.1345974,0,0,0,0.5938332
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.3307942,0.3307942,0,-1,0,0.3307942,0,0,5.551115E-17,0,0,0.3482044,0.3307942,0,0,11.14605,0.5938332,0,0.3482044,-0.3482044,3.058921,21.84939,0.1345974,0.3638736,0,0,0.5938332
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.4407435,0.2333474,0,-1,0,0.2333474,0,0,0.2073961,0.2514704,0,0.2456288,0.2333474,0,0,11.53294,0.2456288,0,0.2456288,-0.2456288,2.800006,20,0.1345974,0.4848179,0,0,0.2456288
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345974,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345974,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347445,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,27.98233,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.1349012,0.3064536,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.1349934,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,1.772655,1.772655,0,0,0,1.772655,70.22607,0,2.220446E-16,0,1.244866,1.865952,1.772655,0,0,1.350408,9.409907,0,0.6210865,-0.6210865,12.06424,86.17294,0.1349934,1.94992,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.206826,1.206826,0,-1,0,1.206826,107.5876,0,0,0,1.298395,1.270343,1.206826,0,0,2.040504,8.78882,0.028052,0,0.028052,12.09085,86.36303,0.1349915,1.327509,1.038716,0,10.08722
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.2142,1.2142,0,0,0,1.2142,162.5767,0,0,0,1.974006,1.278105,1.2142,0,0,2.012452,8.814067,0.6959012,0,0.6959012,12.75104,91.07866,0.1349441,1.33562,1.579205,0,10.78807
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,1.584725,1.584725,0,0,0,1.584725,85.08554,0,0,0,1.348372,1.668132,1.584725,0,0,1.316551,9.440378,0,0.3197599,-0.3197599,12.41398,88.67112,0.1349441,1.743198,1.078698,0,10.78875
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.046203,1.046203,0,0,0,1.046203,141.1865,0,0,0,1.477099,1.101267,1.046203,0,0,1.67184,9.120619,0.3758317,0,0.3758317,12.77053,91.21786,0.1349184,1.150824,1.181679,0,10.59772
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.296008,9.458867,0.7388146,0,0.7388146,13.47143,96.22429,0.1348681,0,0.5910516,0,10.19768
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,0.5571935,10.1238,0.230808,0,0.230808,13.69039,97.78831,0.1348524,0,0.1846464,0,10.35461
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,1.583924,1.583924,0,-1,0,1.583924,49.5444,0,2.220446E-16,0,0.7847459,1.667289,1.583924,0,0,0.3263855,10.33153,0,0.882543,-0.882543,12.76011,91.14346,0.1348524,1.742317,0.6277967,0,11.11627
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,2.531219,2.531219,0,-1,0,2.531219,14.02109,0,0,0,0.3549045,2.664441,2.531219,0,0,1.306989,9.448984,0,2.309536,-2.309536,10.32564,73.75446,0.1348524,2.784341,0.2839236,0,9.803888
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.178268,1.178268,0,-1,0,1.178268,10.65879,0,2.220446E-16,0,0.1255891,1.240282,1.178268,0,0,3.873141,7.139448,0,1.114693,-1.114693,9.150655,65.36169,0.1348524,1.296095,0.1004713,0,7.265037
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,5.111689,6.024755,0.1741309,0,0.1741309,9.315849,66.54165,0.1348406,0,0.1393047,0,6.198885
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,4.937558,6.181472,0,3.505263,-3.505263,5.620978,40.14976,0.1348406,3.745228,0,0,6.181472
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.773258,2.542399,0,-1,0,2.542399,0,0,0.2308589,0.5081847,0,2.676209,2.542399,0,0,8.832294,2.676209,0,2.676209,-2.676209,2.800006,20,0.1348406,3.050583,0,0,2.676209
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348406,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348406,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348406,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348406,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348406,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348406,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348406,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348406,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1350141,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,19.46446,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.1351712,0.3089462,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,1.916828,1.916828,4.58414,0,1.41647,1.916828,37.54523,0,0,0,0.7196776,0,0,2.667312,2.533947,5.091192,6.043201,3.253624,0,3.253624,12.25676,87.5481,0.1354582,2.108511,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,2.065716,2.065716,0,0,0,2.065716,58.44704,0,0,0,1.20735,2.174438,2.065716,0,0,1.837568,8.971463,0,0.9670878,-0.9670878,11.23736,80.26668,0.1354582,2.272287,0.9658797,0,10.17881
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.487095,1.487095,0,-1,0,1.487095,105.1609,0,0,0,1.563843,1.565363,1.487095,0,0,2.91211,8.004375,0,0.001520126,-0.001520126,11.23575,80.25523,0.1354582,1.635805,1.251074,0,9.568218
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.7854477,0.7854477,0,0,0,0.7854477,229.5494,0,0,0,1.802991,0.8267871,0.7854477,0,0,2.913799,8.002855,0.9762037,0,0.9762037,12.16186,86.87028,0.1353918,0.8639925,1.442393,0,9.805845
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.3900625,0.3900625,0,0,0,0.3900625,392.834,0,0,0,1.532298,0.4105921,0.3900625,0,0,1.937595,8.881438,1.121706,0,1.121706,13.22601,94.47129,0.1353156,0.4290688,1.225839,0,10.41374
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.3642585,0.3642585,0,0,0,0.3642585,653.9374,1.182704,0,0,2.382023,0.38343,0.3642585,0,0,0.8158892,9.890974,0.8158892,0,0.8158892,14.00003,100,0.1352603,0.4006844,1.905618,0,12.273
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.5448115,0.5448115,0,0,0,0.5448115,414.4232,1.68434,0,0,2.257825,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1352603,0.5992926,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.313196,1.313196,0,-1,0,1.313196,229.1703,1.627144,0,0,3.009455,1.382311,1.313196,0,0,0,10.62527,0,0,0,14.00003,100,0.1352603,1.444515,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.08800167,0.08800167,0,-1,0,0.08800167,1804.461,1.495322,0,0,1.587956,0.09263334,0.08800167,0,0,0,10.62527,0,0,0,14.00003,100,0.1352603,0.09680184,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,0.9900367,0.9900367,0,-1,0,0.9900367,178.1302,0.7214104,0,0,1.763554,1.042144,0.9900367,0,0,0,10.62527,0,0,0,14.00003,100,0.1352603,1.08904,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,2.730402,2.730402,0,-1,0,2.730402,34.56298,0,0,0,0.9437081,2.874107,2.730402,0,0,0,10.62527,0,1.930399,-1.930399,11.96521,85.46561,0.1352603,3.003442,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,2.50967,2.50967,0,-1,0,2.50967,4.840244,0,0,0,0.1214742,2.641758,2.50967,0,0,2.144888,8.694876,0,2.520284,-2.520284,9.308597,66.48985,0.1352603,2.760637,0.09717933,0,8.816349
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0,0,2.918571,2.772643,0,0,4.945203,6.174592,0,2.918571,-2.918571,6.232152,44.51529,0.1352603,3.049907,0,0,6.174592
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.184617,2.184617,0,-1,0,2.184617,0,0,4.440892E-16,0,0,2.299597,2.184617,0,0,8.18806,3.25602,0,2.299597,-2.299597,3.808164,27.20112,0.1352603,2.403079,0,0,3.25602
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.6530939,0.6530939,0,-1,0,0.6530939,0,0,0,0,0,0.6874673,0.6530939,0,0,10.74317,0.9564235,0,0.6874673,-0.6874673,3.08351,22.02503,0.1352603,0.7184033,0,0,0.9564235
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50702,0.2689562,0,0,0,3.08351,22.02503,0.1352603,0,0,0,0.2689562
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02077145,0.02077145,0,-1,0,0.02077145,0,0,3.469447E-18,0,0,0.02186469,0.02077145,0,0,11.50702,0.2689562,0,0.02186469,-0.02186469,3.060463,21.8604,0.1352603,0.0228486,0,0,0.2689562
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.6224329,0.2347369,0,-1,0,0.2347369,0,0,0.387696,0.4499393,0,0.2470915,0.2347369,0,0,11.53131,0.2470915,0,0.2470915,-0.2470915,2.800006,20,0.1352603,0.6846762,0,0,0.2470915
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352603,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352603,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352603,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352603,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1354245,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.1355375,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,427.4156,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.1356289,0.196628,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.3265289,0.3265289,0,0,0,0.3265289,589.5481,0.5809222,0,0,1.925045,0.3437147,0.3265289,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.1355613,0.3591818,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.6854905,0.6854905,0,-1,0,0.6854905,445.288,2.330838,0,0,3.052407,0.7215689,0.6854905,0,0,0,10.62527,0,0,0,14.00003,100,0.1355613,0.7540395,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.4199195,0.4199195,0,0,0,0.4199195,877.4893,3.242728,0,0,3.684749,0.4420205,0.4199195,0,0,0,10.62527,0,0,0,14.00003,100,0.1355613,0.4619115,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,2.104871,2.104871,0,0,0,2.104871,211.5388,2.236965,0,0,4.452619,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1355613,2.315358,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.5501791,0.5501791,0,0,0,0.5501791,802.1046,3.833876,0,0,4.413012,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1355613,0.6051971,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01323437,0.01323437,0,0,0,0.01323437,33543.37,4.425323,0,0,4.439254,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1355613,0.01455781,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.27481,1.27481,0,-1,0,1.27481,337.1381,2.955964,0,0,4.297869,1.341905,1.27481,0,0,0,10.62527,0,0,0,14.00003,100,0.1355613,1.402291,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.6080682,0.6080682,0,-1,0,0.6080682,538.4324,2.633964,0,0,3.274036,0.6400717,0.6080682,0,0,0,10.62527,0,0,0,14.00003,100,0.1355613,0.668875,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355613,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.138925,1.138925,0,-1,0,1.138925,92.91582,0,0,0,1.058241,1.198868,1.138925,0,0,0,10.62527,0,0.1406269,-0.1406269,13.85179,98.94119,0.1355613,1.252817,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0.03858418,0,0,0.1948363,0,0,0,0,0.1562521,10.48465,0.1562521,0,0.1562521,14.00003,100,0.1355507,0,0.1558691,0,10.67948
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355507,0,0,0,10.62527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,0,10.62527,0,2.22295,-2.22295,11.65683,83.26293,0.1355507,2.322982,0,0,10.62527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,2.469944,8.402325,0,2.874926,-2.874926,8.626395,61.61699,0.1355507,3.004298,0,0,8.402325
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,5.664307,5.527398,0,0.6871056,-0.6871056,7.902122,56.44361,0.1355507,0.7180254,0,0,5.527398
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,6.427757,4.840292,0,0.2252218,-0.2252218,7.664717,54.74787,0.1355507,0.2353568,0,0,4.840292
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,6.678004,4.615071,0,0.3911207,-0.3911207,7.25244,51.80304,0.1355507,0.4087211,0,0,4.615071
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,7.112582,4.22395,0,0.682327,-0.682327,6.533204,46.66565,0.1355507,0.7130318,0,0,4.22395
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,7.870723,3.541623,0,0.3885689,-0.3885689,6.123617,43.74003,0.1355507,0.4060545,0,0,3.541623
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7827104,0.7827104,0,-1,0,0.7827104,0,0,1.110223E-16,0,0,0.8239057,0.7827104,0,0,8.302466,3.153054,0,0.8239057,-0.8239057,5.255144,37.53667,0.1355507,0.8609815,0,0,3.153054
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.217917,2.329149,0,0,0,5.255144,37.53667,0.1355507,0,0,0,2.329149
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.09950496,0.09950496,0,0,0,0.09950496,0,0,0,0,0,0.1047421,0.09950496,0,0,9.217917,2.329149,0,0.1047421,-0.1047421,5.144736,36.74804,0.1355507,0.1094555,0,0,2.329149
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.6543209,0.6543209,0,0,0,0.6543209,5.220916,0,1.110223E-16,0,0.03416155,0.6887588,0.6543209,0,0,9.334297,2.224406,0,0.6545973,-0.6545973,4.45473,31.81944,0.1355507,0.719753,0.02732924,0,2.258568
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,3.982843,3.982843,1.900629,0,0.6838717,3.982843,15.61685,0,0,0,0.6219946,2.191804,2.082214,0,0,10.06163,1.569809,0,1.569809,-1.569809,2.800006,20,0.1355507,4.381127,0.4975957,5,2.191804
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,156.5509,0,0,0,1.23517,0,0,3.505263,3.33,11.80586,0,4.56517,0,4.56517,7.130906,50.93494,0.1357022,0.867888,0.9881358,5,1.23517
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.7384271,0.7384271,0,-1,0,0.7384271,218.4782,0,0,0,1.613302,0.7772917,0.7384271,0,0,7.24069,4.108653,0.8360104,0,0.8360104,7.924015,56.59999,0.1356458,0.8122698,1.290642,0,5.721955
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,0.8152483,0.8152483,0,0,0,0.8152483,337.0878,0,0,0,2.748102,0.8581561,0.8152483,0,0,6.40468,4.861062,1.889946,0,1.889946,9.716975,69.40683,0.1355185,0.8967732,2.198482,0,7.609165
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,1.66026,1.66026,0,0,0,1.66026,124.4404,0,0,0,2.066034,1.747642,1.66026,0,0,4.514734,6.562014,0.3183913,0,0.3183913,10.01903,71.56435,0.1354971,1.826286,1.652827,0,8.628048
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,0,0,0,3.77373,0,0,0,0,4.196342,6.848566,3.77373,0,3.77373,13.5991,97.13625,0.1352437,0,3.018984,0,10.6223
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,0.9724005,0.9724005,0,0,0,0.9724005,306.581,1.535003,0,0,2.981195,1.023579,0.9724005,0,0,0.4226124,10.24492,0.4226124,0,0.4226124,14.00003,100,0.1352154,1.069641,2.384956,0,13.22612
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.728354,0.728354,0,-1,0,0.728354,361.3102,1.864929,0,0,2.631618,0.7666884,0.728354,0,0,0,10.62527,0,0,0,14.00003,100,0.1352154,0.8011894,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.4937545,0.4937545,0,-1,0,0.4937545,400.1688,1.45611,0,0,1.975852,0.5197417,0.4937545,0,0,0,10.62527,0,0,0,14.00003,100,0.1352154,0.54313,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,1.750325,1.750325,0,-1,0,1.750325,85.84327,0,0,0,1.502537,1.842448,1.750325,0,0,0,10.62527,0,0.3399113,-0.3399113,13.64173,97.44073,0.1352154,1.925358,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0.5983152,0,0,0.9759944,0,0,0,0,0.3776792,10.28536,0.3776792,0,0.3776792,14.00003,100,0.1351901,0,0.7807956,0,11.26136
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.409309,1.409309,0,-1,0,1.409309,14.41125,0,0,0,0.203099,1.483483,1.409309,0,0,0,10.62527,0,1.280384,-1.280384,12.65038,90.35971,0.1351901,1.55024,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,1.422649,9.34489,0,2.73731,-2.73731,9.765006,69.7499,0.1351901,2.860489,0,0,9.34489
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.464105,6.60758,0,0,0,9.765006,69.7499,0.1351901,0,0,0,6.60758
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,4.464105,6.60758,0,3.396803,-3.396803,6.184461,44.17463,0.1351901,3.54966,0,0,6.60758
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.238331,3.210776,0,0,0,6.184461,44.17463,0.1351901,0,0,0,3.210776
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.238331,3.210776,0,0,0,6.184461,44.17463,0.1351901,0,0,0,3.210776
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5709539,0.5709539,0,-1,0,0.5709539,0,0,1.110223E-16,0,0,0.6010041,0.5709539,0,0,8.238331,3.210776,0,0.6010041,-0.6010041,5.550947,39.64954,0.1351901,0.6280493,0,0,3.210776
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.906114,2.609772,0,0,0,5.550947,39.64954,0.1351901,0,0,0,2.609772
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.906114,2.609772,0,0,0,5.550947,39.64954,0.1351901,0,0,0,2.609772
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2113746,0.2113746,0,-1,0,0.2113746,0,0,2.775558E-17,0,0,0.2224996,0.2113746,0,0,8.906114,2.609772,0,0.2224996,-0.2224996,5.316412,37.97429,0.1351901,0.232512,0,0,2.609772
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2941872,0.2941872,0,-1,0,0.2941872,0,0,5.551115E-17,0,0,0.3096707,0.2941872,0,0,9.153336,2.387273,0,0.3096707,-0.3096707,4.98999,35.64272,0.1351901,0.3236059,0,0,2.387273
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0,0.2122561,0.2016433,0,0,9.497414,2.077602,0,0.2122561,-0.2122561,4.766253,34.04459,0.1351901,0.2218076,0,0,2.077602
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.2856079,0.2856079,0,0,0,0.2856079,16.6825,0,5.551115E-17,0,0.04764654,0.3006399,0.2856079,0,0,9.733253,1.865346,0,0.2529933,-0.2529933,4.499574,32.13975,0.1351901,0.3141687,0.03811723,0,1.912992
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.09792223,0.09792223,0,0,0,0.09792223,748.8348,0,0,0,0.7332757,0.103076,0.09792223,0,0,10.01436,1.612352,0.6301997,0,0.6301997,5.097434,36.41017,0.1351479,0.1077145,0.5866206,0,2.345628
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,9.384158,2.179532,2.038008,0,2.038008,7.030858,50.22031,0.1350116,0,1.630406,0,4.21754
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.157606,1.157606,0,-1,0,1.157606,286.4333,0,0,0,3.315767,1.218532,1.157606,0,0,7.34615,4.013739,2.097235,0,2.097235,9.02047,64.4318,0.1348717,1.273366,2.652614,0,7.329506
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.03389422,0.03389422,0,0,0,0.03389422,11108.86,0,0,0,3.765261,0.03567813,0.03389422,0,0,5.248915,5.901251,3.729583,0,3.729583,12.55866,89.70456,0.1346236,0.03728364,3.012209,0,9.666512
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,2.439179,0,0,3.95851,0,0,0,0,1.519332,9.257875,1.519332,0,1.519332,14.00003,100,0.1345227,0,3.166808,0,13.21639
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.3517373,0.3517373,0,0,0,0.3517373,1186.737,3.803947,0,0,4.174197,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1345227,0.386911,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,1.822759,1.822759,0,0,0,1.822759,217.5563,2.046834,0,0,3.965527,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1345227,2.005035,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.099098,1.099098,0,-1,0,1.099098,326.9539,2.436599,0,0,3.593545,1.156946,1.099098,0,0,0,10.62527,0,0,0,14.00003,100,0.1345227,1.209008,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1468499,0.1468499,0,-1,0,0.1468499,1714.901,2.363751,0,0,2.51833,0.1545788,0.1468499,0,0,0,10.62527,0,0,0,14.00003,100,0.1345227,0.1615349,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,2.710842,2.710842,0,-1,0,2.710842,79.3157,0,0,0,2.150124,2.853518,2.710842,0,0,0,10.62527,0,0.7033945,-0.7033945,13.25858,94.70399,0.1345227,2.981926,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.331871,1.331871,0,-1,0,1.331871,98.03374,0,0,0,1.305683,1.40197,1.331871,0,0,0.7815495,9.92188,0,0.09628645,-0.09628645,13.15709,93.97903,0.1345227,1.465059,1.044547,0,11.22756
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,3.228032,3.228032,0,-1,0,3.228032,5.858559,0,0,0.2208357,0.1891162,3.397929,3.228032,0,0,0.8885344,9.825593,0,3.208813,-3.208813,9.774705,69.81918,0.1345227,3.550836,0.1512929,0,10.01471
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,4.453882,6.61678,0,3.180573,-3.180573,6.422086,45.87196,0.1345227,3.323699,0,0,6.61678
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.987852,3.436208,0,1.717382,-1.717382,4.611807,32.94141,0.1345227,1.794664,0,0,3.436208
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.896054,1.718826,0,0,0,4.611807,32.94141,0.1345227,0,0,0,1.718826
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.896054,1.718826,0,0,0,4.611807,32.94141,0.1345227,0,0,0,1.718826
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.896054,1.718826,0,0,0,4.611807,32.94141,0.1345227,0,0,0,1.718826
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.896054,1.718826,0,0.09485433,-0.09485433,4.511822,32.22723,0.1345227,0.09912277,0,0,1.718826
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,10.00145,1.623971,0,0.3197502,-0.3197502,4.174775,29.81976,0.1345227,0.3341389,0,0,1.623971
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,10.35673,1.304221,0,0.9755905,-0.9755905,3.146413,22.47433,0.1345227,1.019492,0,0,1.304221
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4933378,0.312199,0,-1,0,0.312199,0,0,0.1811388,0.2304726,0,0.3286305,0.312199,0,0,11.44071,0.3286305,0,0.3286305,-0.3286305,2.800006,20,0.1345227,0.5426716,0,0,0.3286305
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345227,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346822,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,9.079486,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.1348555,0.4424906,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.466114,0.466114,3.971377,0,1.249186,0.466114,204.9395,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.1349768,0.5127254,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,2.4188,2.4188,0,0,0,2.4188,89.99518,0,0,0,2.176804,2.546106,2.4188,0,0,0.8240849,9.883597,0,0.369302,-0.369302,12.82895,91.6352,0.1349768,2.660681,1.741443,0,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,1.635821,1.635821,0,-1,0,1.635821,172.1848,0,0,0,2.816635,1.721917,1.635821,0,0,1.23442,9.514296,1.094718,0,1.094718,13.86749,99.05334,0.1349044,1.799403,2.253308,0,12.33093
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.6116195,0.6116195,0,0,0,0.6116195,564.5305,2.669266,0,0,3.452778,0.64381,0.6116195,0,0,0.1397023,10.49954,0.1397023,0,0.1397023,14.00003,100,0.1348952,0.6727814,2.762223,0,13.95232
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.565696,1.565696,0,0,0,1.565696,264.7006,2.496307,0,0,4.144408,1.648101,1.565696,0,0,0,10.62527,0,0,0,14.00003,100,0.1348952,1.722266,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.480851,1.480851,0,0,0,1.480851,321.0307,3.195195,0,0,4.753986,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1348952,1.628936,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,0.9483402,0.9483402,0,0,0,0.9483402,421.4786,2.998798,0,0,3.997051,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1348952,1.043174,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348952,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.274558,1.274558,0,-1,0,1.274558,254.3282,1.899921,0,0,3.24156,1.34164,1.274558,0,0,0,10.62527,0,0,0,14.00003,100,0.1348952,1.402014,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348952,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.7123513,0.7123513,0,-1,0,0.7123513,121.7612,0.117524,0,0,0.8673675,0.7498435,0.7123513,0,0,0,10.62527,0,0,0,14.00003,100,0.1348952,0.7835865,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,2.401787,2.401787,0,-1,0,2.401787,8.685851,0,0,0,0.2086156,2.528196,2.401787,0,0,0,10.62527,0,2.319581,-2.319581,11.55498,82.53537,0.1348952,2.641965,0.1668925,0,10.83389
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,2.577312,8.305694,0,1.154281,-1.154281,10.33826,73.84454,0.1348952,1.206223,0,0,8.305694
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859846,7.151413,0,0,0,10.33826,73.84454,0.1348952,0,0,0,7.151413
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,3.859846,7.151413,0,1.349815,-1.349815,8.915426,63.68149,0.1348952,1.410557,0,0,7.151413
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,5.359641,5.801598,0,0.2640832,-0.2640832,8.637058,61.69315,0.1348952,0.2759669,0,0,5.801598
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,5.653067,5.537514,0,0.3096276,-0.3096276,8.310682,59.3619,0.1348952,0.3235609,0,0,5.537514
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,5.997097,5.227887,0,0.2592562,-0.2592562,8.037402,57.4099,0.1348952,0.2709227,0,0,5.227887
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.28516,4.968631,0,0,0,8.037402,57.4099,0.1348952,0,0,0,4.968631
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,6.28516,4.968631,0,0.3312043,-0.3312043,7.688282,54.91619,0.1348952,0.3461085,0,0,4.968631
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,6.653164,4.637426,0,0.3068223,-0.3068223,7.364863,52.60606,0.1348952,0.3206293,0,0,4.637426
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,6.994078,4.330604,0,0.7229071,-0.7229071,6.602852,47.16314,0.1348952,0.7554379,0,0,4.330604
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,7.797308,3.607697,0,0.362086,-0.362086,6.22118,44.43691,0.1348952,0.3783799,0,0,3.607697
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.01810389,0.01810389,0,0,0,0.01810389,157.2368,0,0,0,0.02846597,0.01905672,0.01810389,0,0,8.199626,3.245611,0.009409248,0,0.009409248,6.230106,44.50067,0.1348946,0.01991428,0.02277278,0,3.274077
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.272312,1.272312,0,0,0,1.272312,19.00479,0,2.220446E-16,0,0.2418003,1.339276,1.272312,0,0,8.190217,3.254079,0,1.097476,-1.097476,5.073266,36.23754,0.1348946,1.399543,0.1934402,0,3.49588
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.141939,1.141939,0,0,0,1.141939,46.07939,0,0,0,0.5261986,1.202041,1.141939,0,0,9.409634,2.156604,0,0.6758427,-0.6758427,4.360865,31.14897,0.1348946,1.256133,0.4209589,0,2.682802
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,10.16057,1.480761,0.5217903,0,0.5217903,4.855878,34.68478,0.1348601,0,0.4174323,0,2.002551
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,0.9401159,0.9401159,0,0,0,0.9401159,136.2293,0,0,0,1.280713,0.9895957,0.9401159,0,0,9.63878,1.950372,0.2911173,0,0.2911173,5.132057,36.65747,0.1348409,1.034127,1.02457,0,3.231085
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,9.347663,2.212378,1.723221,0,1.723221,6.766847,48.33453,0.1347272,0,1.378577,0,3.935599
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.06620996,0.06620996,0,0,0,0.06620996,1736.375,0,0,0,1.149654,0.0696947,0.06620996,0,0,7.624442,3.763277,1.079959,0,1.079959,7.791386,55.65265,0.134656,0.07283096,0.9197228,0,4.91293
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.686958,0.686958,0,0,0,0.686958,77.05744,0,1.110223E-16,0,0.5293523,0.7231137,0.686958,0,0,6.544483,4.73524,0,0.1937614,-0.1937614,7.587144,54.19378,0.134656,0.7556539,0.4234818,0,5.264592
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,1.609926,1.609926,0,-1,0,1.609926,70.30739,0,0,0,1.131897,1.694659,1.609926,0,0,6.759774,4.541478,0,0.562762,-0.562762,6.99394,49.95662,0.134656,1.770918,0.9055175,0,5.673375
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,7.385065,3.978716,0.82696,0,0.82696,7.778463,55.56034,0.1346016,0,0.661568,0,4.805676
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,6.558105,4.72298,0.6643839,0,0.6643839,8.408753,60.0624,0.1345579,0,0.5315071,0,5.387364
