Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,1.894086,1.894086,0,-1,0,1.894086,13.13752,0,0,0,0.2488359,1.993774,1.894086,0,0,5.893721,5.320925,0,1.744938,-1.744938,6.569427,46.92439,0.1345579,2.083494,0.1990687,0,5.569761
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,0.9774708,0.9774708,0,-1,0,0.9774708,21.06199,0,0,0,0.2058748,1.028917,0.9774708,0,0,7.832541,3.575987,0,0.8230419,-0.8230419,5.701865,40.72752,0.1345579,1.075218,0.1646998,0,3.781862
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,8.747032,2.752945,0,2.445202,-2.445202,3.124396,22.31707,0.1345579,2.555236,0,0,2.752945
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.6703337,0.2923562,0,-1,0,0.2923562,0,0,0.3779776,0.4450109,0,0.3077433,0.2923562,0,0,11.46392,0.3077433,0,0.3077433,-0.3077433,2.800006,20,0.1345579,0.7373671,0,0,0.3077433
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.933053,0,0,-1,0,0,0,0,3.933053,4.326359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345579,4.326359,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345579,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345579,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345579,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345579,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345579,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345579,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345579,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346855,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,173.8339,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.1348012,0.02954148,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.047681,1.047681,4.552945,0,1.407954,1.047681,69.05424,0,0,0,0.7234684,0,0,3.505263,3.33,5.099175,6.036016,4.053468,0,4.053468,13.00798,92.91398,0.1350227,1.152449,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.5973089,0.5973089,0,0,0,0.5973089,279.9742,0,0,0,1.672311,0.6287462,0.5973089,0,0,1.045707,9.684137,1.043565,0,1.043565,13.998,99.98548,0.1349542,0.6570398,1.337849,0,11.35645
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.249545,1.249545,0,-1,0,1.249545,159.0359,0.6697728,0,0,1.987226,1.315311,1.249545,0,0,0.002142643,10.62335,0.002142643,0,0.002142643,14.00003,100,0.134954,1.3745,1.589781,0,12.61057
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.527579,1.527579,0,0,0,1.527579,237.2085,2.01557,0,0,3.623548,1.607978,1.527579,0,0,0,10.62527,0,0,0,14.00003,100,0.134954,1.680337,2.898839,0,14.24882
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134954,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.497427,1.497427,0,0,0,1.497427,251.8447,2.194951,0,0,3.77119,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.134954,1.647169,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,0.9626212,0.9626212,0,0,0,0.9626212,415.9507,2.990744,0,0,4.00403,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.134954,1.058883,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,2.07142,2.07142,0,-1,0,2.07142,136.8154,0.6535788,0,0,2.834021,2.180442,2.07142,0,0,0,10.62527,0,0,0,14.00003,100,0.134954,2.278562,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.114956,1.114956,0,-1,0,1.114956,160.7384,0.6185248,0,0,1.792163,1.173638,1.114956,0,0,0,10.62527,0,0,0,14.00003,100,0.134954,1.226452,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.491818,0.491818,0,-1,0,0.491818,303.7339,0.9761147,0,0,1.493818,0.5177031,0.491818,0,0,0,10.62527,0,0,0,14.00003,100,0.134954,0.5409998,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,0.8565128,0.8565128,0,-1,0,0.8565128,102.9751,0,0,0,0.8819953,0.9015925,0.8565128,0,0,0,10.62527,0,0.01959725,-0.01959725,13.97937,99.85245,0.134954,0.9421641,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.033109,2.033109,0,-1,0,2.033109,10.47638,0,4.440892E-16,0,0.2129962,2.140115,2.033109,0,0,0.02177472,10.60568,0,1.927118,-1.927118,11.94801,85.34275,0.134954,2.23642,0.1703969,0,10.81867
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,2.163018,8.678558,0,3.505263,-3.505263,8.253138,58.95087,0.134954,4.634914,0,0,8.678558
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.883174,1.883174,0,-1,0,1.883174,0,0,2.220446E-16,0,0,1.982288,1.883174,0,0,6.057755,5.173295,0,1.982288,-1.982288,6.163622,44.02578,0.134954,2.071491,0,0,5.173295
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.4407895,0.4407895,0,-1,0,0.4407895,0,0,5.551115E-17,0,0,0.463989,0.4407895,0,0,8.260297,3.191007,0,0.463989,-0.463989,5.674535,40.53231,0.134954,0.4848685,0,0,3.191007
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.77584,2.727018,0,0,0,5.674535,40.53231,0.134954,0,0,0,2.727018
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0140613,0.0140613,0,-1,0,0.0140613,0,0,1.734723E-18,0,0,0.01480137,0.0140613,0,0,8.77584,2.727018,0,0.01480137,-0.01480137,5.658933,40.42087,0.134954,0.01546743,0,0,2.727018
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.6372239,0.6372239,0,-1,0,0.6372239,0,0,0,0,0,0.670762,0.6372239,0,0,8.792286,2.712217,0,0.670762,-0.670762,4.951888,35.37056,0.134954,0.7009463,0,0,2.712217
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3569798,0.3569798,0,-1,0,0.3569798,0,0,5.551115E-17,0,0,0.3757682,0.3569798,0,0,9.537578,2.041455,0,0.3757682,-0.3757682,4.555793,32.54132,0.134954,0.3926778,0,0,2.041455
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.218758,0.218758,0,-1,0,0.218758,0,0,2.775558E-17,0,0,0.2302715,0.218758,0,0,9.955097,1.665686,0,0.2302715,-0.2302715,4.313066,30.80755,0.134954,0.2406338,0,0,1.665686
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.05507723,0.05507723,0,-1,0,0.05507723,0,0,6.938894E-18,0,0,0.05797603,0.05507723,0,0,10.21095,1.435415,0,0.05797603,-0.05797603,4.251954,30.37104,0.134954,0.06058495,0,0,1.435415
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.4047755,0.4047755,0,-1,0,0.4047755,0,0,0,0,0,0.4260795,0.4047755,0,0,10.27537,1.377439,0,0.4260795,-0.4260795,3.802826,27.16299,0.134954,0.445253,0,0,1.377439
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0,0.3773831,0.358514,0,0,10.74879,0.9513595,0,0.3773831,-0.3773831,3.40503,24.32159,0.134954,0.3943653,0,0,0.9513595
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1451798,0.1451798,0,0,0,0.1451798,39.11983,0,0,0,0.0567941,0.1528208,0.1451798,0,0,11.16811,0.5739763,0,0.09602674,-0.09602674,3.303809,23.59859,0.134954,0.1596978,0.04543528,0,0.6307704
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,11.27481,0.4779496,0.4246197,0,0.4246197,3.706638,26.47593,0.1349262,0,0.3396958,0,0.9025694
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,10.85019,0.8601074,1.363495,0,1.363495,5.000164,35.71538,0.1348369,0,1.090796,0,2.223603
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.298076,1.298076,0,-1,0,1.298076,186.7863,0,0,0,2.424629,1.366396,1.298076,0,0,9.48669,2.087253,1.058233,0,1.058233,6.004092,42.88628,0.1347676,1.427884,1.939703,0,4.511882
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.387368,1.387368,0,0,0,1.387368,253.8529,0,0,0,3.521875,1.460388,1.387368,0,0,8.428457,3.039663,2.061487,0,2.061487,7.95979,56.85553,0.1346329,1.526105,2.8175,0,6.561538
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.300832,1.300832,0,0,0,1.300832,276.7406,0,0,0,3.599931,1.369297,1.300832,0,0,6.36697,4.895001,2.230634,0,2.230634,10.07595,71.97096,0.1344875,1.430915,2.879944,0,8.494931
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,0.9014856,0.9014856,0,0,0,0.9014856,250.9955,0,0,0,2.262688,0.9489322,0.9014856,0,0,4.136336,6.902572,1.313756,0,1.313756,11.32229,80.87336,0.134402,0.9916341,1.81015,0,9.165259
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.22337,1.22337,0,0,0,1.22337,231.0321,0,0,0,2.826376,1.287758,1.22337,0,0,2.822581,8.084951,1.538619,0,1.538619,12.78195,91.29949,0.134302,1.345707,2.261101,0,10.91133
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.5404562,0.5404562,0,-1,0,0.5404562,627.2491,1.537143,0,0,3.390007,0.5689013,0.5404562,0,0,1.283962,9.469708,1.283962,0,1.283962,14.00003,100,0.1342187,0.5945019,2.712005,0,12.85972
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342187,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342187,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342187,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.2396987,0.2396987,0,-1,0,0.2396987,88.12476,0,0,0,0.2112339,0.2523144,0.2396987,0,0,0,10.62527,0,0.04108052,-0.04108052,13.95673,99.6907,0.1342187,0.2636685,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.04564503,10.58419,0,2.944741,-2.944741,10.8527,77.5191,0.1342187,3.077254,0,0,10.58419
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.317579,7.639453,0,2.915547,-2.915547,7.77944,55.56732,0.1342187,3.046746,0,0,7.639453
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.557076,4.723906,0,1.08576,-1.08576,6.634949,47.3924,0.1342187,1.134619,0,0,4.723906
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.763475,3.638146,0,0.1164603,-0.1164603,6.512188,46.51554,0.1342187,0.121701,0,0,3.638146
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,7.892876,3.521686,0,0.1928548,-0.1928548,6.308902,45.0635,0.1342187,0.2015333,0,0,3.521686
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.107159,3.328831,0,0.01822879,-0.01822879,6.289687,44.92625,0.1342187,0.01904908,0,0,3.328831
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.127413,3.310602,0,0.3477028,-0.3477028,5.923176,42.30832,0.1342187,0.3633494,0,0,3.310602
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.513749,2.9629,0,0.1621673,-0.1621673,5.752237,41.08732,0.1342187,0.1694648,0,0,2.9629
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.693935,2.800732,0,0.1403351,-0.1403351,5.604311,40.03071,0.1342187,0.1466502,0,0,2.800732
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,8.849863,2.660397,0,0.2866151,-0.2866151,5.302192,37.87272,0.1342187,0.2995128,0,0,2.660397
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.168324,2.373782,0,0.1609938,-0.1609938,5.132489,36.66056,0.1342187,0.1682385,0,0,2.373782
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,0.8279204,0.8279204,0,0,0,0.8279204,3.346863,0,1.110223E-16,0,0.02770936,0.8714952,0.8279204,0,0,9.347206,2.212788,0,0.8437858,-0.8437858,4.243061,30.30752,0.1342187,0.9107125,0.02216749,0,2.240498
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,0.8982477,0.8982477,0,0,0,0.8982477,35.11027,0,0,0,0.3153772,0.9455239,0.8982477,0,0,10.28475,1.369002,0,0.6301467,-0.6301467,3.578828,25.56301,0.1342187,0.9880725,0.2523018,0,1.68438
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,1.630908,1.630908,4.678174,0,1.442141,1.630908,35.03959,0,0,0,0.5714636,0,0,3.047266,2.894902,10.98491,0.7388558,3.466366,0,3.466366,6.867311,49.05213,0.1344959,1.793999,0.4571709,5,1.310319
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.5562425,0.5562425,0,-1,0,0.5562425,111.5574,0,0,0,0.6205295,0.5855184,0.5562425,0,0,7.518543,3.858585,0.03501114,0,0.03501114,6.900526,49.28937,0.1344936,0.6118668,0.4964237,0,4.479115
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,1.67544,1.67544,0,0,0,1.67544,50.09124,0,2.220446E-16,0,0.8392487,1.763621,1.67544,0,0,7.483532,3.890095,0,0.9243725,-0.9243725,5.926152,42.32957,0.1344936,1.842984,0.6713989,0,4.729344
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.552551,1.552551,0,0,0,1.552551,130.9637,0,0,0,2.033279,1.634264,1.552551,0,0,8.510612,2.965723,0.3990143,0,0.3990143,6.30469,45.03341,0.1344678,1.707806,1.626623,0,4.999002
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1051895,0.1051895,0,0,0,0.1051895,1727.573,0,0,0,1.817225,0.1107258,0.1051895,0,0,8.111599,3.324836,1.7065,0,1.7065,7.923618,56.59716,0.1343572,0.1157084,1.45378,0,5.142061
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1394101,0.1394101,0,0,0,0.1394101,1759.771,0,0,0,2.453299,0.1467475,0.1394101,0,0,6.405099,4.860685,2.306552,0,2.306552,10.1118,72.22704,0.1342079,0.1533512,1.962639,0,7.313984
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,0,0,0,2.196345,0,0,0,0,4.098547,6.936582,2.196345,0,2.196345,12.19544,87.11012,0.1340662,0,1.757076,0,9.132927
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.4434066,0.4434066,0,-1,0,0.4434066,300.1979,0,0,0,1.331097,0.4667437,0.4434066,0,0,1.902202,8.913292,0.8643535,0,0.8643535,13.01544,92.96723,0.1340105,0.4877472,1.064878,0,10.24439
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.4832644,0.4832644,0,-1,0,0.4832644,273.1337,0,0,0,1.319958,0.5086994,0.4832644,0,0,1.037849,9.691211,0.8112587,0,0.8112587,13.78507,98.46456,0.1339582,0.5315909,1.055966,0,11.01117
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,1.781324,1.781324,0,-1,0,1.781324,28.53823,0,2.220446E-16,0,0.5083584,1.875078,1.781324,0,0,0.2265901,10.42134,0,1.36672,-1.36672,12.34442,88.17423,0.1339582,1.959457,0.4066867,0,10.9297
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,1.745167,9.054624,0.1812194,0,0.1812194,12.51634,89.40223,0.1339466,0,0.1449756,0,9.235843
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,1.563948,9.217721,0,0.08014322,-0.08014322,12.43186,88.79881,0.1339466,0.08374966,0,0,9.217721
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,1.652996,9.137578,0,1.143518,-1.143518,11.22648,80.18902,0.1339466,1.194976,0,0,9.137578
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,2.923572,7.99406,0,0.2193944,-0.2193944,10.99522,78.53715,0.1339466,0.2292672,0,0,7.99406
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,3.167343,7.774665,0,0.2016994,-0.2016994,10.78261,77.01851,0.1339466,0.2107759,0,0,7.774665
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,3.391454,7.572966,0,0.7269424,-0.7269424,10.01635,71.5452,0.1339466,0.7596548,0,0,7.572966
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,4.199167,6.846024,0,0.734691,-0.734691,9.241916,66.01355,0.1339466,0.7677521,0,0,6.846024
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.015491,6.111332,0,0,0,9.241916,66.01355,0.1339466,0,0,0,6.111332
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,5.015491,6.111332,0,0.1227352,-0.1227352,9.112541,65.08945,0.1339466,0.1282583,0,0,6.111332
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,5.151863,5.988597,0,0.04317831,-0.04317831,9.067028,64.76435,0.1339466,0.04512133,0,0,5.988597
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.199839,5.945419,0,0,0,9.067028,64.76435,0.1339466,0,0,0,5.945419
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,5.199839,5.945419,0,0.4364579,-0.4364579,8.60696,61.47817,0.1339466,0.4560985,0,0,5.945419
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.4863332,0.4863332,0,0,0,0.4863332,14.74088,0,0,0,0.07168981,0.5119297,0.4863332,0,0,5.684792,5.508961,0,0.4402399,-0.4402399,8.142907,58.16351,0.1339466,0.5349665,0.05735184,0,5.580651
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.355646,1.355646,0,0,0,1.355646,59.89344,0,0,0,0.8119431,1.426996,1.355646,0,0,6.173948,5.068721,0,0.6150527,-0.6150527,7.494585,53.53264,0.1339466,1.491211,0.6495545,0,5.880664
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,2.538163,2.538163,0,0,0,2.538163,43.53718,0,4.440892E-16,0,1.105045,2.671751,2.538163,0,0,6.857339,4.453669,0,1.566706,-1.566706,5.843131,41.73657,0.1339466,2.79198,0.8840359,0,5.558713
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.1801958,0.1801958,0,-1,0,0.1801958,1280.171,0,0,0,2.306814,0.1896798,0.1801958,0,0,8.598125,2.886962,2.117134,0,2.117134,7.851621,56.0829,0.1338104,0.1982154,1.845451,0,5.193777
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,6.48099,4.792383,4.059545,0,4.059545,11.70284,83.59157,0.1335502,0,3.247636,0,8.851928
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,1.959418,1.959418,0,0,0,1.959418,238.2636,0.1845899,0,0,4.668581,2.062545,1.959418,0,0,2.421445,8.445973,2.421445,0,2.421445,14.00003,100,0.1333954,2.15536,3.734864,0,13.11455
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.2179914,0.2179914,0,0,0,0.2179914,1912.509,3.939641,0,0,4.169106,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1333954,0.2397906,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,1.596451,1.596451,0,0,0,1.596451,214.8235,1.749078,0,0,3.429553,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1333954,1.756096,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,1.712446,1.712446,0,-1,0,1.712446,175.6257,1.20492,0,0,3.007495,1.802575,1.712446,0,0,0,10.62527,0,0,0,14.00003,100,0.1333954,1.883691,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,1.920995,1.920995,0,-1,0,1.920995,154.4952,0.9457448,0,0,2.967845,2.0221,1.920995,0,0,0,10.62527,0,0,0,14.00003,100,0.1333954,2.113095,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.313153,1.313153,0,-1,0,1.313153,127.3718,0.2903206,0,0,1.672587,1.382266,1.313153,0,0,0,10.62527,0,0,0,14.00003,100,0.1333954,1.444468,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.2110283,0.2110283,0,-1,0,0.2110283,476.272,0.7829336,0,0,1.005069,0.2221351,0.2110283,0,0,0,10.62527,0,0,0,14.00003,100,0.1333954,0.2321311,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,3.497707,3.33,0,-1,0,3.33,6.432602,0,0.1677074,0.5174782,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.1333954,3.847478,0.1713645,0,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656731,7.334217,0,0,0,10.53095,75.22091,0.1333954,0,0,0,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.656731,7.334217,0,1.920569,-1.920569,8.506491,60.76053,0.1333954,2.006995,0,0,7.334217
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.790696,5.413648,0,1.42804,-1.42804,7.001205,50.00851,0.1333954,1.492302,0,0,5.413648
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.377407,3.985608,0,0.4633177,-0.4633177,6.512825,46.52009,0.1333954,0.4841669,0,0,3.985608
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.892205,3.52229,0,0.2437872,-0.2437872,6.255851,44.68456,0.1333954,0.2547576,0,0,3.52229
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.163079,3.278503,0,0.3382135,-0.3382135,5.899343,42.13808,0.1333954,0.3534331,0,0,3.278503
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.538872,2.940289,0,0,0,5.899343,42.13808,0.1333954,0,0,0,2.940289
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.538872,2.940289,0,0.06032003,-0.06032003,5.83576,41.68391,0.1333954,0.06303443,0,0,2.940289
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.605894,2.879969,0,0.2919784,-0.2919784,5.527987,39.48555,0.1333954,0.3051174,0,0,2.879969
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.930315,2.587991,0,0.5508512,-0.5508512,4.94734,35.33807,0.1333954,0.5756395,0,0,2.587991
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.542372,2.03714,0,0.3327263,-0.3327263,4.596615,32.8329,0.1333954,0.347699,0,0,2.03714
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.02102758,0.02102758,0,0,0,0.02102758,310.7485,0,0,0,0.06534288,0.02213429,0.02102758,0,0,9.912067,1.704413,0.04320859,0,0.04320859,4.637606,33.12569,0.1333927,0.02313033,0.05227431,0,1.769756
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.6903921,0.6903921,0,0,0,0.6903921,56.22354,0,0,0,0.3881629,0.7267285,0.6903921,0,0,9.868859,1.743301,0,0.3385656,-0.3385656,4.280727,30.57656,0.1333927,0.7594313,0.3105303,0,2.131464
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,10.24504,1.404735,1.159523,0,1.159523,5.380747,38.43383,0.1333187,0,0.9276184,0,2.564259
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.260148,1.260148,0,-1,0,1.260148,86.37721,0,0,0,1.088481,1.326472,1.260148,0,0,9.08552,2.448306,0,0.2379909,-0.2379909,5.129882,36.64194,0.1333187,1.386163,0.8707848,0,3.536787
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,1.614473,1.614473,0,0,0,1.614473,92.49284,0,0,0,1.493272,1.699445,1.614473,0,0,9.349955,2.210315,0,0.2061732,-0.2061732,4.912557,35.08962,0.1333187,1.77592,1.194617,0,3.703587
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,2.440423,2.440423,4.821268,0,1.481206,2.440423,64.99023,0,0,0,1.586036,0,0,2.380845,2.261803,9.579036,2.004142,3.847839,0,3.847839,8.562938,61.16372,0.133591,2.684465,1.268829,5,3.590178
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,3.505263,0,1.121937,0,0,0,0,0,1.579991,0,0,3.505263,3.33,5.731196,5.467197,4.90999,0,4.90999,13.22096,94.43526,0.1336044,0,1.263992,5,7.047188
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,0.9043687,0,0,1.725575,0,0,0,0,0.8212061,9.886189,0.8212061,0,0.8212061,14.00003,100,0.1335521,0,1.38046,0,11.61176
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,2.079158,2.079158,0,-1,0,2.079158,78.97794,0,0,0,1.642076,2.188588,2.079158,0,0,0,10.62527,0,0.5465113,-0.5465113,13.42395,95.8852,0.1335521,2.287074,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.411597,1.411597,0,-1,0,1.411597,52.46062,0,0,0,0.7405326,1.485892,1.411597,0,0,0.6072347,10.07876,0,0.7453591,-0.7453591,12.63828,90.27322,0.1335521,1.552757,0.5924261,0,10.8193
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.7483876,0.7483876,0,-1,0,0.7483876,93.234,0,0,0,0.6977517,0.7877765,0.7483876,0,0,1.435411,9.333404,0,0.09002474,-0.09002474,12.54338,89.59541,0.1335521,0.8232264,0.5582014,0,10.03116
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.279867,1.279867,0,-1,0,1.279867,53.348,0,0,0,0.6827832,1.347228,1.279867,0,0,1.535439,9.24338,0,0.6644449,-0.6644449,11.843,84.59266,0.1335521,1.407853,0.5462266,0,9.926163
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,2.273711,8.578935,0.2153939,0,0.2153939,12.04734,86.05223,0.1335384,0,0.1723151,0,8.794328
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,2.058317,8.772789,0,2.640557,-2.640557,9.263946,66.17091,0.1335384,2.759382,0,0,8.772789
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,4.992269,6.132232,0,1.537318,-1.537318,7.643471,54.59611,0.1335384,1.606497,0,0,6.132232
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,6.700399,4.594914,0,1.303469,-1.303469,6.269494,44.78201,0.1335384,1.362125,0,0,4.594914
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,8.148699,3.291445,0,0.06755825,-0.06755825,6.198281,44.27335,0.1335384,0.07059837,0,0,3.291445
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,8.223763,3.223887,0,0.1083695,-0.1083695,6.084049,43.45741,0.1335384,0.1132461,0,0,3.223887
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.344174,3.115518,0,0,0,6.084049,43.45741,0.1335384,0,0,0,3.115518
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2171578,0.2171578,0,-1,0,0.2171578,0,0,2.775558E-17,0,0,0.2285872,0.2171578,0,0,8.344174,3.115518,0,0.2285872,-0.2285872,5.843097,41.73633,0.1335384,0.2388736,0,0,3.115518
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2968526,0.2968526,0,-1,0,0.2968526,0,0,0,0,0,0.3124764,0.2968526,0,0,8.59816,2.88693,0,0.3124764,-0.3124764,5.513718,39.38363,0.1335384,0.3265378,0,0,2.88693
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.945355,2.574454,0,0,0,5.513718,39.38363,0.1335384,0,0,0,2.574454
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1219845,0.1219845,0,-1,0,0.1219845,0,0,2.775558E-17,0,0,0.1284047,0.1219845,0,0,8.945355,2.574454,0,0.1284047,-0.1284047,5.378368,38.41684,0.1335384,0.1341829,0,0,2.574454
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0,0.03622752,0.03441614,0,0,9.088028,2.446049,0,0.03622752,-0.03622752,5.340181,38.14407,0.1335384,0.03785776,0,0,2.446049
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.3930003,0.3930003,0,0,0,0.3930003,11.47715,0,0,0,0.04510524,0.4136845,0.3930003,0,0,9.128281,2.409822,0,0.3685793,-0.3685793,4.951664,35.36896,0.1335384,0.4323003,0.03608419,0,2.454927
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.4953808,0.4953808,0,0,0,0.4953808,190.7016,0,0,0,0.9446989,0.5214534,0.4953808,0,0,9.537813,2.041242,0.4232455,0,0.4232455,5.35319,38.237,0.1335115,0.5449188,0.7557591,0,2.985941
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,9.114568,2.422163,1.415666,0,1.415666,6.696208,47.82996,0.1334216,0,1.132533,0,3.837829
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,0.8773134,0.8773134,0,-1,0,0.8773134,130.7858,0,0,0,1.147401,0.9234878,0.8773134,0,0,7.698902,3.696263,0.2239133,0,0.2239133,6.908631,49.34727,0.1334074,0.9650448,0.9179209,0,4.843664
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.3908764,0.3908764,0,0,0,0.3908764,818.7148,0,0,0,3.200163,0.4114488,0.3908764,0,0,7.474988,3.897784,2.788714,0,2.788714,9.554237,68.24442,0.1332307,0.429964,2.56013,0,7.097947
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,2.783347,2.783347,0,0,0,2.783347,160.1263,0,0,0,4.456871,2.929839,2.783347,0,0,4.686275,6.407627,1.527032,0,1.527032,11.00291,78.59204,0.1331342,3.061682,3.565497,0,10.8645
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.2278995,0.2278995,0,0,0,0.2278995,1868.334,0.8587867,0,0,4.257924,0.2398942,0.2278995,0,0,3.159243,7.781956,3.159243,0,3.159243,14.00003,100,0.1329349,0.2506894,3.406339,0,12.03988
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329349,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,0.8839288,0.8839288,0,-1,0,0.8839288,146.2064,0.3619092,0,0,1.292361,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1329349,0.9723217,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,0.9048793,0.9048793,0,-1,0,0.9048793,184.8471,0.7201385,0,0,1.672643,0.9525046,0.9048793,0,0,0,10.62527,0,0,0,14.00003,100,0.1329349,0.9953673,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.055714,1.055714,0,-1,0,1.055714,139.5948,0.3624446,0,0,1.473723,1.111278,1.055714,0,0,0,10.62527,0,0,0,14.00003,100,0.1329349,1.161286,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.048117,1.048117,0,-1,0,1.048117,90.3659,0,0,0,0.9471402,1.103281,1.048117,0,0,0,10.62527,0,0.1561407,-0.1561407,13.83544,98.82438,0.1329349,1.152928,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,1.849754,1.849754,0,-1,0,1.849754,11.39902,0,2.220446E-16,0,0.2108539,1.947109,1.849754,0,0,0.1734897,10.46913,0,1.736256,-1.736256,12.00527,85.75174,0.1329349,2.034729,0.1686831,0,10.67999
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.102663,8.732878,0,0,0,12.00527,85.75174,0.1329349,0,0,0,8.732878
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,2.102663,8.732878,0,1.052402,-1.052402,10.89594,77.82798,0.1329349,1.09976,0,0,8.732878
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.271997,7.680476,0,0,0,10.89594,77.82798,0.1329349,0,0,0,7.680476
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.271997,7.680476,0,0,0,10.89594,77.82798,0.1329349,0,0,0,7.680476
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.271997,7.680476,0,0,0,10.89594,77.82798,0.1329349,0,0,0,7.680476
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,3.271997,7.680476,0,0.3513745,-0.3513745,10.52556,75.1824,0.1329349,0.3671864,0,0,7.680476
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,3.662414,7.329102,0,0.2421448,-0.2421448,10.27031,73.35924,0.1329349,0.2530413,0,0,7.329102
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931463,7.086957,0,0,0,10.27031,73.35924,0.1329349,0,0,0,7.086957
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,3.931463,7.086957,0,0.130237,-0.130237,10.13303,72.37866,0.1329349,0.1360977,0,0,7.086957
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,4.076171,6.95672,0,0.1140154,-0.1140154,10.01285,71.52021,0.1329349,0.1191461,0,0,6.95672
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,4.202855,6.842705,0,0.449996,-0.449996,9.538512,68.1321,0.1329349,0.4702458,0,0,6.842705
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.6664443,0.6664443,0,0,0,0.6664443,10.15105,0,1.110223E-16,0,0.06765106,0.7015203,0.6664443,0,0,4.70285,6.392709,0,0.6338692,-0.6338692,8.870356,63.35955,0.1329349,0.7330887,0.05412085,0,6.46036
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,1.863546,1.863546,0,0,0,1.863546,27.06453,0,0,0,0.50436,1.961627,1.863546,0,0,5.40715,5.75884,0,1.457267,-1.457267,7.334261,52.38747,0.1329349,2.049901,0.403488,0,6.2632
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.359629,2.359629,0,0,0,2.359629,65.04406,0,0,0,1.534798,2.483819,2.359629,0,0,7.026336,4.301572,0,0.9490213,-0.9490213,6.333905,45.24208,0.1329349,2.595592,1.227839,0,5.83637
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,0.8476149,0.8476149,0,-1,0,0.8476149,107.3885,0,0,0,0.9102409,0.8922263,0.8476149,0,0,8.080804,3.352551,0.01801465,0,0.01801465,6.350995,45.36416,0.1329337,0.9323764,0.7281927,0,4.262792
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1406545,0.1406545,0,0,0,0.1406545,527.4285,0,0,0,0.741852,0.1480574,0.1406545,0,0,8.062789,3.368764,0.5937946,0,0.5937946,6.914318,49.38789,0.1328963,0.15472,0.5934816,0,4.110616
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.409333,1.409333,0,0,0,1.409333,61.1989,0,2.220446E-16,0,0.8624961,1.483508,1.409333,0,0,7.468994,3.903179,0,0.6210119,-0.6210119,6.259714,44.71215,0.1328963,1.550266,0.6899969,0,4.765676
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,0.9214844,0.9214844,0,0,0,0.9214844,102.9104,0,0,0,0.9483034,0.9699836,0.9214844,0,0,8.159007,3.282167,0,0.02168015,-0.02168015,6.236861,44.54892,0.1328963,1.013633,0.7586427,0,4.230471
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,1.872727,1.872727,0,0,0,1.872727,123.135,0,0,0,2.305982,1.971292,1.872727,0,0,8.183097,3.260487,0.33469,0,0.33469,6.554376,46.81688,0.1328753,2.06,1.844785,0,5.566469
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,7.848407,3.561708,1.168482,0,1.168482,7.662895,54.73486,0.1328018,0,0.9347858,0,4.73019
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.394515,1.394515,0,-1,0,1.394515,77.19047,0,0,0,1.076432,1.46791,1.394515,0,0,6.679924,4.613342,0,0.3914778,-0.3914778,7.250241,51.78733,0.1328018,1.533966,0.8611458,0,5.689775
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.551618,1.551618,0,-1,0,1.551618,49.68918,0,2.220446E-16,0,0.7709862,1.633282,1.551618,0,0,7.1149,4.221864,0,0.8622959,-0.8622959,6.341302,45.29492,0.1328018,1.70678,0.616789,0,4.992851
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.07394802,0.07394802,0,-1,0,0.07394802,622.67,0,0,0,0.4604521,0.07784002,0.07394802,0,0,8.073007,3.359569,0.3826121,0,0.3826121,6.704279,47.88762,0.1327777,0.08134282,0.3683617,0,3.820021
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.5840078,0.5840078,0,-1,0,0.5840078,22.23862,0,0,0,0.1298753,0.614745,0.5840078,0,0,7.690394,3.703919,0,0.4848697,-0.4848697,6.193182,44.23693,0.1327777,0.6424085,0.1039002,0,3.833795
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,8.229138,3.21905,0,1.864439,-1.864439,4.22789,30.19916,0.1327777,1.948339,0,0,3.21905
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,10.30074,1.354611,0,0.7733417,-0.7733417,3.412717,24.3765,0.1327777,0.8081421,0,0,1.354611
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,11.16001,0.581269,0,0.08747153,-0.08747153,3.320514,23.71791,0.1327777,0.09140775,0,0,0.581269
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,11.2572,0.4937975,0,0.3966737,-0.3966737,2.902383,20.73127,0.1327777,0.414524,0,0,0.4937975
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,11.69794,0.09712376,0,0.07273193,-0.07273193,2.825717,20.18365,0.1327777,0.07600486,0,0,0.09712376
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1777827,0.02317224,0,-1,0,0.02317224,0,0,0.1546104,0.1723887,0,0.02439183,0.02317224,0,0,11.77876,0.02439183,0,0.02439183,-0.02439183,2.800006,20,0.1327777,0.1955609,0,0,0.02439183
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1615619,0,0,-1,0,0,0,0,0.1615619,0.1777181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327777,0.1777181,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.4333906,0,0,-1,0,0,0,0,0.4333906,0.4767297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327777,0.4767297,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3369789,0,0,-1,0,0,0,0,0.3369789,0.3706768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327777,0.3706768,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4937679,0,0,-1,0,0,0,0,0.4937679,0.5431447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327777,0.5431447,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.526007,0.526007,4.03127,0,1.265537,0.526007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329675,0.5786077,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.0662383,0.0662383,3.571501,0,1.14002,0.0662383,18.47956,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.13309,0.07286213,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,0.9065824,0.9065824,4.411846,0,1.369434,0.9065824,18.83917,4.440892E-16,0,0,0.1707926,0,0,3.505263,3.33,5.13362,6.005016,3.500793,0,3.500793,12.45099,88.93548,0.1333223,0.9972406,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.5714238,0.5714238,0,0,0,0.5714238,107.9716,0,0,0,0.6169752,0.6014987,0.5714238,0,0,1.632827,9.15573,0.0154765,0,0.0154765,12.46567,89.04035,0.1333214,0.6285661,0.4935802,0,9.772705
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,4.503333,3.33,0,-1,0,3.33,12.44398,0,1.173332,1.623666,0.4143845,3.505263,3.33,0,0,1.617351,9.169659,0,3.090879,-3.090879,9.207603,65.76846,0.1333214,4.953666,0.3315076,0,9.584044
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.406134,1.406134,0,0,0,1.406134,53.02822,0,2.220446E-16,0,0.745648,1.480142,1.406134,0,0,5.05166,6.07878,0,0.7344935,-0.7344935,8.433378,60.2383,0.1333214,1.546748,0.5965185,0,6.824428
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,2.838339,2.838339,0,0,0,2.838339,25.79585,0,0,0,0.7321735,2.987725,2.838339,0,0,5.867764,5.344286,0,2.255551,-2.255551,6.055819,43.25576,0.1333214,3.122172,0.5857388,0,6.07646
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,0,0,0,0,0,0,0,0.9466946,0,0,0,0,8.373932,3.088735,0.9466946,0,0.9466946,6.953932,49.67084,0.1332619,0,0.7573557,0,4.03543
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.090145,1.090145,0,0,0,1.090145,143.5617,0,0,0,1.565031,1.147521,1.090145,0,0,7.427238,3.94076,0.4175096,0,0.4175096,7.350016,52.50001,0.1332358,1.19916,1.252025,0,5.505791
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.4186688,0.4186688,0,-1,0,0.4186688,154.0949,0,0,0,0.6451473,0.440704,0.4186688,0,0,7.009728,4.316519,0.2044433,0,0.2044433,7.543968,53.88538,0.1332229,0.4605357,0.5161178,0,4.961666
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.361549,2.361549,0,-1,0,2.361549,44.55892,0,4.440892E-16,0,1.052281,2.485841,2.361549,0,0,6.805285,4.500518,0,1.43356,-1.43356,6.032863,43.09179,0.1332229,2.597703,0.8418245,0,5.552798
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.200891,1.200891,0,-1,0,1.200891,19.04914,0,2.220446E-16,0,0.2287594,1.264096,1.200891,0,0,8.398129,3.066958,0,1.035336,-1.035336,4.941523,35.29652,0.1332229,1.32098,0.1830075,0,3.295717
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.2286,1.2286,0,-1,0,1.2286,32.40387,0,0,0,0.398114,1.293263,1.2286,0,0,9.548503,2.031622,0,0.8951494,-0.8951494,3.997952,28.55675,0.1332229,1.35146,0.3184912,0,2.429736
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.48622,1.276763,0,-1,0,1.276763,16.25118,0,0.209457,0.5157707,0.2074891,1.343961,1.276763,0,0,10.54311,1.136472,0,1.136472,-1.136472,2.800006,20,0.1332229,1.634842,0.1659913,0,1.343961
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01852379,0,0,-1,0,0,0,0,0.01852379,0.02037617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0.02037617,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.915263,0,0,-1,0,0,0,0,2.915263,3.20679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,3.20679,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332229,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1333786,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,32.60663,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.1335001,0.08050578,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,25.39473,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1336768,0.5620666,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.064057,1.064057,0,0,0,1.064057,34.03805,0,0,0,0.3621844,1.12006,1.064057,0,0,1.662237,9.129261,0,0.757876,-0.757876,11.62422,83.02998,0.1336768,1.170463,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,0.9844129,0.9844129,0,-1,0,0.9844129,141.8207,0,0,0,1.396102,1.036224,0.9844129,0,0,2.504321,8.371385,0.3598776,0,0.3598776,11.96563,85.46861,0.1336543,1.082854,1.116881,0,9.767487
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.283035,1.283035,0,0,0,1.283035,137.5568,0,0,0,1.764902,1.350564,1.283035,0,0,2.144444,8.695274,0.4143383,0,0.4143383,12.35871,88.27629,0.1336284,1.411339,1.411922,0,10.46018
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,1.801457,1.801457,0,0,0,1.801457,64.04844,0,2.220446E-16,0,1.153805,1.89627,1.801457,0,0,1.730106,9.068179,0,0.7424654,-0.7424654,11.57608,82.68611,0.1336284,1.981603,0.923044,0,10.22198
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.319243,0.319243,0,0,0,0.319243,440.6576,0,0,0,1.406769,0.3360453,0.319243,0,0,2.555067,8.325714,1.070723,0,1.070723,12.59186,89.94165,0.1335614,0.3511674,1.125415,0,9.732482
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,1.653244,1.653244,0,0,0,1.653244,56.99096,0,2.220446E-16,0,0.9421994,1.740256,1.653244,0,0,1.484344,9.289365,0,0.7980571,-0.7980571,11.75063,83.9329,0.1335614,1.818568,0.7537595,0,10.23156
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.291143,1.291143,0,-1,0,1.291143,92.93192,0,0,0,1.199884,1.359097,1.291143,0,0,2.371074,8.491307,0,0.1592139,-0.1592139,11.5828,82.73415,0.1335614,1.420257,0.9599069,0,9.691192
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.7276528,0.7276528,0,-1,0,0.7276528,195.1939,0,0,0,1.420334,0.7659503,0.7276528,0,0,2.547978,8.332094,0.6543839,0,0.6543839,12.20361,87.16844,0.1335205,0.8004181,1.136267,0,9.752428
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.40521,1.40521,0,-1,0,1.40521,54.16528,0,2.220446E-16,0,0.7611362,1.479169,1.40521,0,0,1.893594,8.92104,0,0.7180327,-0.7180327,11.44673,81.76222,0.1335205,1.545731,0.608909,0,9.682176
