Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,2.691408,8.203007,0.2329913,0,0.2329913,11.66777,83.34104,0.133506,0,0.1863931,0,8.435998
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.3975648,0.3975648,0,-1,0,0.3975648,48.49629,0,5.551115E-17,0,0.1928042,0.4184893,0.3975648,0,0,2.458417,8.412699,0,0.2256851,-0.2256851,11.42988,81.64181,0.133506,0.4373213,0.1542433,0,8.605503
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,2.709178,8.187014,0,0.7458851,-0.7458851,10.64364,76.02588,0.133506,0.77945,0,0,8.187014
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.537939,7.441129,0,2.674019,-2.674019,7.824981,55.89261,0.133506,2.794349,0,0,7.441129
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.509071,4.76711,0,0,0,7.824981,55.89261,0.133506,0,0,0,4.76711
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.509071,4.76711,0,0.1765198,-0.1765198,7.638913,54.56355,0.133506,0.1844632,0,0,4.76711
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,6.705204,4.59059,0,0.6428692,-0.6428692,6.961269,49.72325,0.133506,0.6717983,0,0,4.59059
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.419504,3.947721,0,0.4455035,-0.4455035,6.491667,46.36896,0.133506,0.4655512,0,0,3.947721
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,7.914507,3.502218,0,0.3568665,-0.3568665,6.115497,43.68203,0.133506,0.3729255,0,0,3.502218
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.311026,3.145351,0,0.01015032,-0.01015032,6.104797,43.60561,0.133506,0.01060708,0,0,3.145351
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.322304,3.135201,0,0,0,6.104797,43.60561,0.133506,0,0,0,3.135201
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.322304,3.135201,0,0.1646683,-0.1646683,5.931221,42.36578,0.133506,0.1720784,0,0,3.135201
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.505269,2.970532,0,0.4714295,-0.4714295,5.434291,38.81629,0.133506,0.4926438,0,0,2.970532
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.2924137,0.2924137,0,0,0,0.2924137,16.41451,0,5.551115E-17,0,0.04799829,0.307804,0.2924137,0,0,9.029079,2.499103,0,0.2598056,-0.2598056,5.160432,36.86016,0.133506,0.3216551,0.03839863,0,2.547101
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,2.850955,2.850955,1.25,0,0.50625,2.850955,28.97826,0,0,0,0.826157,1.685215,1.600955,0,0,9.317752,2.239297,0,0.8590583,-0.8590583,4.254905,30.39212,0.133506,3.13605,0.6609256,5,3.065454
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,546.8689,0,0,0,2.110267,0,0,3.505263,3.33,10.27226,1.380239,5.440268,0,5.440268,9.415996,67.25698,0.1335409,0.4244699,1.688214,5,3.490506
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,0,0,0,3.174026,0,0,0,0,4.831994,6.27648,3.174026,0,3.174026,12.42714,88.76512,0.1333434,0,2.539221,0,9.450505
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,0.790087,0.790087,0,0,0,0.790087,503.0685,1.48504,0,0,3.974679,0.8316706,0.790087,0,0,1.657968,9.133103,1.657968,0,1.657968,14.00003,100,0.1332404,0.8690957,3.179743,0,13.10778
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.179686,1.179686,0,0,0,1.179686,334.0438,2.698892,0,0,3.940666,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1332404,1.297654,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.478332,1.478332,0,0,0,1.478332,247.3326,2.100258,0,0,3.656398,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1332404,1.626165,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,1.618248,1.618248,0,0,0,1.618248,131.9081,0.4311805,0,0,2.1346,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1332404,1.780073,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.461915,1.461915,0,-1,0,1.461915,251.179,2.133165,0,0,3.672023,1.538858,1.461915,0,0,0,10.62527,0,0,0,14.00003,100,0.1332404,1.608106,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.292493,1.292493,0,-1,0,1.292493,232.5528,1.64521,0,0,3.005729,1.360519,1.292493,0,0,0,10.62527,0,0,0,14.00003,100,0.1332404,1.421743,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,3.199375,3.199375,0,-1,0,3.199375,61.27561,0,4.440892E-16,0.1893127,1.960437,3.367763,3.199375,0,0,0,10.62527,0,1.407327,-1.407327,12.51657,89.40393,0.1332404,3.519313,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,1.563697,9.217947,1.259526,0,1.259526,13.71147,97.93885,0.1331623,0,1.007621,0,10.47747
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,5.960445,3.33,0,-1,0,3.33,6.366616,0,2.630445,3.22649,0.2120083,3.505263,3.33,0,0,0.3041702,10.35152,0,3.293255,-3.293255,10.24007,73.14322,0.1331623,6.55649,0.1696066,0,10.56353
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,3.963342,7.058266,0,2.708388,-2.708388,7.38518,52.75117,0.1331623,2.830266,0,0,7.058266
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,6.972662,4.349878,0,2.908949,-2.908949,4.318878,30.84906,0.1331623,3.039852,0,0,4.349878
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,2.126746,1.368882,0,-1,0,1.368882,0,0,0.7578642,0.9705389,0,1.440929,1.368882,0,0,10.20483,1.440929,0,1.440929,-1.440929,2.800006,20,0.1331623,2.339421,0,0,1.440929
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331623,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331623,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331623,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331623,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331623,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331623,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331623,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331623,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,4.807605,4.440892E-16,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.133383,0.8681275,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,1.875687,1.875687,5,0,1.53,1.875687,35.82235,0,0,0,0.6719152,0,0,3.124313,2.968097,8.437919,3.031148,3.640013,0,3.640013,9.448335,67.48798,0.1336854,2.063256,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,4.084705,4.084705,5,0,1.53,4.084705,43.12752,0,0,0,1.761632,0,0,0.9152948,0.8695301,4.797905,6.307159,2.631162,0,2.631162,11.94447,85.3175,0.1338863,4.493176,1.409306,5,8.068791
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,1.630914,1.630914,0,-1,0,1.630914,187.3358,0,0,0,3.055286,1.716751,1.630914,0,0,2.166744,8.675205,1.338534,0,1.338534,13.21432,94.38781,0.1338033,1.794005,2.444229,0,11.73049
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.7737831,0.7737831,0,0,0,0.7737831,512.7707,2.325015,0,0,3.967733,0.8145086,0.7737831,0,0,0.8282093,9.879886,0.8282093,0,0.8282093,14.00003,100,0.133752,0.8511614,3.174186,0,13.84762
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,1.708625,1.708625,0,0,0,1.708625,235.237,2.220767,0,0,4.01932,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.133752,1.879488,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1423455,0.1423455,0,0,0,0.1423455,2966.625,4.07302,0,0,4.222858,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.133752,0.1565801,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,2.114745,2.114745,0,0,0,2.114745,216.2292,2.346649,0,0,4.572696,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.133752,2.326219,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.464256,1.464256,0,-1,0,1.464256,246.9597,2.0748,0,0,3.616122,1.541322,1.464256,0,0,0,10.62527,0,0,0,14.00003,100,0.133752,1.610681,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.303815,1.303815,0,-1,0,1.303815,189.8459,1.102803,0,0,2.475241,1.372437,1.303815,0,0,0,10.62527,0,0,0,14.00003,100,0.133752,1.434197,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.7138423,0.7138423,0,-1,0,0.7138423,293.8989,1.346562,0,0,2.097975,0.7514129,0.7138423,0,0,0,10.62527,0,0,0,14.00003,100,0.133752,0.7852265,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,2.797263,2.797263,0,-1,0,2.797263,41.11902,0,0,0,1.150207,2.944488,2.797263,0,0,0,10.62527,0,1.79428,-1.79428,12.10869,86.49047,0.133752,3.076989,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,5.318658,3.33,0,-1,0,3.33,6.392574,0,1.988658,2.520523,0.2128727,3.505263,3.33,0,0,1.993645,8.830994,0,3.29239,-3.29239,8.638206,61.70135,0.133752,5.850523,0.1702982,0,9.043866
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.651856,5.538603,0,0,0,8.638206,61.70135,0.133752,0,0,0,5.538603
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,5.651856,5.538603,0,0.5337232,-0.5337232,8.075613,57.68283,0.133752,0.5577407,0,0,5.538603
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.244882,5.00488,0,0.8185924,-0.8185924,7.21274,51.51947,0.133752,0.855429,0,0,5.00488
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.154429,4.186288,0,0.3374497,-0.3374497,6.857038,48.97874,0.133752,0.3526349,0,0,4.186288
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,7.529373,3.848838,0,0.4211563,-0.4211563,6.4131,45.80776,0.133752,0.4401083,0,0,3.848838
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,7.997324,3.427682,0,0.1466561,-0.1466561,6.258511,44.70356,0.133752,0.1532556,0,0,3.427682
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.160275,3.281026,0,0.03814466,-0.03814466,6.218303,44.41636,0.133752,0.03986117,0,0,3.281026
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.202659,3.242881,0,0.2204423,-0.2204423,5.985936,42.7566,0.133752,0.2303622,0,0,3.242881
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,8.447595,3.022439,0,0.2414164,-0.2414164,5.731461,40.93892,0.133752,0.2522801,0,0,3.022439
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,8.715835,2.781023,0,0.2132242,-0.2132242,5.506703,39.33351,0.133752,0.2228193,0,0,2.781023
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,8.952751,2.567798,0,0.3033666,-0.3033666,5.186926,37.0494,0.133752,0.3170181,0,0,2.567798
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,9.289824,2.264432,0.06098853,0,0.06098853,5.244785,37.46268,0.1337483,0,0.04879083,0,2.32542
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.499818,1.499818,0,0,0,1.499818,52.915,0,2.220446E-16,0,0.7936288,1.578756,1.499818,0,0,9.228836,2.319321,0,0.785127,-0.785127,4.417189,31.55128,0.1337483,1.6498,0.634903,0,3.11295
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.520788,1.520788,4.770239,0,1.467275,1.520788,69.17348,0,0,0,1.051982,0,0,3.249452,3.086979,10.1012,1.534194,4.138961,0,4.138961,8.343752,59.59811,0.1339858,1.672866,0.8415855,5,2.586176
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.507164,1.507164,0,-1,0,1.507164,107.3645,0,0,0,1.618159,1.586488,1.507164,0,0,5.962239,5.259259,0.03167057,0,0.03167057,8.373797,59.81272,0.1339838,1.65788,1.294527,0,6.877418
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.069966,1.069966,0,0,0,1.069966,180.7615,0,0,0,1.934086,1.12628,1.069966,0,0,5.930568,5.287763,0.8078063,0,0.8078063,9.140149,65.28665,0.1339339,1.176963,1.547269,0,7.221849
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.2889252,0.2889252,0,0,0,0.2889252,937.282,0,0,0,2.708044,0.3041317,0.2889252,0,0,5.122762,6.014789,2.403912,0,2.403912,11.4207,81.57627,0.1337854,0.3178177,2.166435,0,8.722833
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,0.9446725,0.9446725,0,0,0,0.9446725,449.6907,0.5348621,0,0,4.248104,0.994392,0.9446725,0,0,2.71885,8.178309,2.71885,0,2.71885,14.00003,100,0.1336178,1.03914,3.398483,0,12.42641
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.247967,2.247967,0,0,0,2.247967,173.236,1.528007,0,0,3.894288,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1336178,2.472763,3.11543,0,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,3.167304,3.167304,0,-1,0,3.167304,62.14376,0,4.440892E-16,0.1540339,1.968281,3.334004,3.167304,0,0,0,10.62527,0,1.365722,-1.365722,12.56043,89.71718,0.1336178,3.484034,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.017148,1.017148,0,-1,0,1.017148,163.8568,0,0,0,1.666666,1.070682,1.017148,0,0,1.517469,9.259552,0.5959839,0,0.5959839,13.12583,93.75574,0.1335811,1.118862,1.333332,0,10.92622
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.755905,0.755905,0,-1,0,0.755905,185.6682,0,0,0,1.403476,0.7956895,0.755905,0,0,0.9214854,9.795938,0.607786,0,0.607786,13.70243,97.87428,0.1335437,0.8314955,1.12278,0,11.19941
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,0.9405098,0.9405098,0,-1,0,0.9405098,120.4182,0,0,0,1.132545,0.9900103,0.9405098,0,0,0.3136994,10.34295,0.1425342,0,0.1425342,13.83765,98.84013,0.133535,1.034561,0.9060356,0,11.47549
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0.0315241,0,0,0.2026892,0,0,0,0,0.1711651,10.47123,0.1711651,0,0.1711651,14.00003,100,0.1335245,0,0.1621514,0,10.67391
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,0,10.62527,0,2.385739,-2.385739,11.48524,82.03725,0.1335245,2.493097,0,0,10.62527
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,2.65082,8.239535,0,2.206416,-2.206416,9.159472,65.42467,0.1335245,2.305704,0,0,8.239535
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.95977,1.95977,0,-1,0,1.95977,0,0,0,0,0,2.062916,1.95977,0,0,5.102394,6.03312,0,2.062916,-2.062916,6.984968,49.89253,0.1335245,2.155747,0,0,6.03312
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.08052795,0.08052795,0,-1,0,0.08052795,0,0,1.387779E-17,0,0,0.08476626,0.08052795,0,0,7.394522,3.970204,0,0.08476626,-0.08476626,6.895617,49.25431,0.1335245,0.08858074,0,0,3.970204
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.7602531,0.7602531,0,-1,0,0.7602531,0,0,0,0,0,0.8002664,0.7602531,0,0,7.488707,3.885438,0,0.8002664,-0.8002664,6.052062,43.22893,0.1335245,0.8362784,0,0,3.885438
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006902618,0.006902618,0,-1,0,0.006902618,0,0,8.673617E-19,0,0,0.007265914,0.006902618,0,0,8.377892,3.085172,0,0.007265914,-0.007265914,6.044403,43.17422,0.1335245,0.00759288,0,0,3.085172
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1120358,0.1120358,0,-1,0,0.1120358,0,0,1.387779E-17,0,0,0.1179324,0.1120358,0,0,8.385965,3.077906,0,0.1179324,-0.1179324,5.920092,42.28628,0.1335245,0.1232394,0,0,3.077906
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1660352,0.1660352,0,-1,0,0.1660352,0,0,2.775558E-17,0,0,0.1747739,0.1660352,0,0,8.517001,2.959973,0,0.1747739,-0.1747739,5.735864,40.97037,0.1335245,0.1826387,0,0,2.959973
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1928398,0.1928398,0,-1,0,0.1928398,0,0,0,0,0,0.2029892,0.1928398,0,0,8.711194,2.785199,0,0.2029892,-0.2029892,5.521894,39.44202,0.1335245,0.2121237,0,0,2.785199
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.4288416,0.4288416,0,-1,0,0.4288416,0,0,5.551115E-17,0,0,0.4514122,0.4288416,0,0,8.936738,2.58221,0,0.4514122,-0.4514122,5.046064,36.04324,0.1335245,0.4717258,0,0,2.58221
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0,0.2258511,0.2145586,0,0,9.438307,2.130798,0,0.2258511,-0.2258511,4.807996,34.34276,0.1335245,0.2360144,0,0,2.130798
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.3204648,0.3204648,0,0,0,0.3204648,19.4663,0,5.551115E-17,0,0.06238265,0.3373314,0.3204648,0,0,9.689253,1.904947,0,0.2749487,-0.2749487,4.518175,32.27261,0.1335245,0.3525113,0.04990612,0,1.96733
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,2.134467,2.134467,1.25,0,0.50625,2.134467,29.13312,1.110223E-16,0,0,0.6218367,0.9310175,0.8844666,0,0,9.994751,1.629998,0,0.3091808,-0.3091808,4.192269,29.94472,0.1335245,2.347913,0.4974693,5,2.251835
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.229429,1.229429,4.734692,0,1.457571,1.229429,121.419,4.440892E-16,0,0,1.492761,0,0,3.505263,3.33,10.33829,1.320817,4.822761,0,4.822761,8.767542,62.62518,0.1337142,1.352372,1.194209,5,2.813578
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.105448,0.105448,0,-1,0,0.105448,1832.657,0,0,0,1.9325,0.1109979,0.105448,0,0,5.515524,5.661302,1.821502,0,1.821502,10.49557,74.96822,0.1336024,0.1159928,1.546,0,7.593802
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,0,0,0,2.051412,0,0,0,0,3.694022,7.300654,2.051412,0,2.051412,12.44171,88.86919,0.1334767,0,1.64113,0,9.352066
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1492029,0.1492029,0,0,0,0.1492029,1543.981,0.503999,0,0,2.303665,0.1570557,0.1492029,0,0,1.64261,9.146925,1.64261,0,1.64261,14.00003,100,0.1333763,0.1641232,1.842932,0,11.45059
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.04531,2.04531,0,0,0,2.04531,130.3341,0.5127791,0,0,2.665737,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1333763,2.24984,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333763,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.6485129,0.6485129,0,-1,0,0.6485129,361.7007,1.663031,0,0,2.345676,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1333763,0.7133642,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.1696066,0.1696066,0,-1,0,0.1696066,324.7338,0.3722366,0,0,0.5507699,0.1785333,0.1696066,0,0,0,10.62527,0,0,0,14.00003,100,0.1333763,0.1865673,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.16097,1.16097,0,-1,0,1.16097,107.6725,0.02797218,0,0,1.250046,1.222074,1.16097,0,0,0,10.62527,0,0,0,14.00003,100,0.1333763,1.277068,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0.3829832,0,0,0.3829832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333763,0,0.3063865,0,11.00826
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,0.9642084,0.9642084,0,-1,0,0.9642084,22.3272,0,1.110223E-16,0,0.2152808,1.014956,0.9642084,0,0,0,10.62527,0,0.7996755,-0.7996755,13.1571,93.97907,0.1333763,1.060629,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,0.8885283,9.825599,0,0.9107804,-0.9107804,12.19705,87.1216,0.1333763,0.9517655,0,0,9.825599
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,1.900507,8.914818,0,3.505263,-3.505263,8.502177,60.72972,0.1333763,5.101389,0,0,8.914818
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,5.795243,5.409555,0,0.7564055,-0.7564055,7.704856,55.03458,0.1333763,0.7904437,0,0,5.409555
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,6.635694,4.65315,0,0.1453802,-0.1453802,7.551612,53.93998,0.1333763,0.1519223,0,0,4.65315
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,6.797227,4.50777,0,0.1975904,-0.1975904,7.343333,52.45227,0.1333763,0.2064819,0,0,4.50777
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,7.016772,4.310179,0,0.6390131,-0.6390131,6.669755,47.64101,0.1333763,0.6677687,0,0,4.310179
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,7.726787,3.671166,0,0.6648982,-0.6648982,5.96889,42.63485,0.1333763,0.6948186,0,0,3.671166
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,8.465563,3.006268,0,0.5776381,-0.5776381,5.360006,38.28568,0.1333763,0.6036319,0,0,3.006268
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,9.107383,2.42863,0,0.395606,-0.395606,4.943001,35.30708,0.1333763,0.4134083,0,0,2.42863
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.4274176,0.4274176,0,-1,0,0.4274176,0,0,5.551115E-17,0,0,0.4499133,0.4274176,0,0,9.546945,2.033024,0,0.4499133,-0.4499133,4.46875,31.91958,0.1333763,0.4701594,0,0,2.033024
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04685,1.58311,0,0,0,4.46875,31.91958,0.1333763,0,0,0,1.58311
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.03158728,0.03158728,0,0,0,0.03158728,97.24908,0,0,0,0.03071834,0.03324977,0.03158728,0,0,10.04685,1.58311,0,0.002531427,-0.002531427,4.466082,31.90052,0.1333763,0.03474601,0.02457467,0,1.613829
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,0.9033988,0.9033988,0,0,0,0.9033988,28.07475,0,0,0,0.2536269,0.9509461,0.9033988,0,0,10.04966,1.580579,0,0.6973191,-0.6973191,3.731043,26.65026,0.1333763,0.9937387,0.2029015,0,1.834206
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,0.880303,0.880303,0,0,0,0.880303,81.17599,0,0,0,0.7145947,0.9266347,0.880303,0,0,10.82446,0.8832598,0,0.21204,-0.21204,3.507533,25.05376,0.1333763,0.9683333,0.5716758,0,1.597854
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,2.676805,1.826563,0,-1,0,1.826563,68.51546,0,0.8502417,2.069045,1.251478,1.922698,1.826563,0,0,11.06006,0.6712197,0,0.6712197,-0.6712197,2.800006,20,0.1333763,2.944485,1.001182,0,1.922698
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.429898,1.429898,4.668056,0,1.439379,1.429898,102.7949,0,0,0,1.469861,0,0,3.238158,3.07625,11.80586,0,4.546112,0,4.546112,7.112826,50.8058,0.1335731,1.572887,1.175889,5,1.469861
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.067685,1.067685,4.572948,0,1.413415,1.067685,191.3865,0,0,0,2.043404,0,0,3.505263,3.33,7.259748,4.0915,5.373404,0,5.373404,12.21048,87.21757,0.1337055,1.174453,1.634723,5,6.134904
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.185052,2.185052,0,0,0,2.185052,79.44881,0,0,0,1.735998,2.300054,2.185052,0,0,1.886345,8.927564,0,0.5640568,-0.5640568,11.61592,82.97066,0.1337055,2.403557,1.388798,0,10.66356
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.419293,0.419293,0,0,0,0.419293,656.7095,0,0,0,2.753537,0.441361,0.419293,0,0,2.513074,8.363507,2.312176,0,2.312176,13.80944,98.63865,0.1335646,0.4612223,2.20283,0,11.11704
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.222708,2.222708,0,-1,0,2.222708,65.52739,0,4.440892E-16,0,1.456482,2.339692,2.222708,0,0,0.2008986,10.44447,0,0.8832099,-0.8832099,12.87845,91.98877,0.1335646,2.444978,1.165186,0,11.90095
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,0.9220523,0.9220523,0,-1,0,0.9220523,67.64074,0,0,0,0.623683,0.9705814,0.9220523,0,0,1.182243,9.561255,0,0.3468983,-0.3468983,12.51279,89.3769,0.1335646,1.014258,0.4989464,0,10.18494
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.173643,1.173643,0,-1,0,1.173643,8.23132,0,0,0,0.09660631,1.235414,1.173643,0,0,1.567686,9.214357,0,1.138807,-1.138807,11.31238,80.80257,0.1335646,1.291007,0.07728505,0,9.310964
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,2.374619,2.374619,0,-1,0,2.374619,19.86112,0,4.440892E-16,0,0.4716258,2.499599,2.374619,0,0,2.833027,8.07555,0,2.027973,-2.027973,9.174711,65.53352,0.1335646,2.612081,0.3773007,0,8.547175
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,0.9935756,0.9935756,0,-1,0,0.9935756,17.22518,0,0,0,0.1711452,1.045869,0.9935756,0,0,5.08633,6.047577,0,0.8747239,-0.8747239,8.252671,58.94754,0.1335646,1.092933,0.1369161,0,6.218722
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,6.058246,5.172853,0,3.32394,-3.32394,4.748931,33.92087,0.1335646,3.473517,0,0,5.172853
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.047404,1.047404,0,-1,0,1.047404,0,0,2.220446E-16,0,0,1.102531,1.047404,0,0,9.751513,1.848913,0,1.102531,-1.102531,3.586761,25.61967,0.1335646,1.152145,0,0,1.848913
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,5.660768,0.7090628,0,-1,0,0.7090628,0,0,4.951705,5.517782,0,0.7463819,0.7090628,0,0,10.97655,0.7463819,0,0.7463819,-0.7463819,2.800006,20,0.1335646,6.226845,0,0,0.7463819
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335646,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335646,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335646,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335646,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335646,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335646,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335646,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337468,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,10.35675,4.440892E-16,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1339287,0.6144513,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.273056,1.273056,4.593162,0,1.418933,1.273056,51.79023,0,0,0,0.6593187,0,0,3.320106,3.1541,5.088008,6.046067,3.813419,0,3.813419,12.79085,91.36301,0.134157,1.400362,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,0.7935991,0.7935991,0,0,0,0.7935991,156.3019,0,0,0,1.24041,0.8353674,0.7935991,0,0,1.274589,9.478144,0.4050427,0,0.4050427,13.1751,94.1077,0.1341323,0.872959,0.9923281,0,10.71855
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,1.134745,0,0,2.004291,0,0,0,0,0.8695464,9.842683,0.8695464,0,0.8695464,14.00003,100,0.1340795,0,1.603433,0,11.84697
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.48137,1.48137,0,0,0,1.48137,133.1149,0.4125875,0,0,1.971924,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,1.629507,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,1.693845,1.693845,0,0,0,1.693845,114.1229,0.1500703,0,0,1.933065,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,1.863229,1.546452,0,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.380429,0.380429,0,0,0,0.380429,566.8691,1.756083,0,0,2.156534,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,0.4184719,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.350481,1.350481,0,-1,0,1.350481,148.7522,0.5873119,0,0,2.008871,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,1.485529,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.045228,1.045228,0,-1,0,1.045228,78.67823,0,0,0,0.8223665,1.10024,1.045228,0,0,0,10.62527,0,0.277873,-0.277873,13.70712,97.90784,0.1340795,1.14975,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.110773,0.110773,0,-1,0,0.110773,758.1866,0.4145148,0,0,0.8398657,0.1166031,0.110773,0,0,0.3087478,10.3474,0.3087478,0,0.3087478,14.00003,100,0.1340607,0.1218502,0.6718925,0,11.18727
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.147831,1.147831,0,-1,0,1.147831,41.05582,0,0,0,0.4712512,1.208243,1.147831,0,0,0,10.62527,0,0.7369916,-0.7369916,13.22317,94.45103,0.1340607,1.262614,0.377001,0,11.09653
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,3.698695,3.33,0,-1,0,3.33,5.960489,0,0.3686954,0.738565,0.1984843,3.505263,3.33,0,0,0.8188795,9.888283,0,3.306779,-3.306779,9.737519,69.55357,0.1340607,4.068565,0.1587874,0,10.08677
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,4.493078,6.581504,0,3.021252,-3.021252,6.55284,46.8059,0.1340607,3.157209,0,0,6.581504
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,7.850026,3.560251,0,2.581139,-2.581139,3.832081,27.37195,0.1340607,2.69729,0,0,3.560251
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.206255,0.9301568,0,-1,0,0.9301568,0,0,0.2760978,0.3967233,0,0.9791124,0.9301568,0,0,10.71796,0.9791124,0,0.9791124,-0.9791124,2.800006,20,0.1340607,1.32688,0,0,0.9791124
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340607,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340607,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340607,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340607,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340607,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340607,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340607,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1341737,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,5.971105,4.440892E-16,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1343322,0.4230736,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.148974,1.148974,4.654237,0,1.435607,1.148974,56.42351,0,0,0,0.6482914,0,0,3.505263,3.33,5.122895,6.014669,3.978292,0,3.978292,12.91416,92.24383,0.1345568,1.263871,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.32645,1.32645,0,0,0,1.32645,126.1827,0,0,0,1.673751,1.396263,1.32645,0,0,1.144603,9.595131,0.277487,0,0.277487,13.17741,94.12416,0.13454,1.459095,1.339,0,11.26888
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.284674,1.284674,0,-1,0,1.284674,189.975,0.2211547,0,0,2.440559,1.352288,1.284674,0,0,0.8671162,9.84487,0.8671162,0,0.8671162,14.00003,100,0.1344874,1.413141,1.952447,0,12.28543
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.5174363,0.5174363,0,0,0,0.5174363,566.1701,2.3849,0,0,2.929569,0.5446698,0.5174363,0,0,0,10.62527,0,0,0,14.00003,100,0.1344874,0.56918,2.343656,0,13.55484
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.5034848,0.5034848,0,0,0,0.5034848,762.6625,3.309906,0,0,3.83989,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1344874,0.5538332,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344874,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,0.8756415,0.8756415,0,0,0,0.8756415,407.3923,2.645568,0,0,3.567296,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1344874,0.9632056,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344874,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.555778,1.555778,0,-1,0,1.555778,167.0659,0.9615132,0,0,2.599174,1.637661,1.555778,0,0,0,10.62527,0,0,0,14.00003,100,0.1344874,1.711355,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.345697,1.345697,0,-1,0,1.345697,85.04733,0,0,0,1.144479,1.416523,1.345697,0,0,0,10.62527,0,0.2720438,-0.2720438,13.71327,97.95172,0.1344874,1.480266,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.333111,2.333111,0,-1,0,2.333111,40.51748,0,4.440892E-16,0,0.945318,2.455907,2.333111,0,0,0.3022709,10.35323,0,1.510589,-1.510589,12.12097,86.57817,0.1344874,2.566422,0.7562544,0,11.29855
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.19733,2.19733,0,-1,0,2.19733,9.766682,0,0,0,0.2146062,2.312979,2.19733,0,0,1.980703,8.842642,0,2.098372,-2.098372,9.90909,70.77907,0.1344874,2.417063,0.171685,0,9.057248
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0,0,2.783317,2.644151,0,0,4.312228,6.744269,0,2.783317,-2.783317,6.975216,49.82287,0.1344874,2.908566,0,0,6.744269
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.812445,2.812445,0,-1,0,2.812445,0,0,4.440892E-16,0,0,2.960468,2.812445,0,0,7.404802,3.960953,0,2.960468,-2.960468,3.854609,27.53286,0.1344874,3.093689,0,0,3.960953
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,3.385837,0.95046,0,-1,0,0.95046,0,0,2.435377,2.77396,0,1.000484,0.95046,0,0,10.69421,1.000484,0,1.000484,-1.000484,2.800006,20,0.1344874,3.72442,0,0,1.000484
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344874,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344874,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344874,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344874,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344874,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344874,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344874,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346705,0.61874,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,14.86578,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.1348192,0.3697266,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,1.893037,1.893037,4.715556,0,1.452347,1.893037,31.38948,0,0,0,0.5942144,0,0,2.822519,2.681393,5.095894,6.03897,3.275607,0,3.275607,12.27315,87.6652,0.135082,2.08234,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.5174195,0.5174195,0,0,0,0.5174195,314.1219,0,0,0,1.625328,0.5446521,0.5174195,0,0,1.820287,8.987016,1.080676,0,1.080676,13.29837,94.98817,0.1350165,0.5691614,1.300262,0,10.61234
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,0.8482592,0.8482592,0,-1,0,0.8482592,334.9344,1.208596,0,0,2.841112,0.8929044,0.8482592,0,0,0.7396113,9.959624,0.7396113,0,0.7396113,14.00003,100,0.1349718,0.9330851,2.272889,0,12.80074
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349718,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349718,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,1.743554,1.743554,0,0,0,1.743554,114.1664,0.1552328,0,0,1.990553,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1349718,1.91791,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349718,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1204863,0.1204863,0,-1,0,0.1204863,1292.335,1.430259,0,0,1.557087,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1349718,0.1325349,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,0.9958462,0.9958462,0,-1,0,0.9958462,152.7704,0.4730991,0,0,1.521358,1.048259,0.9958462,0,0,0,10.62527,0,0,0,14.00003,100,0.1349718,1.095431,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,2.391687,2.391687,0,-1,0,2.391687,28.4445,0,0,0,0.6803034,2.517565,2.391687,0,0,0,10.62527,0,1.837262,-1.837262,12.06338,86.16685,0.1349718,2.630856,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.525413,1.525413,0,-1,0,1.525413,30.42849,0,0,0,0.4641602,1.605698,1.525413,0,0,2.041402,8.788013,0,1.141538,-1.141538,10.8601,77.57197,0.1349718,1.677955,0.3713282,0,9.252172
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,3.511032,3.33,0,-1,0,3.33,5.663855,0,0.1810322,0.5321354,0.1886064,3.505263,3.33,0,0,3.309777,7.646474,0,3.316657,-3.316657,7.364034,52.60014,0.1349718,3.862135,0.1508851,0,7.835081
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,6.994952,4.329818,0,1.462199,-1.462199,5.822741,41.59092,0.1349718,1.527998,0,0,4.329818
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.619617,2.867618,0,0,0,5.822741,41.59092,0.1349718,0,0,0,2.867618
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,8.619617,2.867618,0,2.312406,-2.312406,3.385251,24.18031,0.1349718,2.416464,0,0,2.867618
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,11.18896,0.5552121,0,0.3964275,-0.3964275,2.967379,21.19552,0.1349718,0.4142668,0,0,0.5552121
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,11.62943,0.1587846,0,0.05290927,-0.05290927,2.911608,20.79716,0.1349718,0.05529019,0,0,0.1587846
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3683121,0.1005816,0,-1,0,0.1005816,0,0,0.2677305,0.3045617,0,0.1058753,0.1005816,0,0,11.68822,0.1058753,0,0.1058753,-0.1058753,2.800006,20,0.1349718,0.4051433,0,0,0.1058753
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349718,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349718,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349718,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349718,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349718,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,46.71965,4.440892E-16,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.1350864,0.09802586,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.242299,1.242299,4.747562,0,1.461084,1.242299,38.42157,4.440892E-16,0,0,0.4773107,0,0,3.505263,3.33,8.434226,3.034471,3.807311,0,3.807311,9.610551,68.64665,0.1353306,1.366529,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,355.2587,4.440892E-16,0,0,0.4990572,0,0,3.505263,3.33,4.626915,6.46105,3.829057,0,3.829057,13.24311,94.59348,0.1354237,0.1545248,0.3992458,5,6.960107
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,2.809429,2.809429,0,-1,0,2.809429,26.92626,0,4.440892E-16,0,0.7564743,2.957294,2.809429,0,0,0.7978584,9.907202,0,2.200819,-2.200819,10.92325,78.02303,0.1354237,3.090372,0.6051794,0,10.66368
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,1.694875,1.694875,0,0,0,1.694875,65.25388,0,2.220446E-16,0,1.105972,1.78408,1.694875,0,0,3.243213,7.706382,0,0.6781074,-0.6781074,10.20846,72.91741,0.1354237,1.864363,0.8847777,0,8.812354
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,3.996666,7.028275,0.4726428,0,0.4726428,10.65685,76.12018,0.1353951,0,0.3781142,0,7.500917
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.453373,1.453373,0,0,0,1.453373,79.97077,0,0,0,1.162274,1.529867,1.453373,0,0,3.524023,7.453653,0,0.3675928,-0.3675928,10.26937,73.35249,0.1353951,1.598711,0.929819,0,8.615927
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,2.086924,2.086924,0,0,0,2.086924,52.82048,0,4.440892E-16,0,1.102324,2.196763,2.086924,0,0,3.93246,7.086061,0,1.094439,-1.094439,9.115729,65.11222,0.1353951,2.295617,0.8818588,0,8.188384
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,5.148503,5.991621,2.095411,0,2.095411,11.10361,79.31135,0.1352687,0,1.676329,0,8.087032
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.3012427,0.3012427,0,-1,0,0.3012427,511.2939,0,0,0,1.540236,0.3170976,0.3012427,0,0,3.053092,7.877491,1.223138,0,1.223138,12.26398,87.59969,0.135195,0.331367,1.232189,0,9.417727
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,1.829954,8.978316,0.3131588,0,0.3131588,12.56107,89.72175,0.1351762,0,0.250527,0,9.291474
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,1.516795,9.260159,0.5139373,0,0.5139373,13.04863,93.20434,0.1351452,0,0.4111499,0,9.774096
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,1.943512,1.943512,0,-1,0,1.943512,11.03681,0,2.220446E-16,0,0.2145018,2.045802,1.943512,0,0,1.002858,9.722702,0,1.8313,-1.8313,11.11827,79.41608,0.1351452,2.137863,0.1716014,0,9.937204
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,3.037636,7.891402,0,0.8384131,-0.8384131,10.23451,73.10349,0.1351452,0.8761417,0,0,7.891402
