Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.969206,7.052989,0,3.116866,-3.116866,6.949044,49.63593,0.1351452,3.257124,0,0,7.052989
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,7.43239,3.936123,0,2.988186,-2.988186,3.79922,27.13723,0.1351452,3.122654,0,0,3.936123
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.7526,0.9479377,0,0.2410895,-0.2410895,3.545089,25.32201,0.1351452,0.2519385,0,0,0.9479377
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0.02875411,0,0.6701052,0.6365999,0,0,11.02047,0.7068482,0,0.6701052,-0.6701052,2.838736,20.27665,0.1351452,0.7002599,0,0,0.7068482
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.8214092,0.03490588,0,-1,0,0.03490588,0,0,0.7865034,0.8686443,0,0.03674303,0.03490588,0,0,11.76503,0.03674303,0,0.03674303,-0.03674303,2.800006,20,0.1351452,0.9035501,0,0,0.03674303
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351452,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351452,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351452,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351452,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1352778,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,11.5913,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.135399,0.1511381,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.44474,1.44474,4.75532,0,1.463202,1.44474,19.64198,0,0,0,0.2837756,0,0,3.31058,3.145051,5.129934,6.008334,3.428827,0,3.428827,12.38622,88.47279,0.1356645,1.589214,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,3.661501,3.661501,1.25,0,0.50625,3.661501,13.10897,0,4.440892E-16,0,0.4799851,2.538422,2.411501,0,0,1.701107,9.094277,0,2.058437,-2.058437,10.21643,72.97437,0.1356645,4.027651,0.3839881,5,9.574263
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.3069284,0.3069284,0,-1,0,0.3069284,253.5533,0,0,0,0.778227,0.3230825,0.3069284,0,0,3.98826,7.035841,0.4551445,0,0.4551445,10.64822,76.05856,0.1356371,0.3376212,0.6225816,0,7.814067
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,3.533115,7.44547,0.592473,0,0.592473,11.21029,80.07334,0.1356015,0,0.4739784,0,8.037944
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.095965,1.095965,0,0,0,1.095965,39.5751,0,2.220446E-16,0,0.4337291,1.153647,1.095965,0,0,2.940642,7.978696,0,0.7199178,-0.7199178,10.45143,74.65292,0.1356015,1.205561,0.3469833,0,8.412425
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,1.589529,1.589529,0,0,0,1.589529,23.98769,0,2.220446E-16,0,0.3812913,1.673189,1.589529,0,0,3.740551,7.258778,0,1.291897,-1.291897,9.08965,64.92594,0.1356015,1.748482,0.3050331,0,7.640069
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,1.855307,1.855307,0,0,0,1.855307,46.87855,0,2.220446E-16,0,0.8697408,1.952954,1.855307,0,0,5.175992,5.966881,0,1.083213,-1.083213,7.947843,56.7702,0.1356015,2.040837,0.6957927,0,6.836622
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,2.058126,2.058126,0,-1,0,2.058126,24.61498,0,4.440892E-16,0,0.5066074,2.166449,2.058126,0,0,6.379563,4.883667,0,1.659841,-1.659841,6.198217,44.27289,0.1356015,2.263939,0.405286,0,5.390275
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,8.223831,3.223826,0.5765764,0,0.5765764,6.745205,48.17994,0.1355669,0,0.4612611,0,3.800403
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.7276608,0.7276608,0,-1,0,0.7276608,43.41111,0,0,0,0.3158856,0.7659587,0.7276608,0,0,7.647254,3.742745,0,0.4500731,-0.4500731,6.270786,44.79124,0.1355669,0.8004268,0.2527085,0,4.05863
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.337017,2.337017,0,-1,0,2.337017,10.71046,0,0,0,0.2503052,2.460018,2.337017,0,0,8.147336,3.292672,0,2.209713,-2.209713,3.941545,28.15384,0.1355669,2.570719,0.2002442,0,3.542977
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.5428376,0.5428376,0,-1,0,0.5428376,39.75573,0,0,0,0.2158091,0.571408,0.5428376,0,0,10.60257,1.082959,0,0.355599,-0.355599,3.56671,25.47645,0.1355669,0.5971214,0.1726473,0,1.298768
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,10.99768,0.7273601,0,0.163775,-0.163775,3.394077,24.24335,0.1355669,0.1711448,0,0,0.7273601
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17965,0.5635852,0,0,0,3.394077,24.24335,0.1355669,0,0,0,0.5635852
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17965,0.5635852,0,0,0,3.394077,24.24335,0.1355669,0,0,0,0.5635852
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17965,0.5635852,0,0,0,3.394077,24.24335,0.1355669,0,0,0,0.5635852
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0.02586202,0,0.5370985,0.5102436,0,0,11.17965,0.5635852,0,0.5370985,-0.5370985,2.827925,20.19942,0.1355669,0.561268,0,0,0.5635852
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.6738098,0.02516234,0,-1,0,0.02516234,0,0,0.6486475,0.7160285,0,0.02648668,0.02516234,0,0,11.77643,0.02648668,0,0.02648668,-0.02648668,2.800006,20,0.1355669,0.7411909,0,0,0.02648668
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2276503,0,0,-1,0,0,0,0,0.2276503,0.2504153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355669,0.2504153,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2523361,0,0,-1,0,0,0,0,0.2523361,0.2775697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355669,0.2775697,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.369617,0,0,-1,0,0,0,0,0.369617,0.4065787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355669,0.4065787,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1830997,0,0,-1,0,0,0,0,0.1830997,0.2014097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355669,0.2014097,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355669,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.1355653,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,1.649355,1.649355,1.432303,0,0.5560187,1.649355,12.39975,0,2.220446E-16,0,0.2045158,0.2284756,0.2170518,0,0,11.77924,0.02395977,0,0.02395977,-0.02395977,2.800006,20,0.1355653,1.81429,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,1.646407,1.646407,4.869609,0,1.494403,1.646407,14.71969,0,0,0,0.242346,0,0,3.223202,3.062042,11.80586,0,3.304388,0,3.304388,5.934823,42.39151,0.1358304,1.811047,0.1938768,5,0.242346
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,1.816475,1.816475,0,-1,0,1.816475,24.79572,0,0,0,0.4504082,1.912079,1.816475,0,0,8.501472,2.973949,0,1.461671,-1.461671,4.394087,31.38627,0.1358304,1.998123,0.3603266,0,3.424357
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,2.68263,2.68263,1.25,0,0.50625,2.68263,9.410694,2.220446E-16,0,0,0.2524541,1.508032,1.43263,0,0,10.12555,1.512278,0,1.255578,-1.255578,3.070592,21.93275,0.1358304,2.950893,0.2019633,5,1.764732
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,11.52064,0.2567006,3.491098,0,3.491098,6.382538,45.58946,0.1359231,0,0.1288781,5,0.4177982
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,1.949352,1.949352,5,0,1.53,1.949352,15.36313,0,0,0,0.2994816,0,0,3.050648,2.898115,8.02954,3.398688,3.197597,0,3.197597,9.416044,67.25732,0.1361776,2.144287,0.2395853,5,3.69817
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,4.831943,6.276525,3.879699,0,3.879699,13.09665,93.54731,0.1362461,0,0.4397589,5,6.826224
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.7446558,0.7446558,0,-1,0,0.7446558,87.78551,0,0,0,0.6536999,0.7838483,0.7446558,0,0,0.9522441,9.768254,0,0.1301484,-0.1301484,12.95946,92.5674,0.1362461,0.8191215,0.5229599,0,10.42195
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.040392,1.040392,0,-1,0,1.040392,31.9855,0,0,0,0.3327746,1.09515,1.040392,0,0,1.096853,9.638106,0,0.7623752,-0.7623752,12.15585,86.82731,0.1362461,1.144432,0.2662197,0,9.970881
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,2.671088,2.671088,0,-1,0,2.671088,11.10532,0,0,0,0.2966329,2.811671,2.671088,0,0,1.943937,8.875731,0,2.515039,-2.515039,9.504764,67.89104,0.1362461,2.938197,0.2373063,0,9.172364
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,4.738424,6.360693,0.2669577,0,0.2669577,9.758022,69.70002,0.1362301,0,0.2135661,0,6.62765
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,2.456764,2.456764,0,-1,0,2.456764,8.428927,0,4.440892E-16,0,0.2070788,2.586067,2.456764,0,0,4.471467,6.600954,0,2.378988,-2.378988,7.250349,51.7881,0.1362301,2.70244,0.165663,0,6.808033
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,7.114787,4.221966,0,3.505263,-3.505263,3.555477,25.39621,0.1362301,5.310801,0,0,4.221966
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.6955517,0.6808679,0,-1,0,0.6808679,0,0,0.01468376,0.08423893,0,0.7167031,0.6808679,0,0,11.00952,0.7167031,0,0.7167031,-0.7167031,2.800006,20,0.1362301,0.7651069,0,0,0.7167031
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.992489,0,0,-1,0,0,0,0,1.992489,2.191738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362301,2.191738,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362301,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362301,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362301,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362301,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362301,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362301,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362301,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363442,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0.8322407,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.136527,0.679254,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,2.587625,2.587625,5,0,1.53,2.587625,4.59764,0,0,0,0.1189697,0,0,2.412375,2.291756,5.140721,5.998625,2.410726,0,2.410726,11.41013,81.50075,0.1367186,2.846387,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,2.413577,2.413577,0,0,0,2.413577,7.20073,0,0,0,0.1737951,2.540607,2.413577,0,0,2.729995,8.168279,0,2.366812,-2.366812,8.915288,63.6805,0.1367186,2.654934,0.1390361,0,8.342073
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,1.866655,1.866655,0,-1,0,1.866655,25.31626,2.220446E-16,0,0,0.4725671,1.9649,1.866655,0,0,5.359786,5.801466,0,1.492332,-1.492332,7.342232,52.44441,0.1367186,2.05332,0.3780537,0,6.274034
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,2.428885,2.428885,0,0,0,2.428885,30.42727,0,0,0,0.7390434,2.556721,2.428885,0,0,7.017933,4.309134,0,1.817678,-1.817678,5.426231,38.75872,0.1367186,2.671774,0.5912347,0,5.048178
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,0,0,0,0,0,0,0,0.7939728,0,0,0,0,9.037576,2.491456,0.7939728,0,0.7939728,6.17946,44.13891,0.136671,0,0.6351783,0,3.285429
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,1.776681,1.776681,0,0,0,1.776681,33.69105,0,0,0,0.5985827,1.870191,1.776681,0,0,8.243603,3.206032,0,1.271608,-1.271608,4.839067,34.5647,0.136671,1.95435,0.4788662,0,3.804615
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.5686131,0.5686131,0,0,0,0.5686131,53.38112,0,0,0,0.303532,0.5985401,0.5686131,0,0,9.656501,1.934424,0,0.2950081,-0.2950081,4.528101,32.34352,0.136671,0.6254744,0.2428256,0,2.237956
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.6075032,0.6075032,0,-1,0,0.6075032,17.56282,0,0,0,0.1066947,0.6394771,0.6075032,0,0,9.984287,1.639416,0,0.5327824,-0.5327824,3.966499,28.33208,0.136671,0.6682536,0.08535574,0,1.74611
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,10.57627,1.106633,0.2777712,0,0.2777712,4.230016,30.21434,0.1366543,0,0.2222169,0,1.384404
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,0.8259122,0.8259122,0,-1,0,0.8259122,18.47943,0,1.110223E-16,0,0.1526239,0.8693813,0.8259122,0,0,10.2985,1.356627,0,0.7167575,-0.7167575,3.474488,24.81772,0.1366543,0.9085035,0.1220991,0,1.509251
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.159391,0.6981949,0,-1,0,0.6981949,13.61688,0,0.4611962,0.6493903,0.09507234,0.734942,0.6981949,0,0,11.09489,0.6398696,0,0.6398696,-0.6398696,2.800006,20,0.1366543,1.27533,0.07605787,0,0.734942
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,11.80586,0,0.2137514,0,0.2137514,3.002788,21.44844,0.1366415,0,0.1710011,0,0.2137514
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.814246,0.1827575,0,-1,0,0.1827575,0,0,1.631489,1.812913,0,0.1923763,0.1827575,0,0,11.59211,0.1923763,0,0.1923763,-0.1923763,2.800006,20,0.1366415,1.995671,0,0,0.1923763
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.697575,0,0,-1,0,0,0,0,1.697575,1.867332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,1.867332,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1109245,0,0,-1,0,0,0,0,0.1109245,0.122017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,0.122017,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2901192,0,0,-1,0,0,0,0,0.2901192,0.3191312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,0.3191312,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.408042,0,0,-1,0,0,0,0,0.408042,0.4488462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,0.4488462,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1571742,0,0,-1,0,0,0,0,0.1571742,0.1728916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,0.1728916,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3787906,0,0,-1,0,0,0,0,0.3787906,0.4166697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,0.4166697,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.5562799,0,0,-1,0,0,0,0,0.5562799,0.6119079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,0.6119079,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1603714,0,0,-1,0,0,0,0,0.1603714,0.1764086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366415,0.1764086,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4671401,0.4671401,3.972403,0,1.249466,0.4671401,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368038,0.5138541,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.6120803,0.6120803,4.117343,0,1.289035,0.6120803,9.829316,4.440892E-16,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1369811,0.6732883,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.6487062,0.6487062,4.153969,0,1.299034,0.6487062,109.7899,4.440892E-16,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1371238,0.7135769,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.6957487,0.6957487,0,0,0,0.6957487,151.0385,0,0,0,1.050849,0.732367,0.6957487,0,0,1.043483,9.68614,0.3184816,0,0.3184816,13.31223,95.08718,0.1371047,0.7653236,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,1.912373,1.912373,0,-1,0,1.912373,100.7798,0,2.220446E-16,0,1.927286,2.013024,1.912373,0,0,0.7250012,9.972774,0,0.08573818,-0.08573818,13.22186,94.44164,0.1371047,2.103611,1.541829,0,11.90006
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,2.13537,2.13537,0,0,0,2.13537,105.5434,0,0,0,2.253743,2.247758,2.13537,0,0,0.8202658,9.887035,0.005984855,0,0.005984855,13.22753,94.48219,0.1371044,2.348907,1.802994,0,12.14078
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.5771217,0.5771217,0,0,0,0.5771217,469.8487,1.289821,0,0,2.711599,0.6074966,0.5771217,0,0,0.8142809,9.892422,0.8142809,0,0.8142809,14.00003,100,0.1370557,0.6348339,2.169279,0,12.60402
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,0.9376922,0.9376922,0,0,0,0.9376922,333.2064,2.137406,0,0,3.12445,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1370557,1.031461,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,2.66838,2.66838,0,0,0,2.66838,99.69659,4.440892E-16,0,0,2.660284,2.808821,2.66838,0,0,0,10.62527,0,0.1485371,-0.1485371,13.84346,98.88163,0.1370557,2.935218,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,1.673708,1.673708,0,-1,0,1.673708,137.4327,0.3733826,0,0,2.300221,1.761798,1.673708,0,0,0.1650412,10.47674,0.1650412,0,0.1650412,14.00003,100,0.1370458,1.841079,1.840177,0,12.77696
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.494987,1.494987,0,-1,0,1.494987,117.7833,0.1871748,0,0,1.760846,1.573671,1.494987,0,0,0,10.62527,0,0,0,14.00003,100,0.1370458,1.644486,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,0.9763095,0.9763095,0,-1,0,0.9763095,85.41386,0,0,0,0.8339037,1.027694,0.9763095,0,0,0,10.62527,0,0.1937906,-0.1937906,13.79575,98.54091,0.1370458,1.073941,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.35401,1.35401,0,-1,0,1.35401,72.49467,0,0,0,0.9815851,1.425274,1.35401,0,0,0.2153229,10.43148,0,0.4436887,-0.4436887,13.32807,95.20028,0.1370458,1.489411,0.7852681,0,11.41307
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,3.695638,3.33,0,-1,0,3.33,6.388514,0,0.3656377,0.7352015,0.2127375,3.505263,3.33,0,0,0.7083103,9.987795,0,3.292526,-3.292526,9.857439,70.41014,0.1370458,4.065201,0.17019,0,10.20053
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.366672,6.695269,0,0,0,9.857439,70.41014,0.1370458,0,0,0,6.695269
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,4.366672,6.695269,0,1.813773,-1.813773,7.945555,56.75385,0.1370458,1.895393,0,0,6.695269
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,6.381975,4.881496,0,1.526934,-1.526934,6.336025,45.25723,0.1370458,1.595646,0,0,4.881496
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,8.078568,3.354563,0,0.4176235,-0.4176235,5.895812,42.11285,0.1370458,0.4364165,0,0,3.354563
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,8.542594,2.936939,0,0.217566,-0.217566,5.666477,40.47475,0.1370458,0.2273565,0,0,2.936939
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.784334,2.719373,0,0,0,5.666477,40.47475,0.1370458,0,0,0,2.719373
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.784334,2.719373,0,0,0,5.666477,40.47475,0.1370458,0,0,0,2.719373
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,8.784334,2.719373,0,0.03458001,-0.03458001,5.630026,40.21439,0.1370458,0.03613611,0,0,2.719373
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.822757,2.684793,0,0,0,5.630026,40.21439,0.1370458,0,0,0,2.684793
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.822757,2.684793,0,0,0,5.630026,40.21439,0.1370458,0,0,0,2.684793
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,8.822757,2.684793,0,0.4679099,-0.4679099,5.136806,36.6914,0.1370458,0.4889659,0,0,2.684793
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.2111735,0.2111735,0,0,0,0.2111735,13.70519,0,0,0,0.02894173,0.2222879,0.2111735,0,0,9.342656,2.216883,0,0.1933461,-0.1933461,4.933001,35.23565,0.1370458,0.2322908,0.02315339,0,2.245825
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,1.722894,1.722894,0,0,0,1.722894,51.52381,0,0,0,0.8877008,1.813573,1.722894,0,0,9.557486,2.023537,0,0.925872,-0.925872,3.957046,28.26456,0.1370458,1.895184,0.7101606,0,2.911238
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,10.58623,1.097665,1.97176,0,1.97176,5.827622,41.62579,0.1369282,0,1.577408,0,3.069425
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.264287,1.264287,0,-1,0,1.264287,236.2428,0,0,0,2.986786,1.330828,1.264287,0,0,8.614472,2.872249,1.655958,0,1.655958,7.398602,52.84705,0.1368295,1.390715,2.389429,0,5.859035
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.314653,1.314653,0,0,0,1.314653,256.3265,0,0,0,3.369803,1.383845,1.314653,0,0,6.958514,4.362611,1.985958,0,1.985958,9.282647,66.30449,0.1367114,1.446118,2.695843,0,7.732414
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.5390232,0.5390232,0,0,0,0.5390232,821.2616,0,0,0,4.426791,0.5673929,0.5390232,0,0,4.972556,6.149974,3.859398,0,3.859398,12.94399,92.45691,0.1364824,0.5929255,3.541433,0,10.57677
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,1.657418,1.657418,0,0,0,1.657418,282.5735,1.825616,0,0,4.683425,1.744651,1.657418,0,0,1.113158,9.623432,1.113158,0,1.113158,14.00003,100,0.1364165,1.82316,3.74674,0,14.30686
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,2.27559,2.27559,0,0,0,2.27559,205.5544,2.282217,0,0,4.677575,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1364165,2.50315,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2178352,0.2178352,0,-1,0,0.2178352,1644.977,3.354038,0,0,3.583338,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1364165,0.2396187,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,1.816943,1.816943,0,-1,0,1.816943,161.5608,1.022896,0,0,2.935467,1.912571,1.816943,0,0,0,10.62527,0,0,0,14.00003,100,0.1364165,1.998637,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364165,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.7821497,0.7821497,0,-1,0,0.7821497,134.6998,0.2302389,0,0,1.053554,0.8233154,0.7821497,0,0,0,10.62527,0,0,0,14.00003,100,0.1364165,0.8603646,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.547082,1.547082,0,-1,0,1.547082,13.61624,0,0,0,0.2106544,1.628507,1.547082,0,0,0,10.62527,0,1.417853,-1.417853,12.50548,89.32468,0.1364165,1.70179,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.575392,9.207421,0,0,0,12.50548,89.32468,0.1364165,0,0,0,9.207421
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,1.575392,9.207421,0,0.4748193,-0.4748193,12.00498,85.74966,0.1364165,0.4961862,0,0,9.207421
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,2.102969,8.732602,0,1.15838,-1.15838,10.78394,77.02796,0.1364165,1.210508,0,0,8.732602
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,3.390059,7.574222,0,0.3759135,-0.3759135,10.38769,74.19762,0.1364165,0.3928296,0,0,7.574222
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,3.80774,7.198308,0,0.03026342,-0.03026342,10.35579,73.96976,0.1364165,0.03162528,0,0,7.198308
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,3.841366,7.168045,0,0.1490844,-0.1490844,10.19864,72.84728,0.1364165,0.1557932,0,0,7.168045
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,4.007015,7.01896,0,0.9233686,-0.9233686,9.225324,65.89503,0.1364165,0.9649202,0,0,7.01896
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,5.03298,6.095592,0,0.2203115,-0.2203115,8.993094,64.23626,0.1364165,0.2302255,0,0,6.095592
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,5.277771,5.87528,0,0.4593834,-0.4593834,8.508862,60.77747,0.1364165,0.4800557,0,0,5.87528
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.788197,5.415897,0,0,0,8.508862,60.77747,0.1364165,0,0,0,5.415897
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,5.788197,5.415897,0,0.09017198,-0.09017198,8.413813,60.09854,0.1364165,0.09422972,0,0,5.415897
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.4147869,0.4147869,0,0,0,0.4147869,13.66725,0,0,0,0.05668995,0.4366178,0.4147869,0,0,5.888388,5.325725,0,0.3799278,-0.3799278,8.013333,57.23798,0.1364165,0.4562656,0.04535196,0,5.382415
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.3078207,0.3078207,0,0,0,0.3078207,236.309,0,0,0,0.7274079,0.3240218,0.3078207,0,0,6.31053,4.945797,0.4033861,0,0.4033861,8.396019,59.97144,0.1363926,0.3386028,0.5819263,0,5.673205
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,1.63898,1.63898,0,0,0,1.63898,96.64301,0,0,0,1.583959,1.725242,1.63898,0,0,5.907144,5.308845,0,0.1412825,-0.1412825,8.247094,58.9077,0.1363926,1.802878,1.267167,0,6.892804
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,0.8590917,0.8590917,0,-1,0,0.8590917,298.0669,0,0,0,2.560668,0.9043071,0.8590917,0,0,6.064125,5.167562,1.656361,0,1.656361,9.818457,70.13169,0.1362947,0.9450009,2.048535,0,7.72823
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,0.8858473,0.8858473,0,0,0,0.8858473,185.7878,0,0,0,1.645797,0.9324709,0.8858473,0,0,4.407763,6.658287,0.7133257,0,0.7133257,10.49518,74.9654,0.1362526,0.9744321,1.316637,0,8.304084
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.2806181,0.2806181,0,0,0,0.2806181,627.9383,0,0,0,1.762109,0.2953875,0.2806181,0,0,3.694438,7.30028,1.466721,0,1.466721,11.88663,84.90434,0.136166,0.30868,1.409687,0,9.062389
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,0.8397779,0.8397779,0,0,0,0.8397779,396.5953,0.2188266,0,0,3.33052,0.8839768,0.8397779,0,0,2.227716,8.62033,2.227716,0,2.227716,14.00003,100,0.1360348,0.9237558,2.664416,0,11.95085
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.3901352,0.3901352,0,0,0,0.3901352,898.5891,3.095044,0,0,3.505712,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1360348,0.4291487,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,0.8862828,0.8862828,0,-1,0,0.8862828,353.2541,2.197901,0,0,3.13083,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1360348,0.9749111,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.1663968,0.1663968,0,-1,0,0.1663968,1252.765,1.909406,0,0,2.08456,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1360348,0.1830365,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.4712449,0.4712449,0,-1,0,0.4712449,267.9633,0.7667161,0,0,1.262763,0.4960473,0.4712449,0,0,0,10.62527,0,0,0,14.00003,100,0.1360348,0.5183694,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.046804,1.046804,0,-1,0,1.046804,59.52325,0,0,0,0.6230919,1.101899,1.046804,0,0,0,10.62527,0,0.4788073,-0.4788073,13.49532,96.39496,0.1360348,1.151485,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.09409,1.09409,0,-1,0,1.09409,19.05587,0,0,0,0.2084884,1.151674,1.09409,0,0,0.5320081,10.14647,0,0.9431854,-0.9431854,12.50112,89.29351,0.1360348,1.203499,0.1667907,0,10.35496
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,1.579992,9.203281,0,1.936205,-1.936205,10.46018,74.7154,0.1360348,2.023334,0,0,9.203281
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,3.731331,7.267076,0,2.278527,-2.278527,8.058398,57.55987,0.1360348,2.381061,0,0,7.267076
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.263028,4.988549,0,0,0,8.058398,57.55987,0.1360348,0,0,0,4.988549
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.263028,4.988549,0,0,0,8.058398,57.55987,0.1360348,0,0,0,4.988549
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.263028,4.988549,0,0,0,8.058398,57.55987,0.1360348,0,0,0,4.988549
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,6.263028,4.988549,0,0.6482026,-0.6482026,7.375133,52.67941,0.1360348,0.6773717,0,0,4.988549
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.983253,4.340346,0,0,0,7.375133,52.67941,0.1360348,0,0,0,4.340346
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,6.983253,4.340346,0,0.07176764,-0.07176764,7.299483,52.13906,0.1360348,0.07499718,0,0,4.340346
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,7.062995,4.268579,0,0.180408,-0.180408,7.109316,50.78073,0.1360348,0.1885263,0,0,4.268579
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,7.263448,4.088171,0,0.2459542,-0.2459542,6.850058,48.92888,0.1360348,0.2570222,0,0,4.088171
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,7.536731,3.842216,0,0.01765792,-0.01765792,6.831444,48.79593,0.1360348,0.01845253,0,0,3.842216
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,0.8621668,0.8621668,0,0,0,0.8621668,5.617833,0,1.110223E-16,0,0.04843509,0.907544,0.8621668,0,0,7.556351,3.824559,0,0.8591089,-0.8591089,5.925864,42.32751,0.1360348,0.9483835,0.03874807,0,3.872994
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.4451194,0.4451194,0,0,0,0.4451194,148.5274,0,0,0,0.6611241,0.4685467,0.4451194,0,0,8.510916,2.96545,0.1925773,0,0.1925773,6.108559,43.63248,0.1360235,0.4896313,0.5288992,0,3.626574
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,3.654488,3.654488,1.25,0,0.50625,3.654488,28.4916,0,4.440892E-16,0,1.041222,2.53104,2.404488,0,0,8.318338,3.138769,0,1.489818,-1.489818,4.538154,32.41532,0.1360235,4.019937,0.8329778,5,4.179992
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,2.142298,2.142298,0,-1,0,2.142298,48.71736,0,0,0.5917262,1.043671,2.255051,2.142298,0,0,9.973692,1.648952,0,1.21138,-1.21138,3.261247,23.29458,0.1360235,2.356528,0.8349369,0,2.692623
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,2.048124,2.048124,5,0,1.53,2.048124,57.47004,0,0,0,1.177057,0,0,2.951876,2.804283,11.31967,0.4375722,3.98134,0,3.98134,7.038278,50.27332,0.1362808,2.252936,0.9416459,5,1.61463
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,7.338329,4.020778,5.080279,0,5.080279,11.85785,84.69879,0.1362773,0,1.400223,5,5.771058
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.175868,1.175868,0,0,0,1.175868,211.9113,0,0,0,2.491796,1.237756,1.175868,0,0,2.25805,8.59303,1.254041,0,1.254041,13.04754,93.19654,0.1362037,1.293455,1.993437,0,11.08483
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.002849,1.002849,0,0,0,1.002849,194.2373,0,0,0,1.947906,1.05563,1.002849,0,0,1.004009,9.721666,0.8922762,0,0.8922762,13.89403,99.24287,0.1361514,1.103134,1.558325,0,11.66957
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.7572996,0.7572996,0,-1,0,0.7572996,180.0769,0.4548315,0,0,1.363721,0.7971575,0.7572996,0,0,0.1117325,10.52472,0.1117325,0,0.1117325,14.00003,100,0.1361448,0.8330296,1.090977,0,11.88844
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,1.773792,1.773792,0,-1,0,1.773792,91.56538,0,0,0,1.624179,1.867149,1.773792,0,0,0,10.62527,0,0.24297,-0.24297,13.74392,98.17062,0.1361448,1.951171,1.299343,0,12.24945
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.5847001,0.5847001,0,-1,0,0.5847001,191.426,0.2338275,0,0,1.119268,0.6154738,0.5847001,0,0,0.2699666,10.3823,0.2699666,0,0.2699666,14.00003,100,0.136129,0.6431701,0.8954144,0,11.50157
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.2018,2.2018,0,-1,0,2.2018,35.2844,0,0,0,0.7768921,2.317685,2.2018,0,0,0,10.62527,0,1.540792,-1.540792,12.37589,88.39904,0.136129,2.42198,0.6215137,0,11.40217
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,2.380253,2.380253,0,-1,0,2.380253,8.797718,4.440892E-16,0,0,0.209408,2.50553,2.380253,0,0,1.711992,9.084482,0,2.296122,-2.296122,9.955565,71.11104,0.136129,2.618278,0.1675264,0,9.29389
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,4.263238,6.78836,0,0.942137,-0.942137,8.962466,64.01749,0.136129,0.9845331,0,0,6.78836
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,5.310057,5.846223,0,1.704144,-1.704144,7.16614,51.18661,0.136129,1.780831,0,0,5.846223
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.20355,4.142079,0,0,0,7.16614,51.18661,0.136129,0,0,0,4.142079
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,7.20355,4.142079,0,0.003942357,-0.003942357,7.161984,51.15693,0.136129,0.004119764,0,0,4.142079
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,7.207931,4.138136,0,0.01035789,-0.01035789,7.151066,51.07894,0.136129,0.010824,0,0,4.138136
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,7.21944,4.127779,0,0.3181364,-0.3181364,6.815721,48.68362,0.136129,0.3324526,0,0,4.127779
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,7.572925,3.809642,0,0.01390086,-0.01390086,6.801068,48.57896,0.136129,0.0145264,0,0,3.809642
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,7.58837,3.795741,0,0.532856,-0.532856,6.239389,44.56697,0.136129,0.5568345,0,0,3.795741
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,8.180432,3.262885,0,0.3598401,-0.3598401,5.860084,41.85766,0.136129,0.3760329,0,0,3.262885
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.4092902,0.4092902,0,-1,0,0.4092902,0,0,5.551115E-17,0,0,0.4308318,0.4092902,0,0,8.580255,2.903045,0,0.4308318,-0.4308318,5.405947,38.61383,0.136129,0.4502192,0,0,2.903045
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2855053,0.2855053,0,0,0,0.2855053,0,0,5.551115E-17,0,0,0.3005319,0.2855053,0,0,9.058956,2.472214,0,0.3005319,-0.3005319,5.089159,36.35106,0.136129,0.3140559,0,0,2.472214
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.769097,0.769097,0,0,0,0.769097,6.992408,0,1.110223E-16,0,0.0537784,0.8095758,0.769097,0,0,9.39288,2.171681,0,0.7557974,-0.7557974,4.292479,30.6605,0.136129,0.8460068,0.04302272,0,2.22546
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.125813,1.125813,0,0,0,1.125813,66.82576,0,0,0,0.7523333,1.185067,1.125813,0,0,10.23266,1.415884,0,0.4327334,-0.4327334,3.836338,27.40236,0.136129,1.238395,0.6018667,0,2.168217
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,10.71347,0.9831507,1.506821,0,1.506821,5.265834,37.61302,0.1360408,0,1.205457,0,2.489972
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.4016688,0.4016688,0,-1,0,0.4016688,466.3013,0,0,0,1.872987,0.4228092,0.4016688,0,0,9.206649,2.33929,1.450177,0,1.450177,6.641593,47.43985,0.135956,0.4418356,1.498389,0,4.212276
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,2.296983,2.296983,0,0,0,2.296983,29.77081,0,0,0,0.6838305,2.417877,2.296983,0,0,7.756472,3.644449,0,1.734046,-1.734046,4.813748,34.38384,0.135956,2.526681,0.5470644,0,4.32828
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,0.8849375,0.8849375,0,0,0,0.8849375,108.1874,0,0,0,0.9573907,0.9315131,0.8849375,0,0,9.683189,1.910403,0.02587753,0,0.02587753,4.838297,34.5592,0.1359545,0.9734312,0.7659125,0,2.867794
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.08446596,0.08446596,0,0,0,0.08446596,2634.162,0,0,0,2.22497,0.08891154,0.08446596,0,0,9.657312,1.933693,2.136058,0,2.136058,6.86474,49.03376,0.1358297,0.09291255,1.779976,0,4.158663
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,2.829569,2.829569,0,0,0,2.829569,104.7564,0,4.440892E-16,0,2.964155,2.978493,2.829569,0,0,7.521254,3.856146,0,0.01433786,-0.01433786,6.849627,48.92581,0.1358297,3.112525,2.371324,0,6.820301
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,1.803407,1.803407,0,-1,0,1.803407,187.8436,0,0,0,3.387586,1.898324,1.803407,0,0,7.537185,3.841808,1.489262,0,1.489262,8.262465,59.01749,0.1357429,1.983748,2.710068,0,7.229393
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.0313,1.0313,0,-1,0,1.0313,136.2316,0,0,0,1.404956,1.085579,1.0313,0,0,6.047923,5.182144,0.3193773,0,0.3193773,8.565453,61.18168,0.1357243,1.13443,1.123965,0,6.5871
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.074826,1.074826,0,-1,0,1.074826,98.13686,0,0,0,1.054801,1.131396,1.074826,0,0,5.728546,5.469583,0,0.07659534,-0.07659534,8.484714,60.60498,0.1357243,1.182309,0.8438405,0,6.524384
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,2.064453,2.064453,0,-1,0,2.064453,39.78839,0,0,0,0.8214125,2.173108,2.064453,0,0,5.813652,5.392988,0,1.351696,-1.351696,7.059902,50.42777,0.1357243,2.270898,0.65713,0,6.2144
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,7.315536,4.041292,0.2043469,0,0.2043469,7.253762,51.81248,0.1357124,0,0.1634775,0,4.245639
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,7.111188,4.225204,0,0.1335884,-0.1335884,7.112947,50.80667,0.1357124,0.1395999,0,0,4.225204
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,7.25962,4.091616,0,3.505263,-3.505263,3.418076,24.41478,0.1357124,3.783091,0,0,4.091616
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,5.233407,0.5570352,0,-1,0,0.5570352,0,0,4.676372,5.199712,0,0.5863529,0.5570352,0,0,11.15436,0.5863529,0,0.5863529,-0.5863529,2.800006,20,0.1357124,5.756748,0,0,0.5863529
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357124,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357124,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357124,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357124,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357124,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357124,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357124,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358232,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,2.034564,0,0,0,0.01838888,0,0,3.505263,3.33,8.475861,2.997,3.348389,0,3.348389,9.135681,65.25474,0.1360386,0.9942067,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,355.0001,4.440892E-16,0,0,0.7603459,0,0,3.505263,3.33,5.127471,6.01055,4.090346,0,4.090346,13.01612,92.97213,0.1361209,0.2356001,0.6082767,5,6.770896
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,2.371139,2.371139,0,0,0,2.371139,63.22948,0,0,0,1.499259,2.495936,2.371139,0,0,1.037125,9.691861,0,0.996677,-0.996677,11.96553,85.46793,0.1361209,2.608253,1.199407,0,11.19112
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,0.7988987,0.7988987,0,-1,0,0.7988987,293.2501,0,0,0,2.342771,0.840946,0.7988987,0,0,2.144544,8.695185,1.501825,0,1.501825,13.39029,95.64474,0.1360336,0.8787886,1.874217,0,11.03796
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,2.646363,0,0,3.289083,0,0,0,0,0.6427191,10.04683,0.6427191,0,0.6427191,14.00003,100,0.1359963,0,2.631266,0,13.33591
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,2.64028,2.64028,0,0,0,2.64028,128.9216,0.6246488,0,0,3.403891,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1359963,2.904308,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359963,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,3.551263,3.551263,1.25,0,0.50625,3.551263,130.1993,2.201339,0,0,4.623721,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1359963,3.906389,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359963,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,0.801477,0.801477,0,-1,0,0.801477,309.7885,1.639223,0,0,2.482883,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1359963,0.8816247,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,2.075937,2.075937,0,-1,0,2.075937,73.81631,0,0,0,1.53238,2.185197,2.075937,0,0,0,10.62527,0,0.6528167,-0.6528167,13.3119,95.0848,0.1359963,2.28353,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.104872,1.104872,0,-1,0,1.104872,82.83054,0,0,0,0.9151712,1.163023,1.104872,0,0,0.7253519,9.972458,0,0.2478517,-0.2478517,13.05064,93.21867,0.1359963,1.215359,0.732137,0,10.88763
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.363615,2.363615,0,-1,0,2.363615,8.644493,0,8.881784E-16,0,0.2043225,2.488015,2.363615,0,0,1.000743,9.724606,0,2.283693,-2.283693,10.64342,76.02425,0.1359963,2.599976,0.163458,0,9.928928
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,3.538179,7.440913,0,2.008566,-2.008566,8.526202,60.90132,0.1359963,2.098952,0,0,7.440913
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.769919,5.432347,0,0,0,8.526202,60.90132,0.1359963,0,0,0,5.432347
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,5.769919,5.432347,0,2.341722,-2.341722,6.05781,43.26999,0.1359963,2.4471,0,0,5.432347
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,8.371833,3.090624,0,0.3935871,-0.3935871,5.642932,40.30658,0.1359963,0.4112985,0,0,3.090624
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3952546,0.3952546,0,-1,0,0.3952546,0,0,0,0,0,0.4160575,0.3952546,0,0,8.809152,2.697037,0,0.4160575,-0.4160575,5.20437,37.17399,0.1359963,0.4347801,0,0,2.697037
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7779979,0.7779979,0,-1,0,0.7779979,0,0,1.110223E-16,0,0,0.8189451,0.7779979,0,0,9.271438,2.28098,0,0.8189451,-0.8189451,4.341125,31.00798,0.1359963,0.8557976,0,0,2.28098
