Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.208794,0.208794,0,-1,0,0.208794,0,0,2.775558E-17,0,0,0.2197831,0.208794,0,0,10.18138,1.462035,0,0.2197831,-0.2197831,4.109454,29.35318,0.1359963,0.2296734,0,0,1.462035
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2609361,0.2609361,0,-1,0,0.2609361,0,0,0,0,0,0.2746696,0.2609361,0,0,10.42558,1.242252,0,0.2746696,-0.2746696,3.819927,27.28514,0.1359963,0.2870297,0,0,1.242252
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.7327912,0.7327912,0,-1,0,0.7327912,0,0,1.110223E-16,0,0,0.7713592,0.7327912,0,0,10.73077,0.967582,0,0.7713592,-0.7713592,3.006843,21.4774,0.1359963,0.8060704,0,0,0.967582
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.3010962,0.1864117,0,-1,0,0.1864117,0,0,0.1146845,0.1447942,0,0.1962228,0.1864117,0,0,11.58783,0.1962228,0,0.1962228,-0.1962228,2.800006,20,0.1359963,0.3312059,0,0,0.1962228
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361047,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,2.167736,0,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.1362864,0.7182433,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,1.847664,1.847664,4.810466,0,1.478257,1.847664,21.0992,0,0,0,0.3898424,0,0,2.962802,2.814662,5.131706,6.006739,3.204504,0,3.204504,12.17172,86.94071,0.1365304,2.032431,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.437392,1.437392,0,0,0,1.437392,78.31422,0,2.220446E-16,0,1.125682,1.513044,1.437392,0,0,1.927202,8.890793,0,0.3873618,-0.3873618,11.76341,84.02418,0.1365304,1.581131,0.900546,0,10.01647
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.164602,1.164602,0,-1,0,1.164602,25.76333,0,2.220446E-16,0,0.3000404,1.225897,1.164602,0,0,2.357604,8.50343,0,0.9258568,-0.9258568,10.78747,77.0532,0.1365304,1.281062,0.2400323,0,8.803472
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,2.305753,2.305753,0,0,0,2.305753,23.1658,0,0,0,0.5341463,2.427109,2.305753,0,0,3.386333,7.577574,0,1.892963,-1.892963,8.792112,62.80067,0.1365304,2.536329,0.4273171,0,8.11172
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.400189,1.400189,0,0,0,1.400189,163.2926,0,0,0,2.286405,1.473883,1.400189,0,0,5.489625,5.684611,0.8125216,0,0.8125216,9.562938,68.30656,0.1364833,1.540208,1.829124,0,7.971016
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,2.781026,2.781026,0,0,0,2.781026,115.2309,0,0,0,3.204602,2.927396,2.781026,0,0,4.677104,6.415881,0.2772053,0,0.2772053,9.825918,70.18499,0.1364672,3.059129,2.563681,0,9.620482
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,0.9496624,0.9496624,0,0,0,0.9496624,387.7782,0,0,0,3.682584,0.9996446,0.9496624,0,0,4.399899,6.665366,2.682939,0,2.682939,12.37118,88.36538,0.1363119,1.044629,2.946067,0,10.34795
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,1.076695,0,0,2.793654,0,0,0,0,1.716959,9.08001,1.716959,0,1.716959,14.00003,100,0.1362127,0,2.234924,0,11.87367
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.114518,1.114518,0,-1,0,1.114518,161.1625,0.6230084,0,0,1.796185,1.173176,1.114518,0,0,0,10.62527,0,0,0,14.00003,100,0.1362127,1.225969,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.267923,1.267923,0,-1,0,1.267923,131.9611,0.3385098,0,0,1.673166,1.334656,1.267923,0,0,0,10.62527,0,0,0,14.00003,100,0.1362127,1.394716,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,2.795601,2.795601,0,-1,0,2.795601,24.4038,0,0,0,0.6822329,2.942738,2.795601,0,0,0,10.62527,0,2.260504,-2.260504,11.61725,82.98017,0.1362127,3.075161,0.5457863,0,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,4.488016,3.33,0,-1,0,3.33,5.162602,0,1.158016,1.606818,0.1719146,3.505263,3.33,0,0,2.511672,8.36477,0,3.333349,-3.333349,8.103589,57.88266,0.1362127,4.936818,0.1375317,0,8.536684
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,6.215393,5.031421,0,3.360148,-3.360148,4.561682,32.58338,0.1362127,3.511355,0,0,5.031421
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,2.256146,1.587709,0,-1,0,1.587709,0,0,0.6684364,0.894051,0,1.671273,1.587709,0,0,9.948891,1.671273,0,1.671273,-1.671273,2.800006,20,0.1362127,2.48176,0,0,1.671273
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362127,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,10.73255,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1363699,0.5371275,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,1.588871,1.588871,4.63871,0,1.431368,1.588871,47.97628,0,0,0,0.7622812,0,0,3.049839,2.897347,8.423453,3.044166,3.659628,0,3.659628,9.480667,67.71891,0.1365935,1.747758,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,316.0989,0,0,0,1.338898,0,0,3.505263,3.33,4.763825,6.337831,4.668898,0,4.668898,13.90997,99.35674,0.1366672,0.4659262,1.071118,5,7.67673
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,2.492134,2.492134,0,-1,0,2.492134,103.1724,0,0,0,2.571195,2.623299,2.492134,0,0,0.09492716,10.53984,0,0.05210399,-0.05210399,13.85505,98.96445,0.1366672,2.741347,2.056956,0,13.11103
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.7513559,0.7513559,0,0,0,0.7513559,503.5239,2.839535,0,0,3.783257,0.7909009,0.7513559,0,0,0.1528205,10.48774,0.1528205,0,0.1528205,14.00003,100,0.1366584,0.8264915,3.026605,0,14.27099
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.01892982,0.01892982,0,0,0,0.01892982,20272.9,3.817698,0,0,3.837624,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1366584,0.02082281,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,2.425416,2.425416,0,0,0,2.425416,148.563,1.050201,0,0,3.603271,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1366584,2.667958,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,1.955643,1.955643,0,0,0,1.955643,117.743,0.2440603,0,0,2.302632,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1366584,2.151207,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.530738,1.530738,0,-1,0,1.530738,144.3974,0.5990434,0,0,2.210346,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1366584,1.683812,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,1.707815,1.707815,0,-1,0,1.707815,140.3627,0.5994353,0,0,2.397135,1.7977,1.707815,0,0,0,10.62527,0,0,0,14.00003,100,0.1366584,1.878596,1.917708,0,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.016834,1.016834,0,-1,0,1.016834,212.4819,1.090237,0,0,2.160588,1.070351,1.016834,0,0,0,10.62527,0,0,0,14.00003,100,0.1366584,1.118517,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,2.396508,2.396508,0,-1,0,2.396508,47.72546,0,4.440892E-16,0,1.143744,2.52264,2.396508,0,0,0,10.62527,0,1.378895,-1.378895,12.54655,89.618,0.1366584,2.636158,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,1.672955,1.672955,0,-1,0,1.672955,11.99162,0,2.220446E-16,0,0.2006145,1.761006,1.672955,0,0,1.532106,9.246379,0,1.560391,-1.560391,10.90175,77.86948,0.1366584,1.840251,0.1604916,0,9.446994
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,3.265874,7.685987,0,2.434913,-2.434913,8.335124,59.53648,0.1366584,2.544484,0,0,7.685987
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,5.971333,5.251075,0,1.593407,-1.593407,6.655526,47.53938,0.1366584,1.66511,0,0,5.251075
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.16973,1.16973,0,-1,0,1.16973,0,0,0,0,0,1.231295,1.16973,0,0,7.741785,3.657668,0,1.231295,-1.231295,5.357627,38.26869,0.1366584,1.286703,0,0,3.657668
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6923096,0.6923096,0,-1,0,0.6923096,0,0,1.110223E-16,0,0,0.728747,0.6923096,0,0,9.10989,2.426373,0,0.728747,-0.728747,4.589461,32.7818,0.1366584,0.7615406,0,0,2.426373
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01485092,0.01485092,0,-1,0,0.01485092,0,0,1.734723E-18,0,0,0.01563255,0.01485092,0,0,9.919609,1.697626,0,0.01563255,-0.01563255,4.572983,32.6641,0.1366584,0.01633601,0,0,1.697626
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.2050162,0.2050162,0,-1,0,0.2050162,0,0,0,0,0,0.2158065,0.2050162,0,0,9.936978,1.681994,0,0.2158065,-0.2158065,4.345502,31.03924,0.1366584,0.2255178,0,0,1.681994
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5956616,0.5956616,0,-1,0,0.5956616,0,0,1.110223E-16,0,0,0.6270123,0.5956616,0,0,10.17676,1.466187,0,0.6270123,-0.6270123,3.684574,26.31833,0.1366584,0.6552278,0,0,1.466187
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.4414186,0.4414186,0,-1,0,0.4414186,0,0,0,0,0,0.4646512,0.4414186,0,0,10.87344,0.8391749,0,0.4646512,-0.4646512,3.194788,22.81987,0.1366584,0.4855605,0,0,0.8391749
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1527309,0.1527309,0,-1,0,0.1527309,0,0,2.775558E-17,0,0,0.1607693,0.1527309,0,0,11.38972,0.3745237,0,0.1607693,-0.1607693,3.025322,21.6094,0.1366584,0.168004,0,0,0.3745237
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1795082,0.1795082,0,-1,0,0.1795082,0,0,0,0,0,0.1889561,0.1795082,0,0,11.56836,0.2137543,0,0.1889561,-0.1889561,2.826145,20.18671,0.1366584,0.1974591,0,0,0.2137543
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.77831,0.02479829,3.33,0,3.33,5.98526,42.75178,0.1367707,0.1362164,0,5,0.02479829
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.448306,3.021798,3.33,0,3.33,9.144376,65.31684,0.1369201,0.458886,0,5,3.021798
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,2.897071,2.897071,5,0,1.53,2.897071,5.756439,0,0,0,0.1667681,0,0,2.102929,1.997783,5.118307,6.018798,2.164551,0,2.164551,11.19785,79.98448,0.1370838,3.186778,0.1334145,5,6.185566
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.319927,2.319927,4.644602,0,1.432976,2.319927,21.84246,0,0,0,0.5067291,0,0,2.324675,2.208441,2.953756,7.966894,2.715171,0,2.715171,13.77369,98.38328,0.1372849,2.551919,0.4053832,5,8.473623
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.492473,1.492473,0,-1,0,1.492473,30.52543,0,0,0,0.4555838,1.571024,1.492473,0,0,0.2385851,10.41055,0,1.11544,-1.11544,12.59791,89.98489,0.1372849,1.64172,0.3644671,0,10.86613
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,0.8108767,0.8108767,0,0,0,0.8108767,79.8819,0,1.110223E-16,0,0.6477438,0.8535544,0.8108767,0,0,1.477963,9.295107,0,0.2058107,-0.2058107,12.38097,88.43529,0.1372849,0.8919644,0.518195,0,9.942851
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,0.7933748,0.7933748,0,0,0,0.7933748,103.7331,1.110223E-16,0,0,0.8229923,0.8351313,0.7933748,0,0,1.706642,9.089296,0,0.01213909,-0.01213909,12.36817,88.34389,0.1372849,0.8727123,0.6583938,0,9.912289
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,1.942645,1.942645,0,0,0,1.942645,34.53863,4.440892E-16,0,0,0.6709631,2.04489,1.942645,0,0,1.72013,9.077157,0,1.373927,-1.373927,10.91992,77.9993,0.1372849,2.13691,0.5367705,0,9.74812
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.6793653,0.6793653,0,0,0,0.6793653,152.8808,0,0,0,1.038619,0.7151213,0.6793653,0,0,3.246715,7.70323,0.3234979,0,0.3234979,11.22682,80.19141,0.1372662,0.7473018,0.8308954,0,8.74185
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.311356,0.311356,0,-1,0,0.311356,266.8095,0,0,0,0.8307276,0.3277432,0.311356,0,0,2.923217,7.994379,0.5029844,0,0.5029844,11.70399,83.59978,0.1372373,0.3424916,0.6645821,0,8.825107
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1203334,0.1203334,0,-1,0,0.1203334,726.2447,0,0,0,0.8739147,0.1266667,0.1203334,0,0,2.420233,8.447064,0.7472479,0,0.7472479,12.4129,88.66336,0.1371942,0.1323667,0.6991317,0,9.320979
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,2.455916,2.455916,0,-1,0,2.455916,15.47331,0,4.440892E-16,0,0.3800115,2.585175,2.455916,0,0,1.672985,9.119588,0,2.205163,-2.205163,10.08845,72.0602,0.1371942,2.701508,0.3040092,0,9.499599
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,1.935409,1.935409,0,-1,0,1.935409,24.61302,0,0,0,0.4763626,2.037273,1.935409,0,0,4.123167,6.914424,0,1.56091,-1.56091,8.443105,60.30777,0.1371942,2.12895,0.38109,0,7.390787
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,4.378801,3.33,0,-1,0,3.33,5.981241,0,1.048801,1.486681,0.1991753,3.505263,3.33,0,0,5.857511,5.353514,0,3.306088,-3.306088,4.958182,35.41552,0.1371942,4.816681,0.1593403,0,5.55269
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.657793,1.945055,0,-1,0,1.945055,0,0,0.7127382,0.9785175,0,2.047426,1.945055,0,0,9.530942,2.047426,0,2.047426,-2.047426,2.800006,20,0.1371942,2.923572,0,0,2.047426
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371942,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373205,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,54.68669,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.1374652,0.57473,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.09405333,0.09405333,3.599317,0,1.147613,0.09405333,680.0345,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.1375349,0.1034587,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,1.719443,1.719443,0,-1,0,1.719443,92.40717,0,0,0,1.588888,1.80994,1.719443,0,0,0.8905371,9.823791,0,0.2210514,-0.2210514,12.92218,92.30112,0.1375349,1.891387,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,1.633943,1.633943,0,0,0,1.633943,168.8405,0,0,0,2.758757,1.71994,1.633943,0,0,1.13615,9.602739,1.038817,0,1.038817,13.90769,99.34045,0.1374753,1.797337,2.207006,0,12.3615
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.395073,0,0,1.492405,0,0,0,0,0.09733238,10.53767,0.09733238,0,0.09733238,14.00003,100,0.1374697,0,1.193924,0,12.03008
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,2.960953,2.960953,0,0,0,2.960953,74.69577,0,0,0,2.211707,3.116792,2.960953,0,0,0,10.62527,0,0.905086,-0.905086,13.04598,93.18541,0.1374697,3.257048,1.769365,0,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,0.3019724,0,0,1.307624,0,0,0,0,1.005651,9.720188,1.005651,0,1.005651,14.00003,100,0.1374121,0,1.046099,0,11.02781
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374121,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,2.267259,2.267259,0,-1,0,2.267259,80.42593,0,0,0,1.823464,2.386588,2.267259,0,0,0,10.62527,0,0.5631244,-0.5631244,13.40644,95.76012,0.1374121,2.493985,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,1.990179,1.990179,0,-1,0,1.990179,58.70624,0,0,0,1.16836,2.094926,1.990179,0,0,0.6256937,10.06215,0,0.9265662,-0.9265662,12.42976,88.7838,0.1374121,2.189197,0.9346877,0,11.23051
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,1.655212,9.135584,0.261117,0,0.261117,12.67747,90.5532,0.1373971,0,0.2088936,0,9.396701
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.511943,1.511943,0,-1,0,1.511943,4.975935,0,2.220446E-16,0,0.07523331,1.591519,1.511943,0,0,1.394095,9.370589,0,1.516286,-1.516286,11.07917,79.13676,0.1373971,1.663138,0.06018665,0,9.445823
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,3.078857,7.854303,0,2.87372,-2.87372,8.050001,57.49989,0.1373971,3.003037,0,0,7.854303
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,6.271879,4.980583,0,0.07279117,-0.07279117,7.973272,56.95183,0.1373971,0.07606678,0,0,4.980583
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,6.352758,4.907792,0,1.334282,-1.334282,6.566816,46.90573,0.1373971,1.394325,0,0,4.907792
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,7.835294,3.57351,0,0.1045216,-0.1045216,6.45664,46.11877,0.1373971,0.1092251,0,0,3.57351
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,7.951429,3.468988,0,0.4959816,-0.4959816,5.93383,42.38441,0.1373971,0.5183008,0,0,3.468988
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,8.50252,2.973007,0,0.2246493,-0.2246493,5.697029,40.69298,0.1373971,0.2347585,0,0,2.973007
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,8.75213,2.748357,0,0.009770138,-0.009770138,5.68673,40.61942,0.1373971,0.01020979,0,0,2.748357
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0,0,0.5553802,0.5276112,0,0,8.762985,2.738587,0,0.5553802,-0.5553802,5.101308,36.43784,0.1373971,0.5803723,0,0,2.738587
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1863565,0.1863565,0,-1,0,0.1863565,0,0,2.775558E-17,0,0,0.1961647,0.1863565,0,0,9.380075,2.183207,0,0.1961647,-0.1961647,4.894532,34.96087,0.1373971,0.2049921,0,0,2.183207
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.243392,0.243392,0,-1,0,0.243392,0,0,2.775558E-17,0,0,0.2562022,0.243392,0,0,9.598036,1.987042,0,0.2562022,-0.2562022,4.624471,33.03187,0.1373971,0.2677312,0,0,1.987042
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0,0.4443529,0.4221352,0,0,9.882705,1.73084,0,0.4443529,-0.4443529,4.156082,29.68624,0.1373971,0.4643487,0,0,1.73084
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0,0.405396,0.3851262,0,0,10.37643,1.286487,0,0.405396,-0.405396,3.728757,26.63393,0.1373971,0.4236389,0,0,1.286487
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.2920257,0.2920257,0,0,0,0.2920257,239.6283,0,0,0,0.6997762,0.3073955,0.2920257,0,0,10.82687,0.8810913,0.3923807,0,0.3923807,4.101002,29.29282,0.1373746,0.3212283,0.559821,0,1.580868
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.57638,1.57638,4.840182,0,1.48637,1.57638,91.93861,0,0,0,1.449302,0,0,3.263802,3.100611,10.43449,1.234234,4.549914,0,4.549914,8.41743,60.12437,0.1375678,1.734018,1.159442,5,2.683536
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,0.8791503,0.8791503,0,-1,0,0.8791503,322.2033,0,0,0,2.832652,0.9254214,0.8791503,0,0,5.884575,5.329156,1.90723,0,1.90723,10.22679,73.04833,0.1374586,0.9670654,2.266121,0,8.161808
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.08839473,0.08839473,0,0,0,0.08839473,3092.151,0,0,0,2.733298,0.09304709,0.08839473,0,0,3.977345,7.045663,2.640251,0,2.640251,12.73155,90.93945,0.1373078,0.0972342,2.186639,0,9.778961
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,2.396962,2.396962,0,0,0,2.396962,172.2528,0.2686219,0,0,4.128835,2.523118,2.396962,0,0,1.337094,9.421889,1.337094,0,1.337094,14.00003,100,0.1372316,2.636659,3.303068,0,13.55072
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.6121459,0.6121459,0,0,0,0.6121459,739.9166,3.885005,0,0,4.529369,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1372316,0.6733605,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,0.9565322,0.9565322,0,0,0,0.9565322,394.0537,2.762375,0,0,3.769251,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1372316,1.052186,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.465678,1.465678,0,-1,0,1.465678,259.7445,2.264198,0,0,3.807017,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1372316,1.612245,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.3232868,0.3232868,0,-1,0,0.3232868,860.0046,2.43998,0,0,2.780282,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1372316,0.3556155,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,3.337434,3.33,0,-1,0,3.33,68.68581,0,0.007434004,0.3411774,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.1372316,3.671177,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.160424,1.160424,0,-1,0,1.160424,111.5559,0,0,0,1.294522,1.221499,1.160424,0,0,1.353362,9.407248,0.07302269,0,0.07302269,12.78539,91.32404,0.1372274,1.276467,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,3.410375,3.33,0,-1,0,3.33,5.875681,0,0.08037522,0.4214127,0.1956602,3.505263,3.33,0,0,1.280339,9.472969,0,3.309603,-3.309603,9.296763,66.40532,0.1372274,3.751413,0.1565282,0,9.668629
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,4.957676,6.163366,0,1.613918,-1.613918,7.595545,54.25378,0.1372274,1.686544,0,0,6.163366
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,6.750918,4.549448,0,1.564391,-1.564391,5.946532,42.47514,0.1372274,1.634788,0,0,4.549448
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,8.48913,2.985057,0,1.334968,-1.334968,4.539352,32.42388,0.1372274,1.395042,0,0,2.985057
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,9.972428,1.650089,0,0.2063965,-0.2063965,4.321791,30.86987,0.1372274,0.2156844,0,0,1.650089
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,10.20176,1.443692,0,0.1660988,-0.1660988,4.146708,29.61928,0.1372274,0.1735732,0,0,1.443692
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,10.38631,1.277594,0,0.3919519,-0.3919519,3.733554,26.66819,0.1372274,0.4095897,0,0,1.277594
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,10.82181,0.8856419,0,0.201536,-0.201536,3.521116,25.15078,0.1372274,0.2106051,0,0,0.8856419
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04574,0.6841059,0,0,0,3.521116,25.15078,0.1372274,0,0,0,0.6841059
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,11.04574,0.6841059,0,0.2894301,-0.2894301,3.21603,22.9716,0.1372274,0.3024544,0,0,0.6841059
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4725857,0.374942,0,-1,0,0.374942,0,0,0.09764369,0.1449023,0,0.3946758,0.374942,0,0,11.36733,0.3946758,0,0.3946758,-0.3946758,2.800006,20,0.1372274,0.5198443,0,0,0.3946758
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373608,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374629,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.137509,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,1.874075,1.874075,0,0,0,1.874075,105.0828,0,2.220446E-16,0,1.96933,1.972711,1.874075,0,0,0.9806158,9.74272,0,0.003380836,-0.003380836,13.06617,93.32961,0.137509,2.061483,1.575464,0,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,2.649263,2.649263,0,-1,0,2.649263,108.144,0,0,0,2.865019,2.788698,2.649263,0,0,0.9843723,9.739339,0.07632064,0,0.07632064,13.13857,93.84677,0.1375047,2.91419,2.292015,0,12.60436
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,1.776229,1.776229,0,0,0,1.776229,194.1246,0.6703307,0,0,3.448097,1.869715,1.776229,0,0,0.9080516,9.808027,0.9080516,0,0.9080516,14.00003,100,0.1374531,1.953852,2.758477,0,13.25612
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,0.9183813,0.9183813,0,0,0,0.9183813,367.5846,2.409111,0,0,3.375828,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1374531,1.010219,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,2.828273,2.828273,0,0,0,2.828273,136.8096,0.8922194,0,0,3.869349,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1374531,3.1111,3.095479,0,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.3683274,0.3683274,0,0,0,0.3683274,1001.01,3.299281,0,0,3.686994,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1374531,0.4051601,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.6114709,0.6114709,0,-1,0,0.6114709,682.1384,3.527425,0,0,4.171078,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1374531,0.672618,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.382061,1.382061,0,-1,0,1.382061,172.4535,0.9286118,0,0,2.383413,1.454801,1.382061,0,0,0,10.62527,0,0,0,14.00003,100,0.1374531,1.520267,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.079841,1.079841,0,-1,0,1.079841,148.7445,0.4695299,0,0,1.606205,1.136675,1.079841,0,0,0,10.62527,0,0,0,14.00003,100,0.1374531,1.187825,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,3.148974,3.148974,0,-1,0,3.148974,34.59796,4.440892E-16,0,0.1338717,1.089481,3.31471,3.148974,0,0,0,10.62527,0,2.225229,-2.225229,11.65443,83.24577,0.1374531,3.463872,0.8715847,0,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,2.472476,8.400045,0.1906172,0,0.1906172,11.83527,84.53745,0.1374423,0,0.1524938,0,8.590663
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,2.281859,8.571601,0,1.697573,-1.697573,10.04587,71.75605,0.1374423,1.773964,0,0,8.571601
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.168052,6.874027,0,0,0,10.04587,71.75605,0.1374423,0,0,0,6.874027
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,4.168052,6.874027,0,1.902395,-1.902395,8.040566,57.4325,0.1374423,1.988003,0,0,6.874027
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.281824,4.971632,0,0,0,8.040566,57.4325,0.1374423,0,0,0,4.971632
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,6.281824,4.971632,0,0.2806333,-0.2806333,7.744753,55.31955,0.1374423,0.2932618,0,0,4.971632
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,6.593639,4.691,0,0.3135988,-0.3135988,7.414191,52.9584,0.1374423,0.3277107,0,0,4.691
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,6.942082,4.3774,0,0.3988225,-0.3988225,6.993795,49.95558,0.1374423,0.4167694,0,0,4.3774
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,7.385218,3.978578,0,0.1504531,-0.1504531,6.835204,48.82278,0.1374423,0.1572235,0,0,3.978578
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.552388,3.828125,0,0,0,6.835204,48.82278,0.1374423,0,0,0,3.828125
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.552388,3.828125,0,0,0,6.835204,48.82278,0.1374423,0,0,0,3.828125
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,7.552388,3.828125,0,0.1470683,-0.1470683,6.68018,47.71548,0.1374423,0.1536863,0,0,3.828125
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,7.715797,3.681057,0,0.07294964,-0.07294964,6.603284,47.16622,0.1374423,0.07623237,0,0,3.681057
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.417462,1.417462,0,0,0,1.417462,18.30677,0,0,0,0.2594914,1.492065,1.417462,0,0,7.796852,3.608107,0,1.232574,-1.232574,5.304038,37.88591,0.1374423,1.559208,0.2075932,0,3.867599
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.4597115,0.4597115,0,0,0,0.4597115,95.03804,5.551115E-17,0,0,0.4369008,0.4839068,0.4597115,0,0,9.166379,2.375534,0,0.04700604,-0.04700604,5.254489,37.53199,0.1374423,0.5056826,0.3495206,0,2.812434
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,9.218608,2.328527,0.9682519,0,0.9682519,6.173053,44.09315,0.1373873,0,0.7746015,0,3.296779
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,8.250356,3.199954,1.624954,0,1.624954,7.714621,55.10432,0.1372952,0,1.299963,0,4.824908
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.5371429,0.5371429,0,0,0,0.5371429,393.8416,0,0,0,2.115492,0.5654136,0.5371429,0,0,6.625401,4.662413,1.550079,0,1.550079,9.185154,65.60811,0.1372074,0.5908572,1.692394,0,6.777905
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,5.075323,6.057484,1.920044,0,1.920044,11.00667,78.6189,0.1370988,0,1.536035,0,7.977527
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0,0,0,1.809263,0,0,0,0,3.155279,7.785523,1.809263,0,1.809263,12.72309,90.879,0.1369966,0,1.447411,0,9.594787
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.6950971,0.6950971,0,-1,0,0.6950971,128.9882,0,0,0,0.8965932,0.7316812,0.6950971,0,0,1.346016,9.41386,0.1649119,0,0.1649119,12.87953,91.99649,0.1369873,0.7646068,0.7172745,0,10.31045
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.481989,1.481989,0,-1,0,1.481989,80.59235,0,0,0,1.19437,1.559988,1.481989,0,0,1.181104,9.562281,0,0.3656185,-0.3656185,12.49414,89.24367,0.1369873,1.630188,0.9554957,0,10.75665
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,2.794821,2.794821,0,-1,0,2.794821,13.96519,0,4.440892E-16,0,0.390302,2.941916,2.794821,0,0,1.587347,9.196662,0,2.551615,-2.551615,9.804501,70.03201,0.1369873,3.074303,0.3122416,0,9.586965
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.112039,1.112039,0,-1,0,1.112039,55.33869,0,2.220446E-16,0,0.6153879,1.170567,1.112039,0,0,4.422474,6.645048,0,0.5551795,-0.5551795,9.219291,65.85194,0.1369873,1.223243,0.4923103,0,7.260436
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,1.595287,1.595287,0,-1,0,1.595287,9.234694,0,2.220446E-16,0,0.1473199,1.67925,1.595287,0,0,5.03934,6.089868,0,1.53193,-1.53193,7.604495,54.31771,0.1369873,1.754816,0.1178559,0,6.237188
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.741484,4.557939,0,0.4789017,-0.4789017,7.099688,50.71195,0.1369873,0.5004523,0,0,4.557939
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.273597,4.079037,0,0.38238,-0.38238,6.696624,47.83293,0.1369873,0.3995871,0,0,4.079037
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.698464,3.696657,0,2.172998,-2.172998,4.406083,31.47196,0.1369873,2.270783,0,0,3.696657
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.11291,1.523659,0,0.2688334,-0.2688334,4.122707,29.44785,0.1369873,0.2809309,0,0,1.523659
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.41161,1.254825,0,0.176337,-0.176337,3.936832,28.12017,0.1369873,0.1842721,0,0,1.254825
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.60754,1.078488,0,0.5907707,-0.5907707,3.314105,23.67213,0.1369873,0.6173554,0,0,1.078488
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26395,0.4877175,0,0,0,3.314105,23.67213,0.1369873,0,0,0,0.4877175
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26395,0.4877175,0,0,0,3.314105,23.67213,0.1369873,0,0,0,0.4877175
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4653549,0.4633316,0,-1,0,0.4633316,0,0,0.002023315,0.04855881,0,0.4877175,0.4633316,0,0,11.26395,0.4877175,0,0.4877175,-0.4877175,2.800006,20,0.1369873,0.5118904,0,0,0.4877175
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369873,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137083,0.01688187,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1372591,0.729426,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,1.665846,1.665846,4.992616,0,1.527984,1.665846,30.46284,0,0,0,0.5074642,0,0,3.32677,3.160431,5.14586,5.994,3.667896,0,3.667896,12.59791,89.98487,0.1375182,1.832431,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.5018067,0.5018067,0,0,0,0.5018067,327.2633,0,0,0,1.642229,0.5282176,0.5018067,0,0,1.477965,9.295106,1.114012,0,1.114012,13.65475,97.53374,0.1374554,0.5519873,1.313783,0,10.93734
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,2.305603,2.305603,0,-1,0,2.305603,86.25381,0,0,0,1.98867,2.42695,2.305603,0,0,0.363953,10.29772,0,0.4382799,-0.4382799,13.19276,94.23384,0.1374554,2.536163,1.590936,0,12.28639
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,1.863382,1.863382,0,0,0,1.863382,152.0702,0.02126356,0,0,2.833649,1.961455,1.863382,0,0,0.8509306,9.859437,0.8509306,0,0.8509306,14.00003,100,0.1374074,2.04972,2.266919,0,12.69309
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.535031,0.535031,0,0,0,0.535031,514.0612,2.187196,0,0,2.750386,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1374074,0.5885341,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.549172,1.549172,0,0,0,1.549172,201.1795,1.485909,0,0,3.116616,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1374074,1.704089,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,3.267697,3.267697,1.25,0,0.50625,3.267697,75.35796,0.3385779,0,0,2.46247,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1374074,3.594467,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,2.091748,2.091748,0,-1,0,2.091748,141.3074,0.7539546,0,0,2.955795,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1374074,2.300923,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.410494,1.410494,0,-1,0,1.410494,209.1243,1.464956,0,0,2.949686,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1374074,1.551543,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.553512,1.553512,0,-1,0,1.553512,123.7451,0.2871192,0,0,1.922395,1.635275,1.553512,0,0,0,10.62527,0,0,0,14.00003,100,0.1374074,1.708863,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.126438,0.126438,0,-1,0,0.126438,634.9926,0.6697792,0,0,0.8028719,0.1330926,0.126438,0,0,0,10.62527,0,0,0,14.00003,100,0.1374074,0.1390818,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,3.571211,3.33,0,-1,0,3.33,5.630461,0,0.2412108,0.5983319,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.1374074,3.928332,0.1499955,0,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,3.68641,7.307506,0,0.8174139,-0.8174139,9.641163,68.86531,0.1374074,0.8541976,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,4.594647,6.490091,0,0.8254793,-0.8254793,8.771031,62.6501,0.1374074,0.8626259,0,0,6.490091
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,5.511847,5.664612,0,1.433684,-1.433684,7.259795,51.85558,0.1374074,1.4982,0,0,5.664612
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,7.104829,4.230927,0,0.4298276,-0.4298276,6.806717,48.61931,0.1374074,0.4491699,0,0,4.230927
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,7.582416,3.8011,0,0.211802,-0.211802,6.583458,47.0246,0.1374074,0.2213331,0,0,3.8011
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,7.817751,3.589298,0,0.7736099,-0.7736099,5.768002,41.19993,0.1374074,0.8084223,0,0,3.589298
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,8.677318,2.815688,0,0.6790856,-0.6790856,5.052183,36.08694,0.1374074,0.7096444,0,0,2.815688
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,9.431857,2.136603,0,0.2499949,-0.2499949,4.788665,34.20468,0.1374074,0.2612447,0,0,2.136603
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,9.709629,1.886608,0,0.3146421,-0.3146421,4.457003,31.83567,0.1374074,0.328801,0,0,1.886608
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,10.05923,1.571966,0,0.7208769,-0.7208769,3.697132,26.40803,0.1374074,0.7533164,0,0,1.571966
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,10.86021,0.8510887,0,0.05996858,-0.05996858,3.633919,25.95651,0.1374074,0.06266717,0,0,0.8510887
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,10.92684,0.7911201,0,0.599054,-0.599054,3.002461,21.44611,0.1374074,0.6260114,0,0,0.7911201
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,11.59245,0.1920661,0.8379518,0,0.8379518,3.797412,27.12432,0.1373603,0,0.6703615,0,1.030018
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.248847,1.248847,4.75411,0,1.462872,1.248847,166.6287,0,0,0,2.080938,0,0,3.505263,3.33,10.7545,0.9462227,5.410938,0,5.410938,8.930678,63.79043,0.1374909,1.373731,1.66475,5,3.02716
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.3159707,0.3159707,0,-1,0,0.3159707,803.3671,0,0,0,2.538405,0.3326007,0.3159707,0,0,5.343564,5.816067,2.205804,0,2.205804,11.02329,78.73761,0.1373671,0.3475678,2.030724,0,8.354471
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,2.880751,2.880751,0,0,0,2.880751,132.3834,0,0,0,3.813636,3.032369,2.880751,0,0,3.13776,7.801291,0.7812667,0,0.7812667,11.76446,84.03171,0.1373233,3.168826,3.050909,0,11.61493
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,1.248265,0,0,3.604758,0,0,0,0,2.356493,8.504431,2.356493,0,2.356493,14.00003,100,0.1371913,0,2.883807,0,12.10919
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.2587964,0.2587964,0,0,0,0.2587964,1616.005,3.909746,0,0,4.182163,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1371913,0.284676,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.1883708,0.1883708,0,0,0,0.1883708,1958.687,3.491308,0,0,3.689593,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1371913,0.2072078,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.226519,2.226519,0,-1,0,2.226519,136.618,0.698121,0,0,3.041826,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1371913,2.449171,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,2.503385,2.503385,0,-1,0,2.503385,108.4525,0.07984198,0,0,2.714984,2.635142,2.503385,0,0,0,10.62527,0,0,0,14.00003,100,0.1371913,2.753724,2.171988,0,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.6797513,0.6797513,0,-1,0,0.6797513,262.3815,1.068014,0,0,1.783542,0.7155277,0.6797513,0,0,0,10.62527,0,0,0,14.00003,100,0.1371913,0.7477264,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371913,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.6949258,0.6949258,0,-1,0,0.6949258,22.43108,0,0,0,0.1558794,0.7315009,0.6949258,0,0,0,10.62527,0,0.5756215,-0.5756215,13.39327,95.66602,0.1371913,0.7644184,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,0.6395795,10.04965,0,0.3706343,-0.3706343,13.00259,92.87543,0.1371913,0.3873129,0,0,10.04965
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051395,9.679018,0,0,0,13.00259,92.87543,0.1371913,0,0,0,9.679018
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,1.051395,9.679018,0,0.3730438,-0.3730438,12.60936,90.0667,0.1371913,0.3898307,0,0,9.679018
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,1.465889,9.305975,0,0.1575479,-0.1575479,12.44329,88.88049,0.1371913,0.1646376,0,0,9.305975
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,1.640942,9.148427,0,0.3277743,-0.3277743,12.09779,86.41261,0.1371913,0.3425241,0,0,9.148427
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,2.005135,8.820652,0,0.6316145,-0.6316145,11.43201,81.65704,0.1371913,0.6600372,0,0,8.820652
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,2.706929,8.189037,0,0.3687444,-0.3687444,11.04332,78.88069,0.1371913,0.3853379,0,0,8.189037
