Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,3.116645,7.820293,0,0.09262752,-0.09262752,10.94568,78.18327,0.1371913,0.09679576,0,0,7.820293
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,3.219565,7.727666,0,0.4234607,-0.4234607,10.49931,74.99495,0.1371913,0.4425165,0,0,7.727666
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,3.690077,7.304205,0,0.1742643,-0.1742643,10.31562,73.68288,0.1371913,0.1821062,0,0,7.304205
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,3.883704,7.129941,0,0.3357438,-0.3357438,9.961719,71.15498,0.1371913,0.3508523,0,0,7.129941
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,4.256752,6.794197,0,0.1254153,-0.1254153,9.829518,70.21071,0.1371913,0.131059,0,0,6.794197
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,1.837048,1.837048,0,0,0,1.837048,33.33288,2.220446E-16,0,0,0.612341,1.933735,1.837048,0,0,4.396103,6.668782,0,1.321394,-1.321394,8.436647,60.26165,0.1371913,2.020753,0.4898728,0,7.281123
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.7500427,0.7500427,0,0,0,0.7500427,80.89063,0,0,0,0.6067142,0.7895186,0.7500427,0,0,5.864318,5.347388,0,0.1828043,-0.1828043,8.243955,58.88527,0.1371913,0.825047,0.4853714,0,5.954102
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,1.7603,1.7603,0,-1,0,1.7603,35.14848,0,2.220446E-16,0,0.6187186,1.852947,1.7603,0,0,6.067434,5.164584,0,1.234229,-1.234229,6.942964,49.5925,0.1371913,1.93633,0.4949749,0,5.783302
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.463055,1.463055,0,0,0,1.463055,161.8608,0,0,0,2.368113,1.540058,1.463055,0,0,7.438799,3.930355,0.8280551,0,0.8280551,7.728526,55.20364,0.137145,1.609361,1.89449,0,6.298468
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.366938,1.366938,0,0,0,1.366938,181.6351,0,0,0,2.482839,1.438883,1.366938,0,0,6.610744,4.675605,1.043957,0,1.043957,8.71891,62.27781,0.1370866,1.503632,1.986272,0,7.158444
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,0.9139525,0.9139525,0,0,0,0.9139525,301.0939,0,0,0,2.751855,0.9620552,0.9139525,0,0,5.566787,5.615166,1.7898,0,1.7898,10.41686,74.40602,0.1369867,1.005348,2.201484,0,8.367022
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.728028,0.728028,0,0,0,0.728028,515.935,0,0,0,3.756151,0.7663453,0.728028,0,0,3.776987,7.225986,2.989806,0,2.989806,13.25324,94.66583,0.1368201,0.8008308,3.004921,0,10.98214
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.4305334,0.4305334,0,-1,0,0.4305334,295.5871,0.03222713,0,0,1.272601,0.453193,0.4305334,0,0,0.787181,9.916811,0.787181,0,0.787181,14.00003,100,0.1367763,0.4735867,1.018081,0,11.18941
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,4.489386,3.33,0,-1,0,3.33,15.58917,0,1.159386,1.608325,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.1367763,4.938325,0.4152956,0,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,3.849564,3.33,0,-1,0,3.33,21.41558,0,0.5195642,0.9045206,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.1367763,4.23452,0.5705112,0,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.7167249,0.7167249,0,-1,0,0.7167249,107.3339,0,0,0,0.7692888,0.7544472,0.7167249,0,0,6.420298,4.847006,0.01484157,0,0.01484157,7.923279,56.59473,0.1367755,0.7883974,0.6154311,0,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,1.694175,1.694175,0,-1,0,1.694175,10.49735,0,2.220446E-16,0,0.1778435,1.783343,1.694175,0,0,6.405456,4.860363,0,1.605499,-1.605499,6.230934,44.50658,0.1367755,1.863593,0.1422748,0,5.038207
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.189344,3.254864,0,0,0,6.230934,44.50658,0.1367755,0,0,0,3.254864
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.189344,3.254864,0,2.555484,-2.555484,3.537218,25.26579,0.1367755,2.67048,0,0,3.254864
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,4.522568,0.664412,0,-1,0,0.664412,0,0,3.858156,4.310413,0,0.699381,0.664412,0,0,11.02877,0.699381,0,0.699381,-0.699381,2.800006,20,0.1367755,4.974825,0,0,0.699381
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367755,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,3.091831,3.091831,5,0,1.53,3.091831,14.98448,0,0,0,0.463295,0,0,1.908169,1.81276,11.80586,0,2.276055,0,2.276055,4.959261,35.42323,0.1369384,3.401014,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,0.845656,0.845656,4.350919,0,1.352801,0.845656,104.1856,0,0,0,0.8810515,0,0,3.505263,3.33,9.529805,2.04845,4.211051,0,4.211051,8.954216,63.95855,0.137086,0.9302216,0.7048413,5,2.929501
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,1.96194,1.96194,0,-1,0,1.96194,73.26173,0,2.220446E-16,0,1.437351,2.0652,1.96194,0,0,5.318753,5.838396,0,0.6278486,-0.6278486,8.292405,59.23135,0.137086,2.158134,1.149881,0,7.275747
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,0.8566204,0.8566204,0,0,0,0.8566204,290.0653,0,0,0,2.484759,0.9017057,0.8566204,0,0,6.016363,5.210547,1.583053,0,1.583053,9.794221,69.95858,0.1369981,0.9422825,1.987807,0,7.695306
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,2.624378,2.624378,0,0,0,2.624378,86.452,0,4.440892E-16,0,2.268827,2.762503,2.624378,0,0,4.43331,6.635295,0,0.493676,-0.493676,9.273841,66.24158,0.1369981,2.886816,1.815061,0,8.904122
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.233474,1.233474,0,0,0,1.233474,185.6719,0,0,0,2.290215,1.298394,1.233474,0,0,4.981839,6.141619,0.9918214,0,0.9918214,10.21476,72.96246,0.136943,1.356822,1.832172,0,8.431834
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.348341,1.348341,0,0,0,1.348341,206.6857,0,0,0,2.786828,1.419306,1.348341,0,0,3.990018,7.034258,1.367522,0,1.367522,11.51211,82.22919,0.1368672,1.483175,2.229462,0,9.821086
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,2.832806,2.832806,0,-1,0,2.832806,111.1326,0,0,0,3.148171,2.981901,2.832806,0,0,2.622496,8.265028,0.1662702,0,0.1662702,11.66985,83.35589,0.136858,3.116086,2.518537,0,11.4132
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.201865,1.201865,0,-1,0,1.201865,185.4431,0,0,0,2.228777,1.265121,1.201865,0,0,2.456226,8.414671,0.9636552,0,0.9636552,12.58405,89.8859,0.1368046,1.322052,1.783021,0,10.64345
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0,0,0,1.064024,0,0,0,0,1.49257,9.28196,1.064024,0,1.064024,13.59347,97.09605,0.1367457,0,0.8512193,0,10.34598
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.343247,1.343247,0,-1,0,1.343247,43.88761,0,0,0,0.5895188,1.413944,1.343247,0,0,0.4285463,10.23958,0,0.824425,-0.824425,12.72445,90.88877,0.1367457,1.477571,0.4716151,0,10.8291
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.34279,1.34279,0,-1,0,1.34279,10.79203,0,2.220446E-16,0,0.1449143,1.413463,1.34279,0,0,1.344574,9.415157,0,1.268549,-1.268549,11.38729,81.33759,0.1367457,1.477069,0.1159314,0,9.560072
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,2.754073,8.146608,0,2.513373,-2.513373,8.737957,62.41386,0.1367457,2.626475,0,0,8.146608
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.54671,5.633236,0,2.40973,-2.40973,6.197879,44.27048,0.1367457,2.518167,0,0,5.633236
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.224187,3.223506,0,2.280486,-2.280486,3.794036,27.1002,0.1367457,2.383108,0,0,3.223506
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,10.75806,0.94302,0,0.08666579,-0.08666579,3.702682,26.44768,0.1367457,0.09056576,0,0,0.94302
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,10.85436,0.8563542,0,0.07812159,-0.07812159,3.620335,25.85948,0.1367457,0.08163706,0,0,0.8563542
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,10.94116,0.7782326,0,0.3707689,-0.3707689,3.22951,23.06788,0.1367457,0.3874535,0,0,0.7782326
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.147909,0.147909,0,-1,0,0.147909,0,0,2.775558E-17,0,0,0.1556937,0.147909,0,0,11.35312,0.4074637,0,0.1556937,-0.1556937,3.065394,21.89563,0.1367457,0.1626999,0,0,0.4074637
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1946434,0.1946434,0,-1,0,0.1946434,0,0,2.775558E-17,0,0,0.2048878,0.1946434,0,0,11.52612,0.25177,0,0.2048878,-0.2048878,2.849424,20.35299,0.1367457,0.2141078,0,0,0.25177
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2924551,0.0445381,0,-1,0,0.0445381,0,0,0.247917,0.2771625,0,0.0468822,0.0445381,0,0,11.75377,0.0468822,0,0.0468822,-0.0468822,2.800006,20,0.1367457,0.3217006,0,0,0.0468822
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367457,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368485,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369407,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.211946,1.211946,4.717209,0,1.452798,1.211946,50.83323,4.440892E-16,0,0,0.6160712,0,0,3.505263,3.33,5.14586,5.994,3.946071,0,3.946071,12.86181,91.86987,0.1371466,1.33314,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.090404,1.090404,0,0,0,1.090404,137.4418,0,0,0,1.498671,1.147794,1.090404,0,0,1.199789,9.545465,0.3508778,0,0.3508778,13.19468,94.24753,0.1371273,1.199444,1.198937,0,11.04414
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,1.899414,0,0,2.748325,0,0,0,0,0.8489112,9.861254,0.8489112,0,0.8489112,14.00003,100,0.1370804,0,2.19866,0,12.60958
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,1.942802,1.942802,0,0,0,1.942802,207.4068,1.98445,0,0,4.029505,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1370804,2.137083,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1267441,0.1267441,0,0,0,0.1267441,3723.625,4.586058,0,0,4.719473,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1370804,0.1394185,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.552378,1.552378,0,0,0,1.552378,311.0363,3.194378,0,0,4.82846,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1370804,1.707616,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.6897146,0.6897146,0,0,0,0.6897146,731.1263,4.31667,0,0,5.042685,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1370804,0.7586861,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,2.096163,2.096163,0,-1,0,2.096163,216.1075,2.323478,0,0,4.529965,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1370804,2.305779,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.327904,2.327904,0,-1,0,2.327904,162.1147,1.323449,0,0,3.773874,2.450425,2.327904,0,0,0,10.62527,0,0,0,14.00003,100,0.1370804,2.560694,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.1662988,0.1662988,0,-1,0,0.1662988,1484.535,2.293712,0,0,2.468764,0.1750514,0.1662988,0,0,0,10.62527,0,0,0,14.00003,100,0.1370804,0.1829287,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,2.594365,2.594365,0,-1,0,2.594365,33.92529,0,0,0,0.8801458,2.730911,2.594365,0,0,0,10.62527,0,1.850765,-1.850765,12.04915,86.06519,0.1370804,2.853801,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,4.072931,3.33,0,-1,0,3.33,4.23228,0,0.7429307,1.150224,0.1409349,3.505263,3.33,0,0,2.056405,8.774509,0,3.364328,-3.364328,8.502837,60.73443,0.1370804,4.480224,0.1127479,0,8.915444
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,5.794548,5.410182,0,3.01773,-3.01773,5.321871,38.01329,0.1370804,3.153528,0,0,5.410182
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,9.147581,2.392452,0,1.137459,-1.137459,4.122884,29.44911,0.1370804,1.188644,0,0,2.392452
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41142,1.254993,0,0,0,4.122884,29.44911,0.1370804,0,0,0,1.254993
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,10.41142,1.254993,0,0.1380405,-0.1380405,3.977377,28.40978,0.1370804,0.1442523,0,0,1.254993
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,10.5648,1.116952,0,0.1201362,-0.1201362,3.850742,27.50525,0.1370804,0.1255423,0,0,1.116952
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,10.69829,0.9968161,0,0.3808173,-0.3808173,3.449325,24.63799,0.1370804,0.3979541,0,0,0.9968161
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,11.12142,0.6159987,0,0.3274517,-0.3274517,3.104161,22.17253,0.1370804,0.342187,0,0,0.6159987
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,11.48525,0.2885471,0,0.1992185,-0.1992185,2.894166,20.67257,0.1370804,0.2081833,0,0,0.2885471
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70661,0.08932854,0,0,0,2.894166,20.67257,0.1370804,0,0,0,0.08932854
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.7156479,0.08486212,0,-1,0,0.08486212,0,0,0.6307858,0.7023506,0,0.08932854,0.08486212,0,0,11.70661,0.08932854,0,0.08932854,-0.08932854,2.800006,20,0.1370804,0.7872127,0,0,0.08932854
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371969,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373315,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.183234,1.183234,4.688497,0,1.44496,1.183234,38.46975,4.440892E-16,0,0,0.455187,0,0,3.505263,3.33,5.14586,5.994,3.785187,0,3.785187,12.70918,90.77968,0.1375412,1.301557,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.2056655,0.2056655,0,0,0,0.2056655,332.5645,0,0,0,0.6839706,0.21649,0.2056655,0,0,1.360673,9.400668,0.4674806,0,0.4674806,13.15267,93.94746,0.1375155,0.2262321,0.5471765,0,10.08464
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0.6102238,0,0,1.503416,0,0,0,0,0.8931926,9.821401,0.8931926,0,0.8931926,14.00003,100,0.1374663,0,1.202733,0,11.32482
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.027546,2.027546,0,0,0,2.027546,58.18456,0,0,0,1.179718,2.134259,2.027546,0,0,0,10.62527,0,0.9545401,-0.9545401,12.99385,92.81306,0.1374663,2.2303,0.9437748,0,11.80499
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.000913,1.000913,0,0,0,1.000913,193.1921,0,0,0,1.933686,1.053593,1.000913,0,0,1.0606,9.670734,0.8800929,0,0.8800929,13.82878,98.77683,0.1374178,1.101005,1.546949,0,11.60442
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.539291,1.539291,0,0,0,1.539291,120.6595,0.0564875,0,0,1.857301,1.620306,1.539291,0,0,0.1805072,10.46282,0.1805072,0,0.1805072,14.00003,100,0.1374079,1.69322,1.485841,0,12.32012
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.2384092,0.2384092,0,0,0,0.2384092,253.7332,0.3539661,0,0,0.6049231,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1374079,0.2622501,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,1.867253,1.867253,0,-1,0,1.867253,12.23973,0,2.220446E-16,0,0.2285468,1.96553,1.867253,0,0,0,10.62527,0,1.736983,-1.736983,12.16909,86.92188,0.1374079,2.053979,0.1828375,0,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.7137582,0.7137582,0,-1,0,0.7137582,107.9095,0,0,0,0.7702129,0.7513244,0.7137582,0,0,1.929981,8.888291,0.01888853,0,0.01888853,12.18701,87.04987,0.1374068,0.785134,0.6161703,0,9.658504
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,1.911093,8.905291,1.105689,0,1.105689,13.23596,94.54235,0.137346,0,0.8845515,0,10.01098
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.320743,2.320743,0,-1,0,2.320743,35.42784,0,0,0,0.8221891,2.442887,2.320743,0,0,0.8054031,9.900412,0,1.620698,-1.620698,11.52759,82.33976,0.137346,2.552817,0.6577513,0,10.7226
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.549743,1.549743,0,-1,0,1.549743,11.03389,0,0,0,0.1709969,1.631309,1.549743,0,0,2.606179,8.279713,0,1.460312,-1.460312,9.988286,71.34476,0.137346,1.704717,0.1367975,0,8.45071
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.228747,6.819401,0,3.142414,-3.142414,6.675891,47.68484,0.137346,3.283822,0,0,6.819401
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.720318,3.676988,0,0,0,6.675891,47.68484,0.137346,0,0,0,3.676988
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,7.720318,3.676988,0,0.7461668,-0.7461668,5.889362,42.06679,0.137346,0.7797443,0,0,3.676988
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.549393,2.930821,0,0.8791206,-0.8791206,4.962687,35.4477,0.137346,0.9186811,0,0,2.930821
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.526194,2.0517,0,0.4149336,-0.4149336,4.525309,32.32357,0.137346,0.4336056,0,0,2.0517
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,9.98723,1.636767,0,0.5911955,-0.5911955,3.902134,27.87233,0.137346,0.6177993,0,0,1.636767
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.64411,1.045571,0,0.3759162,-0.3759162,3.505884,25.04198,0.137346,0.3928324,0,0,1.045571
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.6377241,0.6361721,0,-1,0,0.6361721,0,0,0.001551974,0.06532438,0,0.6696548,0.6361721,0,0,11.0618,0.6696548,0,0.6696548,-0.6696548,2.800006,20,0.137346,0.7014965,0,0,0.6696548
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137346,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137346,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137451,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376179,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,189.8855,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.1377155,0.4927898,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,1.80262,1.80262,0,0,0,1.80262,104.879,0,0,0,1.89057,1.897494,1.80262,0,0,0.9651909,9.756602,0,0.006924727,-0.006924727,13.07707,93.40744,0.1377155,1.982882,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.09183601,0.09183601,0,-1,0,0.09183601,3340.662,1.998376,0,0,3.06793,0.09666948,0.09183601,0,0,0.972885,9.749678,0.972885,0,0.972885,14.00003,100,0.1376621,0.1010196,2.454345,0,12.81761
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376621,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,0.9136419,0.9136419,0,0,0,0.9136419,419.5654,2.871597,0,0,3.833325,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1376621,1.005006,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,2.915174,2.915174,0,0,0,2.915174,161.6154,1.642768,0,0,4.711372,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1376621,3.206692,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376621,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376621,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376621,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,0.796325,0.796325,0,-1,0,0.796325,205.0527,0.7946486,0,0,1.632885,0.8382368,0.796325,0,0,0,10.62527,0,0,0,14.00003,100,0.1376621,0.8759575,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.3380704,0.3380704,0,-1,0,0.3380704,162.4894,0.1934649,0,0,0.5493284,0.3558635,0.3380704,0,0,0,10.62527,0,0,0,14.00003,100,0.1376621,0.3718774,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,4.607456,3.33,0,-1,0,3.33,4.891378,0,1.277456,1.738202,0.1628829,3.505263,3.33,0,0,0,10.62527,0,3.34238,-3.34238,10.47685,74.8345,0.1376621,5.068202,0.1303063,0,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,3.713756,7.282894,0,2.944333,-2.944333,7.37325,52.66597,0.1376621,3.076828,0,0,7.282894
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,6.985238,4.338561,0,2.976867,-2.976867,4.235356,30.25249,0.1376621,3.110826,0,0,4.338561
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.488795,1.293609,0,-1,0,1.293609,0,0,1.195186,1.444066,0,1.361693,1.293609,0,0,10.29287,1.361693,0,1.361693,-1.361693,2.800006,20,0.1376621,2.737674,0,0,1.361693
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376621,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376621,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376621,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376621,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376621,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376621,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376621,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1377714,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1379534,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,65.1323,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1380609,0.2377625,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.3939553,0.3939553,0,0,0,0.3939553,63.39054,0,0,0,0.2497304,0.4146898,0.3939553,0,0,1.675078,9.117703,0,0.1649594,-0.1649594,12.23703,87.40716,0.1380609,0.4333508,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.7629356,0.7629356,0,-1,0,0.7629356,74.50996,0,0,0,0.568463,0.8030901,0.7629356,0,0,1.858366,8.952744,0,0.2346271,-0.2346271,11.98971,85.6406,0.1380609,0.8392292,0.4547704,0,9.521208
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.157936,1.157936,0,0,0,1.157936,38.50955,0,2.220446E-16,0,0.4459158,1.218879,1.157936,0,0,2.119063,8.718117,0,0.7729637,-0.7729637,11.17493,79.82079,0.1380609,1.273729,0.3567326,0,9.164033
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,2.977912,7.945154,0.2842202,0,0.2842202,11.44457,81.74675,0.1380453,0,0.2273762,0,8.229374
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,2.693691,8.200952,0.6313397,0,0.6313397,12.04351,86.02489,0.1380107,0,0.5050718,0,8.832292
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.770338,0.770338,0,0,0,0.770338,225.1692,0,0,0,1.734564,0.8108822,0.770338,0,0,2.062352,8.769157,0.9236819,0,0.9236819,12.91979,92.28403,0.1379602,0.8473718,1.387651,0,10.50372
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,0.8972964,0.8972964,0,-1,0,0.8972964,136.6509,0,0,0,1.226164,0.9445226,0.8972964,0,0,1.13867,9.600471,0.2816409,0,0.2816409,13.18698,94.19252,0.1379448,0.987026,0.9809307,0,10.82663
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,3.415457,3.33,0,-1,0,3.33,20.32734,0,0.08545707,0.4270028,0.6769003,3.505263,3.33,0,0,0.8570291,9.853948,0,2.828363,-2.828363,10.20562,72.89716,0.1379448,3.757003,0.5415202,0,10.53085
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.385892,1.385892,0,-1,0,1.385892,38.0983,0,0,0,0.5280013,1.458834,1.385892,0,0,3.999655,7.025585,0,0.9308324,-0.9308324,9.224439,65.88872,0.1379448,1.524481,0.422401,0,7.553586
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,0.8209563,0.8209563,0,-1,0,0.8209563,71.85049,0,1.110223E-16,0,0.5898611,0.8641645,0.8209563,0,0,5.033913,6.094753,0,0.2743034,-0.2743034,8.935298,63.82343,0.1379448,0.9030519,0.4718889,0,6.684614
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,3.410204,3.33,0,-1,0,3.33,4.885551,0,0.0802039,0.4212243,0.1626889,3.505263,3.33,0,0,5.338694,5.820449,0,3.342574,-3.342574,5.411915,38.65646,0.1379448,3.751224,0.1301511,0,5.983138
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,9.052666,2.477875,0,0.7638688,-0.7638688,4.606727,32.90512,0.1379448,0.7982429,0,0,2.477875
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.901409,1.714006,0,1.376899,-1.376899,3.155348,22.53815,0.1379448,1.43886,0,0,1.714006
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,2.132108,0.3202518,0,-1,0,0.3202518,0,0,1.811857,2.025068,0,0.3371072,0.3202518,0,0,11.4313,0.3371072,0,0.3371072,-0.3371072,2.800006,20,0.1379448,2.345319,0,0,0.3371072
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379448,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379448,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379448,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379448,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379448,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379448,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379448,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380513,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.13814,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.079918,1.079918,4.585182,0,1.416755,1.079918,3.545394,0,0,0,0.03828736,0,0,3.505263,3.33,5.14586,5.994,3.368287,0,3.368287,12.31367,87.95464,0.1383558,1.18791,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,1.742881,1.742881,0,0,0,1.742881,21.94048,0,0,0,0.3823965,1.834612,1.742881,0,0,1.777573,9.025458,0,1.452215,-1.452215,10.78291,77.0206,0.1383558,1.917169,0.3059172,0,9.407855
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,1.720433,1.720433,0,-1,0,1.720433,20.42221,0,0,0,0.3513503,1.810982,1.720433,0,0,3.391145,7.573244,0,1.459631,-1.459631,9.244319,66.03072,0.1383558,1.892476,0.2810803,0,7.924594
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.00697,1.00697,0,0,0,1.00697,108.4616,0,0,0,1.092176,1.059969,1.00697,0,0,5.012958,6.113612,0.03220715,0,0.03220715,9.274873,66.24896,0.1383541,1.107667,0.8737407,0,7.205788
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,2.134786,2.134786,0,0,0,2.134786,42.85224,0,0,0,0.9148037,2.247143,2.134786,0,0,4.980751,6.142599,0,1.332339,-1.332339,7.870464,56.21749,0.1383541,2.348264,0.7318429,0,7.057402
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,6.461128,4.810259,0.2734672,0,0.2734672,8.129898,58.07058,0.1383391,0,0.2187738,0,5.083726
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.4543002,0.4543002,0,0,0,0.4543002,185.9382,0,0,0,0.8447174,0.4782107,0.4543002,0,0,6.187661,5.05638,0.3665067,0,0.3665067,8.477596,60.55414,0.1383191,0.4997302,0.6757739,0,5.901097
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,0.7928872,0.7928872,0,-1,0,0.7928872,125.856,0,0,0,0.9978962,0.8346181,0.7928872,0,0,5.821154,5.386236,0.1632781,0,0.1632781,8.632496,61.66056,0.1383102,0.8721759,0.798317,0,6.384132
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.44296,1.44296,0,-1,0,1.44296,34.83988,0,2.220446E-16,0,0.5027256,1.518906,1.44296,0,0,5.657876,5.533186,0,1.01618,-1.01618,7.561348,54.00952,0.1383102,1.587256,0.4021805,0,6.035912
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.097715,1.097715,0,-1,0,1.097715,77.78697,0,0,0,0.853879,1.155489,1.097715,0,0,6.786965,4.517006,0,0.3016101,-0.3016101,7.243423,51.73863,0.1383102,1.207486,0.6831032,0,5.370885
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.241042,1.241042,0,-1,0,1.241042,50.53791,0,0,0,0.6271968,1.30636,1.241042,0,0,7.122087,4.215396,0,0.6791635,-0.6791635,6.527522,46.62506,0.1383102,1.365147,0.5017574,0,4.842593
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,7.876713,3.536232,0.160533,0,0.160533,6.679817,47.71288,0.1383014,0,0.1284264,0,3.696765
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,7.71618,3.680712,0,0.6431184,-0.6431184,6.00191,42.8707,0.1383014,0.6720588,0,0,3.680712
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,8.430757,3.037594,0,1.770312,-1.770312,4.135837,29.54164,0.1383014,1.849976,0,0,3.037594
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.817325,1.203917,0,-1,0,1.203917,0,0,1.613408,1.89514,0,1.267281,1.203917,0,0,10.39777,1.267281,0,1.267281,-1.267281,2.800006,20,0.1383014,3.099057,0,0,1.267281
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.6123141,0,0,-1,0,0,0,0,0.6123141,0.6735455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383014,0.6735455,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3402824,0,0,-1,0,0,0,0,0.3402824,0.3743106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383014,0.3743106,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383014,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1403123,0,0,-1,0,0,0,0,0.1403123,0.1543436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383014,0.1543436,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.112562,0,0,-1,0,0,0,0,0.112562,0.1238182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383014,0.1238182,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.4328854,0,0,-1,0,0,0,0,0.4328854,0.476174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383014,0.476174,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2184159,0,0,-1,0,0,0,0,0.2184159,0.2402575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383014,0.2402575,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02281763,0.02281763,3.528081,0,1.128166,0.02281763,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1383923,0.02509939,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3406309,0.3406309,3.845894,0,1.214929,0.3406309,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1385209,0.374694,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.1385625,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.1385096,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.4050361,0.4050361,0,-1,0,0.4050361,572.9826,1.894433,0,0,2.320786,0.4263538,0.4050361,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,0.4455397,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.406114,1.406114,0,0,0,1.406114,224.8593,1.681657,0,0,3.161777,1.480119,1.406114,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,1.546725,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,2.601557,2.601557,0,0,0,2.601557,129.9941,0.6433895,0,0,3.381871,2.738481,2.601557,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,2.861713,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.1884834,0.1884834,0,-1,0,0.1884834,2363.819,4.257003,0,0,4.455407,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,0.2073317,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,0.8818548,0.8818548,0,-1,0,0.8818548,405.8891,2.651085,0,0,3.579353,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,0.9700403,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,2.102267,2.102267,0,-1,0,2.102267,121.2107,0.3352604,0,0,2.548173,2.212913,2.102267,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,2.312494,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.2117569,0.2117569,0,-1,0,0.2117569,507.0467,0.8508044,0,0,1.073706,0.222902,0.2117569,0,0,0,10.62527,0,0,0,14.00003,100,0.1385096,0.2329326,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,3.319266,3.319266,0,-1,0,3.319266,4.747838,0,4.440892E-16,0.3211921,0.1575933,3.493964,3.319266,0,0,0,10.62527,0,3.33637,-3.33637,10.48318,74.87975,0.1385096,3.651192,0.1260747,0,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,3.707078,7.288904,0,0.2922418,-0.2922418,10.17513,72.67939,0.1385096,0.3053927,0,0,7.288904
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,4.031791,6.996662,0,0.4937611,-0.4937611,9.654665,68.96175,0.1385096,0.5159803,0,0,6.996662
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,4.580415,6.502901,0,0.418889,-0.418889,9.213118,65.80785,0.1385096,0.437739,0,0,6.502901
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,5.045847,6.084012,0,0.5795107,-0.5795107,8.60226,61.44459,0.1385096,0.6055887,0,0,6.084012
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,5.689748,5.504501,0,0.3050264,-0.3050264,8.280733,59.14798,0.1385096,0.3187526,0,0,5.504501
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,6.028666,5.199475,0,0.2163023,-0.2163023,8.052731,57.51939,0.1385096,0.2260359,0,0,5.199475
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,6.269002,4.983172,0,0.1807863,-0.1807863,7.862165,56.15821,0.1385096,0.1889217,0,0,4.983172
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,6.469875,4.802386,0,0.2808561,-0.2808561,7.566117,54.04358,0.1385096,0.2934946,0,0,4.802386
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,6.781938,4.52153,0,0.713725,-0.713725,6.813785,48.66979,0.1385096,0.7458426,0,0,4.52153
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,7.574965,3.807805,0,0.4846785,-0.4846785,6.302888,45.02054,0.1385096,0.506489,0,0,3.807805
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,8.113498,3.323127,0,0.006822904,-0.006822904,6.295697,44.96917,0.1385096,0.007129935,0,0,3.323127
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,8.121078,3.316304,0,0.4161178,-0.4161178,5.85707,41.83613,0.1385096,0.4348432,0,0,3.316304
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,0.9529511,0.9529511,0,0,0,0.9529511,78.20164,0,0,0,0.7452235,1.003106,0.9529511,0,0,8.583431,2.900186,0,0.257883,-0.257883,5.585238,39.89447,0.1385096,1.048246,0.5961788,0,3.645409
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,8.869968,2.642303,1.326386,0,1.326386,6.843558,48.88246,0.1384374,0,1.061109,0,3.968689
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.5223607,0.5223607,0,-1,0,0.5223607,290.2844,0,0,0,1.516332,0.5498534,0.5223607,0,0,7.543582,3.83605,0.9664782,0,0.9664782,7.760439,55.4316,0.1383849,0.5745968,1.213065,0,5.352382
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.02807559,0.02807559,0,0,0,0.02807559,7968.595,0,0,0,2.23723,0.02955325,0.02807559,0,0,6.577104,4.705881,2.207677,0,2.207677,9.854825,70.39147,0.1382651,0.03088315,1.789784,0,6.94311
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.4959781,0.4959781,0,0,0,0.4959781,591.0012,0,0,0,2.931237,0.5220823,0.4959781,0,0,4.369427,6.69279,2.409155,0,2.409155,12.14035,86.71661,0.1381345,0.545576,2.34499,0,9.624026
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,1.545726,0,0,3.505999,0,0,0,0,1.960273,8.861029,1.960273,0,1.960273,14.00003,100,0.1380285,0,2.804799,0,12.36703
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,1.986311,1.986311,0,0,0,1.986311,83.2514,0,2.220446E-16,0,1.653632,2.090854,1.986311,0,0,0,10.62527,0,0.437222,-0.437222,13.53916,96.70806,0.1380285,2.184942,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,3.24625,3.24625,0,-1,0,3.24625,92.87405,0,4.440892E-16,0.2408752,3.014924,3.417105,3.24625,0,0,0.4858023,10.18805,0,0.4021817,-0.4021817,13.11522,93.67995,0.1380285,3.570875,2.411939,0,13.20298
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.444724,1.444724,0,-1,0,1.444724,142.9092,0,0,0,2.064643,1.520762,1.444724,0,0,0.9326708,9.785871,0.5438814,0,0.5438814,13.63119,97.36545,0.1379991,1.589196,1.651715,0,11.85051
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,0.8675066,0,0,1.256296,0,0,0,0,0.3887894,10.27536,0.3887894,0,0.3887894,14.00003,100,0.1379781,0,1.005037,0,11.53166
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,1.954619,1.954619,0,-1,0,1.954619,7.69749,0,0,0,0.1504566,2.057493,1.954619,0,0,0,10.62527,0,1.907037,-1.907037,11.98983,85.64151,0.1379781,2.15008,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.11893,8.718238,0,2.329046,-2.329046,9.534805,68.10561,0.1379781,2.433853,0,0,8.718238
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.706758,6.389192,0,1.066368,-1.066368,8.410754,60.07669,0.1379781,1.114355,0,0,6.389192
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,5.891612,5.322824,0,3.14379,-3.14379,5.096909,36.40642,0.1379781,3.28526,0,0,5.322824
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.384712,2.179033,0,0.5553815,-0.5553815,4.511485,32.22483,0.1379781,0.5803737,0,0,2.179033
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.0018,1.623652,0,0.6439586,-0.6439586,3.832693,27.37632,0.1379781,0.6729367,0,0,1.623652
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.71731,0.9796933,0,0.1266318,-0.1266318,3.699211,26.42289,0.1379781,0.1323302,0,0,0.9796933
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,10.85801,0.8530615,0,0.09878254,-0.09878254,3.595085,25.67913,0.1379781,0.1032278,0,0,0.8530615
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96777,0.754279,0,0,0,3.595085,25.67913,0.1379781,0,0,0,0.754279
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,10.96777,0.754279,0,0.4583382,-0.4583382,3.111954,22.2282,0.1379781,0.4789634,0,0,0.754279
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4843091,0.2811437,0,-1,0,0.2811437,0,0,0.2031654,0.2515963,0,0.2959408,0.2811437,0,0,11.47704,0.2959408,0,0.2959408,-0.2959408,2.800006,20,0.1379781,0.53274,0,0,0.2959408
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1381147,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1382266,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,2.983531,2.983531,5,0,1.53,2.983531,18.87481,0,0,0,0.5631358,0,0,2.016469,1.915645,5.14586,5.994,2.478781,0,2.478781,11.46981,81.92709,0.1383949,3.281884,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.6208793,0.6208793,0,0,0,0.6208793,248.4381,0,0,0,1.542501,0.6535571,0.6208793,0,0,2.667079,8.224903,0.8889438,0,0.8889438,12.31314,87.95083,0.1383469,0.6829672,1.234001,0,9.767404
