Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.2948042,0.2948042,0,-1,0,0.2948042,615.8802,0,0,0,1.815641,0.3103202,0.2948042,0,0,1.778136,9.024952,1.50532,0,1.50532,13.74121,98.15132,0.1382657,0.3242846,1.452513,0,10.84059
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,1.787852,0,0,2.060667,0,0,0,0,0.272815,10.37974,0.272815,0,0.272815,14.00003,100,0.1382511,0,1.648533,0,12.44041
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.235327,2.235327,0,0,0,2.235327,164.7448,1.329608,0,0,3.682584,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1382511,2.458859,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382511,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,2.39947,2.39947,0,0,0,2.39947,153.0119,1.145717,0,0,3.671474,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1382511,2.639417,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.4388735,0.4388735,0,-1,0,0.4388735,556.6217,1.980893,0,0,2.442865,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1382511,0.4827608,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.7835553,0.7835553,0,-1,0,0.7835553,119.6013,0.1123473,0,0,0.9371424,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1382511,0.8619108,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.054208,1.054208,0,-1,0,1.054208,23.2138,0,0,0,0.2447218,1.109693,1.054208,0,0,0,10.62527,0,0.8649711,-0.8649711,13.08827,93.48744,0.1382511,1.159629,0.1957775,0,10.87
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.1629238,0.1629238,0,-1,0,0.1629238,205.8094,0,0,0,0.3353125,0.1714988,0.1629238,0,0,0.961079,9.760303,0.1638137,0,0.1638137,13.24368,94.5975,0.1382422,0.1792162,0.26825,0,10.09562
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,3.798826,3.33,0,-1,0,3.33,1.38982,0,0.468826,0.8487086,0.046281,3.505263,3.33,0,0,0.7972653,9.907736,0,3.458982,-3.458982,9.597589,68.55407,0.1382422,4.178709,0.0370248,0,9.954017
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.640579,6.448753,0,1.56698,-1.56698,7.945847,56.75594,0.1382422,1.637494,0,0,6.448753
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.381667,4.881773,0,3.505263,-3.505263,4.250975,30.36405,0.1382422,4.328844,0,0,4.881773
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,10.2764,1.376511,0,1.172943,-1.172943,3.014585,21.5327,0.1382422,1.225726,0,0,1.376511
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6681176,0.193389,0,-1,0,0.193389,0,0,0.4747286,0.5415404,0,0.2035674,0.193389,0,0,11.57967,0.2035674,0,0.2035674,-0.2035674,2.800006,20,0.1382422,0.7349294,0,0,0.2035674
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382422,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382422,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382422,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382422,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382422,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382422,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1383681,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384563,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,115.6097,4.440892E-16,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.1385877,0.8884679,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.7291949,0.7291949,0,0,0,0.7291949,250.4824,0.1768478,0,0,1.826505,0.7675735,0.7291949,0,0,0.8820832,9.831399,0.8820832,0,0.8820832,14.00003,100,0.1385403,0.8021144,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,0.9384359,0.9384359,0,-1,0,0.9384359,210.1303,0.9841108,0,0,1.971938,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,1.032279,1.57755,0,12.59721
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.5244735,0.5244735,0,0,0,0.5244735,547.8976,2.321501,0,0,2.873578,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,0.5769209,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.7230501,0.7230501,0,0,0,0.7230501,317.0039,1.530992,0,0,2.292097,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,0.7953551,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.3409115,0.3409115,0,0,0,0.3409115,755.5848,2.217021,0,0,2.575876,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,0.3750027,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.223994,1.223994,0,-1,0,1.223994,176.3911,0.8706017,0,0,2.159016,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,1.346393,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.6416963,0.6416963,0,-1,0,0.6416963,464.0522,2.302336,0,0,2.977806,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,0.7058659,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.4734647,0.4734647,0,-1,0,0.4734647,294.601,0.8964477,0,0,1.394832,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,0.5208112,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385403,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1385403,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1385403,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1385403,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1385403,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1385403,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1385403,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1385403,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1385403,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1385403,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1385403,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1385403,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,8.929229,2.588968,0.04809647,0,0.04809647,5.574646,39.81882,0.1385377,0,0.03847718,0,2.637065
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.3552448,0.3552448,0,0,0,0.3552448,105.2643,0,0,0,0.3739457,0.3739418,0.3552448,0,0,8.881132,2.632255,0.000003878238,0,0.000003878238,5.57465,39.81885,0.1385377,0.3907692,0.2991566,0,3.006201
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.446882,1.446882,0,0,0,1.446882,24.90106,0,2.220446E-16,0,0.3602889,1.523033,1.446882,0,0,8.881128,2.632259,0,1.162745,-1.162745,4.34901,31.06429,0.1385377,1.59157,0.2882311,0,2.992548
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,3.12501,1.748657,0,-1,0,1.748657,21.22643,0,1.376354,1.970949,0.3711773,1.840691,1.748657,0,0,10.17307,1.469514,0,1.469514,-1.469514,2.800006,20,0.1385377,3.437511,0.2969419,0,1.840691
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.42318,1.42318,4.713597,0,1.451812,1.42318,71.83181,0,0,0,1.022296,0,0,3.290417,3.125896,11.80586,0,4.148192,0,4.148192,6.735326,48.10938,0.138722,1.565498,0.8178367,5,1.022296
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.4516822,0.4516822,3.956945,0,1.245246,0.4516822,305.9678,4.440892E-16,0,0,1.382002,0,0,3.505263,3.33,7.657668,3.733373,4.712002,0,4.712002,11.20552,80.0393,0.1387868,0.4968505,1.105602,5,5.115375
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.2650058,0.2650058,0,0,0,0.2650058,556.6436,0,0,0,1.475138,0.2789535,0.2650058,0,0,2.945666,7.974174,1.196184,0,1.196184,12.34032,88.145,0.1387226,0.2915064,1.18011,0,9.449312
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.075893,1.075893,0,0,0,1.075893,60.94427,0,2.220446E-16,0,0.655695,1.132519,1.075893,0,0,1.749482,9.05074,0,0.4768238,-0.4768238,11.83771,84.55489,0.1387226,1.183482,0.524556,0,9.706435
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.02469007,0.02469007,0,-1,0,0.02469007,5107.096,0,0,0,1.260946,0.02598955,0.02469007,0,0,2.279286,8.573916,1.234956,0,1.234956,13.00929,92.92331,0.1386565,0.02715908,1.008757,0,9.834863
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,0.8099331,0.8099331,0,-1,0,0.8099331,134.3085,0,0,0,1.087809,0.8525611,0.8099331,0,0,1.04433,9.685377,0.2352476,0,0.2352476,13.23246,94.51742,0.1386439,0.8909264,0.8702469,0,10.77319
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.3415454,0.3415454,0,-1,0,0.3415454,174.8191,0,0,0,0.5970866,0.3595214,0.3415454,0,0,0.8090824,9.8971,0.2375651,0,0.2375651,13.45784,96.12723,0.1386312,0.3756999,0.4776693,0,10.49419
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.2303738,0.2303738,0,-1,0,0.2303738,240.5442,0,0,0,0.5541509,0.2424988,0.2303738,0,0,0.5715173,10.11091,0.3116521,0,0.3116521,13.7535,98.23907,0.1386145,0.2534112,0.4433208,0,10.66506
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,1.928125,1.928125,0,-1,0,1.928125,7.327192,0,2.220446E-16,0,0.1412774,2.029605,1.928125,0,0,0.2598651,10.3914,0,1.888328,-1.888328,11.76303,84.02145,0.1386145,2.120938,0.1130219,0,10.53267
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.358007,8.503068,0,0.1854263,-0.1854263,11.56757,82.62533,0.1386145,0.1937705,0,0,8.503068
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.564037,8.317641,0,1.438004,-1.438004,10.05178,71.79829,0.1386145,1.502714,0,0,8.317641
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.161819,6.879637,0,1.875236,-1.875236,8.075108,57.67922,0.1386145,1.959622,0,0,6.879637
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.245415,5.004401,0,0.3412788,-0.3412788,7.715368,55.10966,0.1386145,0.3566363,0,0,5.004401
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.624613,4.663122,0,0.6533395,-0.6533395,7.026688,50.19053,0.1386145,0.6827398,0,0,4.663122
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.350546,4.009783,0,0,0,7.026688,50.19053,0.1386145,0,0,0,4.009783
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.350546,4.009783,0,0.8120378,-0.8120378,6.170725,44.07652,0.1386145,0.8485795,0,0,4.009783
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.25281,3.197745,0,0.595238,-0.595238,5.543289,39.59484,0.1386145,0.6220236,0,0,3.197745
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,8.914186,2.602507,0,0.3482128,-0.3482128,5.17624,36.97307,0.1386145,0.3638824,0,0,2.602507
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.301089,2.254294,0,0.5894549,-0.5894549,4.5549,32.53493,0.1386145,0.6159804,0,0,2.254294
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,9.956038,1.664839,0,0.4794632,-0.4794632,4.049501,28.92495,0.1386145,0.501039,0,0,1.664839
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.2310971,0.2310971,0,0,0,0.2310971,19.10942,2.775558E-17,0,0,0.04416133,0.2432601,0.2310971,0,0,10.48878,1.185376,0,0.1990988,-0.1990988,3.839633,27.4259,0.1386145,0.2542069,0.03532906,0,1.229537
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.306265,1.306265,4.625875,0,1.427864,1.306265,22.1955,0,0,0,0.2899319,0,0,3.319611,3.15363,10.71,0.9862772,3.443562,0,3.443562,7.106483,50.76049,0.1388252,1.436891,0.2319455,5,1.276209
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,2.816929,2.816929,5,0,1.53,2.816929,22.38258,0,0,0,0.6305016,0,0,2.183071,2.073917,7.266434,4.085483,2.704419,0,2.704419,9.67212,69.08643,0.1390056,3.098622,0.5044013,5,4.715985
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,1.753583,1.753583,0,-1,0,1.753583,119.4121,0,0,0,2.09399,1.845877,1.753583,0,0,4.562016,6.51946,0.248113,0,0.248113,9.9075,70.76772,0.1389924,1.928941,1.675192,0,8.61345
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,3.309009,3.309009,5,0,1.53,3.309009,53.99598,0,0,0,1.786732,0,0,1.690991,1.606441,4.313903,6.742762,3.393173,0,3.393173,13.12655,93.76086,0.1392063,3.63991,1.429386,5,8.529493
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.6646479,0.6646479,0,0,0,0.6646479,64.75887,0,0,0,0.4304185,0.6996294,0.6646479,0,0,0.9207295,9.796618,0,0.2692109,-0.2692109,12.84277,91.73392,0.1392063,0.7311127,0.3443348,0,10.22704
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,0.9927695,0.9927695,0,0,0,0.9927695,97.80031,0,1.110223E-16,0,0.9709316,1.045021,0.9927695,0,0,1.219853,9.527407,0,0.07408889,-0.07408889,12.76468,91.17609,0.1392063,1.092046,0.7767453,0,10.49834
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.388041,1.388041,0,0,0,1.388041,104.5255,0,0,0,1.450858,1.461096,1.388041,0,0,1.302174,9.453318,0,0.01023858,-0.01023858,12.75389,91.099,0.1392063,1.526845,1.160686,0,10.90418
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.231051,1.231051,0,-1,0,1.231051,127.4217,0,0,0,1.568626,1.295844,1.231051,0,0,1.31355,9.443079,0.2727826,0,0.2727826,13.01267,92.94746,0.1391917,1.354157,1.254901,0,11.01171
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.4308988,0.4308988,0,-1,0,0.4308988,351.1245,0.01864627,0,0,1.512991,0.4535777,0.4308988,0,0,1.040767,9.688583,1.040767,0,1.040767,14.00003,100,0.139136,0.4739887,1.210393,0,11.20158
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,1.23941,0,0,1.23941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139136,0,0.9915282,0,11.86468
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,0.8339019,0.8339019,0,-1,0,0.8339019,56.41621,0,1.110223E-16,0,0.4704558,0.8777915,0.8339019,0,0,0,10.62527,0,0.4073357,-0.4073357,13.57066,96.93308,0.139136,0.9172921,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.156438,2.156438,0,-1,0,2.156438,6.370869,0,0,0,0.1373839,2.269935,2.156438,0,0,0.4525952,10.21794,0,2.132551,-2.132551,11.32275,80.87664,0.139136,2.372082,0.1099071,0,10.35532
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,2.822097,8.085387,0,3.505263,-3.505263,7.62788,54.48475,0.139136,3.732951,0,0,8.085387
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,6.716834,4.580124,0,1.306154,-1.306154,6.251073,44.65044,0.139136,1.364931,0,0,4.580124
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.168116,3.27397,0,0.2148796,-0.2148796,6.02457,43.03256,0.139136,0.2245491,0,0,3.27397
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.406871,3.059091,0,0,0,6.02457,43.03256,0.139136,0,0,0,3.059091
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,8.406871,3.059091,0,0.483828,-0.483828,5.514571,39.38971,0.139136,0.5056003,0,0,3.059091
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,8.944457,2.575263,0,0.1207836,-0.1207836,5.387254,38.48031,0.139136,0.1262188,0,0,2.575263
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.078661,2.454479,0,0,0,5.387254,38.48031,0.139136,0,0,0,2.454479
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.078661,2.454479,0,0.8938205,-0.8938205,4.445084,31.75054,0.139136,0.9340425,0,0,2.454479
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0718,1.560659,0,0,0,4.445084,31.75054,0.139136,0,0,0,1.560659
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.0718,1.560659,0,0.252372,-0.252372,4.179061,29.85037,0.139136,0.2637287,0,0,1.560659
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,10.35221,1.308287,0,0.2708951,-0.2708951,3.893512,27.81075,0.139136,0.2830854,0,0,1.308287
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,10.6532,1.037392,0.03584031,0,0.03584031,3.927513,28.05361,0.1391341,0,0.02867224,0,1.073232
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,2.402951,2.402951,5,0,1.53,2.402951,18.20205,0,0,0,0.4373862,0,0,2.597049,2.467197,10.61736,1.069648,2.904583,0,2.904583,6.683043,47.73592,0.1393298,2.643246,0.349909,5,1.507034
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.33186,2.33186,5,0,1.53,2.33186,52.92734,0,0,0,1.234191,0,0,2.66814,2.534733,7.71278,3.683773,3.768924,0,3.768924,10.25856,73.27527,0.1395645,2.565046,0.9873531,5,4.917964
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,2.266404,2.266404,0,-1,0,2.266404,82.61069,0,4.440892E-16,0,1.872292,2.385688,2.266404,0,0,3.943855,7.075805,0,0.5133964,-0.5133964,9.717391,69.4098,0.1395645,2.493044,1.497833,0,8.948096
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.7455859,0.7455859,0,0,0,0.7455859,345.4524,0,0,0,2.575644,0.7848272,0.7455859,0,0,4.514296,6.562408,1.790817,0,1.790817,11.41631,81.54491,0.1394688,0.8201445,2.060516,0,9.138053
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.07499833,0.07499833,0,0,0,0.07499833,4308.955,0.4292205,0,0,3.231644,0.07894561,0.07499833,0,0,2.723478,8.174144,2.723478,0,2.723478,14.00003,100,0.1393234,0.08249817,2.585315,0,11.40579
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.006668,1.006668,0,0,0,1.006668,131.3524,0.2626322,0,0,1.322282,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1393234,1.107334,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.3559821,0.3559821,0,0,0,0.3559821,524.6266,1.492858,0,0,1.867576,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1393234,0.3915803,1.494061,0,12.49285
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.6720386,0.6720386,0,-1,0,0.6720386,252.062,0.9865448,0,0,1.693954,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1393234,0.7392424,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.3079211,0.3079211,0,-1,0,0.3079211,448.3093,1.056311,0,0,1.380439,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1393234,0.3387132,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.5177673,0.5177673,0,-1,0,0.5177673,205.125,0.5170516,0,0,1.06207,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1393234,0.569544,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,2.687189,2.687189,0,-1,0,2.687189,42.3294,0,0,0,1.137471,2.82862,2.687189,0,0,0,10.62527,0,1.691149,-1.691149,12.2174,87.26697,0.1393234,2.955908,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.316736,1.316736,0,-1,0,1.316736,10.63646,0,0,0,0.140054,1.386037,1.316736,0,0,1.879054,8.934125,0,1.245983,-1.245983,10.90402,77.88569,0.1393234,1.448409,0.1120432,0,9.07418
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,3.26348,7.688142,0,2.987909,-2.987909,7.754486,55.38907,0.1393234,3.122365,0,0,7.688142
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,6.58338,4.700233,0,1.094167,-1.094167,6.601132,47.15085,0.1393234,1.143405,0,0,4.700233
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,7.799121,3.606066,0,1.18231,-1.18231,5.354868,38.24898,0.1393234,1.235514,0,0,3.606066
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,9.112799,2.423756,0,0.4718141,-0.4718141,4.857533,34.69659,0.1393234,0.4930457,0,0,2.423756
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637036,1.951941,0,0,0,4.857533,34.69659,0.1393234,0,0,0,1.951941
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637036,1.951941,0,0,0,4.857533,34.69659,0.1393234,0,0,0,1.951941
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637036,1.951941,0,0,0,4.857533,34.69659,0.1393234,0,0,0,1.951941
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,9.637036,1.951941,0,0.2261619,-0.2261619,4.619137,32.99377,0.1393234,0.2363391,0,0,1.951941
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.888328,1.72578,0,0,0,4.619137,32.99377,0.1393234,0,0,0,1.72578
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.4328208,0.4328208,0,-1,0,0.4328208,0,0,0,0,0,0.4556008,0.4328208,0,0,9.888328,1.72578,0,0.4556008,-0.4556008,4.138892,29.56345,0.1393234,0.4761028,0,0,1.72578
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1246998,0.1246998,0,0,0,0.1246998,0,0,0,0,0,0.131263,0.1246998,0,0,10.39455,1.270179,0,0.131263,-0.131263,4.000528,28.57515,0.1393234,0.1371698,0,0,1.270179
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,10.5404,1.138916,0.02620025,0,0.02620025,4.025384,28.75269,0.139322,0,0.0209602,0,1.165116
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,2.430658,2.430658,5,0,1.53,2.430658,2.786704,0,0,0,0.06773525,0,0,2.569342,2.440875,10.5142,1.162496,2.50861,0,2.50861,6.405261,45.75177,0.1394938,2.673724,0.0541882,5,1.230231
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.361721,2.361721,5,0,1.53,2.361721,7.349055,0,0,0,0.1735642,0,0,2.638279,2.506365,8.005588,3.420245,2.679929,0,2.679929,8.947664,63.91176,0.1396758,2.597893,0.1388513,5,3.593809
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.41795,1.41795,0,-1,0,1.41795,17.52332,0,2.220446E-16,0,0.2484719,1.492578,1.41795,0,0,5.325659,5.832181,0,1.244107,-1.244107,7.636261,54.54461,0.1396758,1.559744,0.1987775,0,6.080653
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,6.707999,4.588075,0.5133361,0,0.5133361,8.123255,58.02313,0.1396485,0,0.4106689,0,5.101411
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.620025,0.620025,0,0,0,0.620025,124.7563,0,0,0,0.7735205,0.6526579,0.620025,0,0,6.194663,5.050077,0.1208627,0,0.1208627,8.237915,58.84213,0.139642,0.6820275,0.6188164,0,5.823598
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.2489247,0.2489247,0,0,0,0.2489247,302.471,0,0,0,0.7529253,0.262026,0.2489247,0,0,6.073801,5.158854,0.4908992,0,0.4908992,8.703623,62.16861,0.1396158,0.2738172,0.6023402,0,5.911779
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,2.379965,2.379965,0,0,0,2.379965,14.18881,0,0,0,0.3376888,2.505226,2.379965,0,0,5.582901,5.600663,0,2.167537,-2.167537,6.418838,45.84875,0.1396158,2.617961,0.270151,0,5.938352
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,0.8291698,0.8291698,0,-1,0,0.8291698,21.91133,0,1.110223E-16,0,0.1816821,0.8728104,0.8291698,0,0,7.991276,3.433126,0,0.6911282,-0.6911282,5.690325,40.6451,0.1396158,0.9120868,0.1453457,0,3.614808
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.396998,1.396998,0,-1,0,1.396998,40.84402,0,0,0,0.57059,1.470524,1.396998,0,0,8.759196,2.741997,0,0.8999337,-0.8999337,4.741711,33.8693,0.1396158,1.536697,0.456472,0,3.312587
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.7304082,0.7304082,0,-1,0,0.7304082,54.87043,0,1.110223E-16,0,0.4007781,0.7688507,0.7304082,0,0,9.759123,1.842064,0,0.3680726,-0.3680726,4.353729,31.098,0.1396158,0.803449,0.3206225,0,2.242842
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,2.618921,1.52801,0,-1,0,1.52801,8.798385,0,1.090911,1.454978,0.1344402,1.608431,1.52801,0,0,10.16809,1.473991,0,1.473991,-1.473991,2.800006,20,0.1396158,2.880813,0.1075521,0,1.608431
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.7508957,0.1216801,0,-1,0,0.1216801,105.2632,0,0.6292156,0.8016493,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,0.8259853,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.47535,0,0,-1,0,0,0,0,2.47535,2.722885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,2.722885,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.229506,0,0,-1,0,0,0,0,2.229506,2.452457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,2.452457,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,3.125185,0,0,-1,0,0,0,0,3.125185,3.437703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,3.437703,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396158,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1397026,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.33652,0.33652,3.841783,0,1.213807,0.33652,5.743932,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.1398239,0.370172,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2182293,0.2182293,3.723492,0,1.181513,0.2182293,46.04798,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.1399268,0.2400522,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,1.865792,1.865792,0,0,0,1.865792,16.4052,0,2.220446E-16,0,0.3060868,1.963991,1.865792,0,0,1.696041,9.098838,0,1.657905,-1.657905,10.64344,76.02441,0.1399268,2.052371,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,1.750291,1.750291,0,-1,0,1.750291,30.93336,0,2.220446E-16,0,0.5414237,1.842411,1.750291,0,0,3.538157,7.440933,0,1.300987,-1.300987,9.272077,66.22899,0.1399268,1.92532,0.4331389,0,7.982357
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.2873496,0.2873496,0,0,0,0.2873496,51.81417,0,0,0,0.1488878,0.3024733,0.2873496,0,0,4.983698,6.139946,0,0.1535854,-0.1535854,9.110184,65.07261,0.1399268,0.3160846,0.1191103,0,6.288834
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.2925505,0.2925505,0,0,0,0.2925505,99.47124,0,0,0,0.2910036,0.3079479,0.2925505,0,0,5.154349,5.98636,0,0.01694427,-0.01694427,9.092322,64.94503,0.1399268,0.3218055,0.2328029,0,6.277364
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.295283,1.295283,0,0,0,1.295283,65.39543,0,2.220446E-16,0,0.8470556,1.363455,1.295283,0,0,5.173176,5.969416,0,0.5163997,-0.5163997,8.54799,61.05695,0.1399268,1.424811,0.6776445,0,6.816472
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,0.9680844,0.9680844,0,0,0,0.9680844,101.2317,0,1.110223E-16,0,0.9800084,1.019036,0.9680844,0,0,5.746953,5.453016,0,0.03902788,-0.03902788,8.50685,60.7631,0.1399268,1.064893,0.7840067,0,6.433025
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.319464,2.319464,0,-1,0,2.319464,45.53499,0,0,0,1.056168,2.441541,2.319464,0,0,5.790318,5.413989,0,1.385373,-1.385373,7.046539,50.33232,0.1399268,2.55141,0.8449342,0,6.470156
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.378073,1.378073,0,-1,0,1.378073,68.19658,0,0,0,0.9397989,1.450604,1.378073,0,0,7.329621,4.028615,0,0.5108047,-0.5108047,6.508103,46.48636,0.1399268,1.515881,0.7518391,0,4.968414
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.410973,1.410973,0,-1,0,1.410973,27.2268,0,0,0,0.3841627,1.485235,1.410973,0,0,7.897182,3.51781,0,1.101072,-1.101072,5.347472,38.19615,0.1399268,1.55207,0.3073302,0,3.901973
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.343414,1.343414,0,-1,0,1.343414,37.26595,0,2.220446E-16,0,0.5006357,1.41412,1.343414,0,0,9.120595,2.416739,0,0.9134838,-0.9134838,4.384575,31.31833,0.1399268,1.477755,0.4005086,0,2.917374
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.4220291,0.4220291,0,-1,0,0.4220291,25.78557,0,0,0,0.1088226,0.4442412,0.4220291,0,0,10.13558,1.503255,0,0.3354186,-0.3354186,4.031013,28.79289,0.1399268,0.464232,0.08705808,0,1.612077
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50826,1.167836,0,0,0,4.031013,28.79289,0.1399268,0,0,0,1.167836
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,3.126744,1.109444,0,-1,0,1.109444,0,0,2.0173,2.329974,0,1.167836,1.109444,0,0,10.50826,1.167836,0,1.167836,-1.167836,2.800006,20,0.1399268,3.439418,0,0,1.167836
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.905368,0,0,-1,0,0,0,0,1.905368,2.095905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399268,2.095905,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399268,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.07207931,0,0,-1,0,0,0,0,0.07207931,0.07928724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399268,0.07928724,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6755105,0,0,-1,0,0,0,0,0.6755105,0.7430615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399268,0.7430615,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5539936,0,0,-1,0,0,0,0,0.5539936,0.6093929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399268,0.6093929,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2089401,0,0,-1,0,0,0,0,0.2089401,0.2298342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399268,0.2298342,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1390107,0,0,-1,0,0,0,0,0.1390107,0.1529118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399268,0.1529118,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3658327,0,0,-1,0,0,0,0,0.3658327,0.402416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399268,0.402416,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.3279292,0.3279292,3.833192,0,1.211462,0.3279292,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400474,0.3607221,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1401272,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.5300481,0.5300481,4.035311,0,1.26664,0.5300481,151.4946,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1402279,0.583053,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,1.996523,1.996523,0,0,0,1.996523,96.81886,0,0,0,1.93301,2.101603,1.996523,0,0,0.9593152,9.76189,0,0.1685922,-0.1685922,12.91223,92.23003,0.1402279,2.196175,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.5360361,0.5360361,0,-1,0,0.5360361,475.476,0.8378349,0,0,2.548723,0.5642486,0.5360361,0,0,1.14664,9.593298,1.14664,0,1.14664,14.00003,100,0.140167,0.5896398,2.038979,0,12.14202
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.1747766,0.1747766,0,0,0,0.1747766,1511.263,2.457359,0,0,2.641334,0.1839754,0.1747766,0,0,0,10.62527,0,0,0,14.00003,100,0.140167,0.1922543,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.364517,1.364517,0,0,0,1.364517,194.8684,1.222679,0,0,2.659012,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.140167,1.500968,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140167,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140167,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.4958524,0.4958524,0,-1,0,0.4958524,344.7722,1.187611,0,0,1.709561,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.140167,0.5454376,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,1.794871,1.794871,0,-1,0,1.794871,105.8415,0.01038063,0,0,1.899718,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.140167,1.974358,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.537938,1.537938,0,-1,0,1.537938,82.74969,0,2.220446E-16,0,1.272639,1.618882,1.537938,0,0,0,10.62527,0,0.3462433,-0.3462433,13.63506,97.39306,0.140167,1.691732,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.134368,1.134368,0,-1,0,1.134368,38.73104,0,0,0,0.4393523,1.194071,1.134368,0,0,0.3847148,10.27903,0,0.7547188,-0.7547188,12.83951,91.71062,0.140167,1.247804,0.3514819,0,10.71838
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,1.223291,9.524312,0.08712576,0,0.08712576,12.92217,92.30101,0.1401623,0,0.06970061,0,9.611438
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,1.136165,9.602725,0,1.773771,-1.773771,11.05245,78.9459,0.1401623,1.853591,0,0,9.602725
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,3.107022,7.828954,0,3.505263,-3.505263,7.357576,52.55401,0.1401623,5.385847,0,0,7.828954
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.001759,4.323691,0,0,0,7.357576,52.55401,0.1401623,0,0,0,4.323691
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.001759,4.323691,0,0.03012362,-0.03012362,7.325823,52.3272,0.1401623,0.03147918,0,0,4.323691
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.03523,4.293567,0,0.05579878,-0.05579878,7.267006,51.90708,0.1401623,0.05830972,0,0,4.293567
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,7.097229,4.237769,0,0.6503131,-0.6503131,6.581516,47.01073,0.1401623,0.6795772,0,0,4.237769
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,7.819798,3.587456,0,0.1911579,-0.1911579,6.380018,45.57146,0.1401623,0.19976,0,0,3.587456
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.032196,3.396298,0,0.3948372,-0.3948372,5.963823,42.59865,0.1401623,0.4126049,0,0,3.396298
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,8.470904,3.00146,0,0.149837,-0.149837,5.805881,41.47049,0.1401623,0.1565796,0,0,3.00146
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,8.63739,2.851623,0,0.4373257,-0.4373257,5.344899,38.17777,0.1401623,0.4570054,0,0,2.851623
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,9.123307,2.414298,0,0.4811008,-0.4811008,4.837774,34.55546,0.1401623,0.5027503,0,0,2.414298
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.4117496,0.4117496,0,0,0,0.4117496,10.35914,0,5.551115E-17,0,0.0426537,0.4334206,0.4117496,0,0,9.657864,1.933197,0,0.3907669,-0.3907669,4.425869,31.61329,0.1401623,0.4529245,0.03412296,0,1.975851
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,10.09205,1.54243,0.5934244,0,0.5934244,4.988842,35.63451,0.1401309,0,0.4747395,0,2.135854
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.479898,1.479898,0,0,0,1.479898,118.8796,0,0,0,1.759297,1.557787,1.479898,0,0,9.498625,2.076512,0.2015092,0,0.2015092,5.18001,37,0.1401202,1.627888,1.407437,0,3.835809
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.377274,1.377274,0,-1,0,1.377274,107.4724,0,0,0,1.48019,1.449762,1.377274,0,0,9.297115,2.25787,0.03042782,0,0.03042782,5.208876,37.20618,0.1401186,1.515001,1.184152,0,3.73806
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,3.627893,3.627893,5,0,1.53,3.627893,66.14175,0,0,0,2.399552,0,0,1.372107,1.303501,9.266687,2.285255,3.703054,0,3.703054,8.721901,62.29917,0.1403411,3.990683,1.919642,5,4.684807
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.931832,0,0.6923903,0,0,0,0,0,3.728393,0,0,1.931832,1.835241,5.563634,5.618003,5.563634,0,5.563634,14.00003,100,0.1401246,0,2.982715,5,9.346396
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.101509,1.101509,0,0,0,1.101509,389.7193,3.13331,0,0,4.292793,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1401246,1.21166,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401246,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,1.769954,1.769954,0,-1,0,1.769954,191.304,1.522884,0,0,3.385993,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1401246,1.946949,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.501609,0.501609,0,-1,0,0.501609,516.0547,2.060568,0,0,2.588577,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1401246,0.55177,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,1.904446,1.904446,0,-1,0,1.904446,83.21365,0,2.220446E-16,0,1.584759,2.004681,1.904446,0,0,0,10.62527,0,0.4199211,-0.4199211,13.55739,96.83833,0.1401246,2.094891,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,1.814458,1.814458,0,-1,0,1.814458,26.20801,0,0,0,0.4755334,1.909956,1.814458,0,0,0.466579,10.20535,0,1.434423,-1.434423,12.04538,86.03825,0.1401246,1.995904,0.3804267,0,10.68089
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,2.1105,2.1105,0,-1,0,2.1105,3.200678,0,0,0,0.06755032,2.221579,2.1105,0,0,2.060382,8.77093,0,2.154029,-2.154029,9.774833,69.82009,0.1401246,2.32155,0.05404025,0,8.838481
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,4.453747,6.616902,0,0.4015457,-0.4015457,9.351566,66.79677,0.1401246,0.4196152,0,0,6.616902
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,4.899909,6.215356,0,0.7957416,-0.7957416,8.512781,60.80546,0.1401246,0.8315499,0,0,6.215356
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,5.784066,5.419615,0,1.180285,-1.180285,7.268651,51.91883,0.1401246,1.233398,0,0,5.419615
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,7.095494,4.239329,0,0.4773084,-0.4773084,6.765524,48.32507,0.1401246,0.4987873,0,0,4.239329
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,7.625837,3.762021,0,0.2904675,-0.2904675,6.459344,46.13808,0.1401246,0.3035385,0,0,3.762021
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,7.948578,3.471554,0,0.6286344,-0.6286344,5.796706,41.40496,0.1401246,0.6569229,0,0,3.471554
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,8.647061,2.842919,0,0.07802117,-0.07802117,5.714464,40.81752,0.1401246,0.08153212,0,0,2.842919
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,8.733751,2.764898,0,0.4182051,-0.4182051,5.273637,37.66876,0.1401246,0.4370243,0,0,2.764898
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,9.198423,2.346693,0,0.1669232,-0.1669232,5.097685,36.41196,0.1401246,0.1744347,0,0,2.346693
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,9.383894,2.17977,0,0.1461802,-0.1461802,4.943597,35.31134,0.1401246,0.1527583,0,0,2.17977
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.546316,2.03359,0,0,0,4.943597,35.31134,0.1401246,0,0,0,2.03359
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1544769,0.1544769,0,0,0,0.1544769,37.4457,0,2.775558E-17,0,0.05784497,0.1626073,0.1544769,0,0,9.546316,2.03359,0,0.1047623,-0.1047623,4.833168,34.52256,0.1401246,0.1699246,0.04627597,0,2.091435
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.3533895,0.3533895,0,0,0,0.3533895,164.6712,0,0,0,0.5819308,0.3719889,0.3533895,0,0,9.662719,1.928827,0.2099418,0,0.2099418,5.032336,35.94519,0.1401135,0.3887284,0.4655446,0,2.510758
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,1.773995,1.773995,0,0,0,1.773995,45.07246,0,0,0,0.7995833,1.867363,1.773995,0,0,9.452777,2.117775,0,1.06778,-1.06778,3.906797,27.90564,0.1401135,1.951395,0.6396666,0,2.917358
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.355904,2.355904,0,-1,0,2.355904,73.94067,0,0,1.263024,1.741971,2.479899,2.355904,0,0,10.6392,1.049995,0,0.7379277,-0.7379277,3.128953,22.34962,0.1401135,2.591494,1.393577,0,2.791966
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,1.773834,1.773834,4.916838,0,1.507297,1.773834,68.8493,0,0,0,1.221272,0,0,3.143004,2.985854,11.45912,0.3120671,4.207126,0,4.207126,7.120183,50.85835,0.1403104,1.951217,0.9770178,5,1.533339
