Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,1.994358,1.994358,4.97179,0,1.522299,1.994358,42.16385,0,0,0,0.8408983,0,0,2.977432,2.828561,7.251993,4.098481,3.669459,0,3.669459,10.60134,75.72369,0.1405413,2.193794,0.6727186,5,4.939379
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,2.804295,0,0.9305726,0,0,0,0,0,0.9184532,0,0,2.804295,2.664081,3.582534,7.400994,3.582534,0,3.582534,14.00003,100,0.1405293,0,0.7347625,5,8.319447
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405293,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.5208659,0.5208659,0,-1,0,0.5208659,343.1707,1.239179,0,0,1.787459,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1405293,0.5729525,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.3913369,0.3913369,0,-1,0,0.3913369,319.8,0.8395619,0,0,1.251495,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1405293,0.4304705,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1531423,0.1531423,0,-1,0,0.1531423,609.2756,0.7718561,0,0,0.9330584,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1405293,0.1684565,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,2.371261,2.371261,0,-1,0,2.371261,18.13086,0,0,0,0.42993,2.496064,2.371261,0,0,0,10.62527,0,2.066134,-2.066134,11.82213,84.44363,0.1405293,2.608387,0.343944,0,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,0.8405133,0.8405133,0,-1,0,0.8405133,13.39114,0,0,0,0.1125544,0.8847508,0.8405133,0,0,2.295705,8.55914,0,0.7721965,-0.7721965,11.00816,78.62959,0.1405293,0.9245646,0.09004349,0,8.671694
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.153701,7.786943,0,2.270661,-2.270661,8.614677,61.53328,0.1405293,2.372841,0,0,7.786943
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,5.676658,5.516282,0,1.812964,-1.812964,6.703646,47.88309,0.1405293,1.894547,0,0,5.516282
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,7.691062,3.703318,0,1.198681,-1.198681,5.440125,38.85796,0.1405293,1.252622,0,0,3.703318
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.02293,2.504637,0,0.0662554,-0.0662554,5.370286,38.3591,0.1405293,0.06923689,0,0,2.504637
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.096547,2.438382,0,0.4236196,-0.4236196,4.923751,35.16958,0.1405293,0.4426824,0,0,2.438382
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.567236,2.014762,0,0,0,4.923751,35.16958,0.1405293,0,0,0,2.014762
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.567236,2.014762,0,0,0,4.923751,35.16958,0.1405293,0,0,0,2.014762
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,9.567236,2.014762,0,0.3944802,-0.3944802,4.507933,32.19946,0.1405293,0.4122318,0,0,2.014762
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.00555,1.620282,0,0.1004717,-0.1004717,4.402026,31.44298,0.1405293,0.104993,0,0,1.620282
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11718,1.51981,0,0,0,4.402026,31.44298,0.1405293,0,0,0,1.51981
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.11718,1.51981,0,0.1873283,-0.1873283,4.204565,30.03255,0.1405293,0.195758,0,0,1.51981
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1562438,0.1562438,0,0,0,0.1562438,40.93753,0,0,0,0.06396235,0.1644671,0.1562438,0,0,10.32533,1.332482,0,0.1005048,-0.1005048,4.098623,29.27582,0.1405293,0.1718682,0.05116988,0,1.396444
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.6935925,0.6935925,0,0,0,0.6935925,49.71935,0,1.110223E-16,0,0.3448497,0.7300975,0.6935925,0,0,10.437,1.231977,0,0.3852477,-0.3852477,3.692537,26.37521,0.1405293,0.7629519,0.2758798,0,1.576827
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.3686122,0.3686122,0,0,0,0.3686122,250.1157,0,0,0,0.9219569,0.3880128,0.3686122,0,0,10.86505,0.8467294,0.5339441,0,0.5339441,4.19908,29.99337,0.1405011,0.4054734,0.7375655,0,1.768686
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,1.583973,1.583973,0,-1,0,1.583973,92.07646,0,0,0.2043463,1.458466,1.66734,1.583973,0,0,10.33111,1.327279,0,0.2088737,-0.2088737,3.978909,28.42072,0.1405011,1.74237,1.166773,0,2.785745
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,0.9015213,0.9015213,0,0,0,0.9015213,218.4428,0,0,0,1.969308,0.9489698,0.9015213,0,0,10.56319,1.118405,1.020339,0,1.020339,4.946887,35.33484,0.1404473,0.9916734,1.575447,0,3.087714
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.2880256,0.2880256,0,0,0,0.2880256,327.9664,0,0,0,0.9446273,0.3031849,0.2880256,0,0,9.542849,2.03671,0.6414425,0,0.6414425,5.555412,39.68144,0.1404135,0.3168282,0.7557019,0,2.981338
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,8.901406,2.614008,0.589658,0,0.589658,6.114811,43.67714,0.1403824,0,0.4717264,0,3.203666
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.498441,1.498441,0,0,0,1.498441,85.21278,0,0,0,1.276864,1.577307,1.498441,0,0,8.311749,3.144701,0,0.3004432,-0.3004432,5.798116,41.41503,0.1403824,1.648286,1.021491,0,4.421564
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1554996,0.1554996,0,-1,0,0.1554996,397.2315,0,0,0,0.6176932,0.1636838,0.1554996,0,0,8.645575,2.844257,0.4540095,0,0.4540095,6.228827,44.49154,0.1403585,0.1710495,0.4941546,0,3.461951
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0,0,0,0.8113939,0,0,0,0,8.191565,3.252866,0.8113939,0,0.8113939,6.998583,49.98978,0.1403158,0,0.6491151,0,4.06426
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.005478989,0.005478989,0,-1,0,0.005478989,14389.09,0,0,0,0.7883767,0.005767357,0.005478989,0,0,7.380171,3.98312,0.7826094,0,0.7826094,7.741032,55.29297,0.1402747,0.006026888,0.6307014,0,4.771497
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,1.715545,1.715545,0,-1,0,1.715545,12.40906,0,2.220446E-16,0,0.212883,1.805837,1.715545,0,0,6.597561,4.687469,0,1.592954,-1.592954,6.06191,43.29927,0.1402747,1.8871,0.1703064,0,4.900352
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,3.911534,3.042047,0,-1,0,3.042047,3.538409,0,0.869487,1.342447,0.1076401,3.202155,3.042047,0,0,8.367511,3.094514,0,3.094514,-3.094514,2.800006,20,0.1402747,4.302687,0.08611204,0,3.202155
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.375237,0,0,-1,0,0,0,0,1.375237,1.512761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,1.512761,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.791889,0,0,-1,0,0,0,0,2.791889,3.071078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,3.071078,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,4.384665,0,0,-1,0,0,0,0,4.384665,4.823132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,4.823132,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402747,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.140421,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,29.45289,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.1405234,0.2408196,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,2.128361,2.128361,5,0,1.53,2.128361,37.36962,0,0,0,0.7953604,0,0,2.871639,2.728057,5.08138,6.052032,3.523417,0,3.523417,12.52201,89.44279,0.1407494,2.341197,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.520052,1.520052,0,0,0,1.520052,118.1864,0,0,0,1.796495,1.600055,1.520052,0,0,1.557963,9.223107,0.1964402,0,0.1964402,12.70837,90.77392,0.140739,1.672057,1.437196,0,11.0196
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,1.422796,0,0,2.784318,0,0,0,0,1.361523,9.399904,1.361523,0,1.361523,14.00003,100,0.1406675,0,2.227455,0,12.18422
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,2.543765,2.543765,0,0,0,2.543765,130.749,0.6483002,0,0,3.325948,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1406675,2.798142,2.660758,0,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,0.9069363,0.9069363,0,0,0,0.9069363,410.6589,2.769745,0,0,3.724415,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1406675,0.9976299,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,2.927931,2.927931,0,0,0,2.927931,166.2837,1.786641,0,0,4.868674,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1406675,3.220725,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.6928887,0.6928887,0,0,0,0.6928887,727.5502,4.311756,0,0,5.041113,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1406675,0.7621775,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.6612912,0.6612912,0,-1,0,0.6612912,688.1426,3.854531,0,0,4.550627,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1406675,0.7274203,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.4329204,0.4329204,0,-1,0,0.4329204,820.005,3.094263,0,0,3.549969,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1406675,0.4762124,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.2718149,0.2718149,0,-1,0,0.2718149,708.2741,1.639073,0,0,1.925195,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1406675,0.2989964,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406675,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,1.674457,1.674457,0,-1,0,1.674457,5.868637,0,2.220446E-16,0,0.09826778,1.762586,1.674457,0,0,0,10.62527,0,1.664318,-1.664318,12.24568,87.46899,0.1406675,1.841902,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.849242,8.960956,0,0,0,12.24568,87.46899,0.1406675,0,0,0,8.960956
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.849242,8.960956,0,0,0,12.24568,87.46899,0.1406675,0,0,0,8.960956
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.849242,8.960956,0,3.297584,-3.297584,8.769724,62.64076,0.1406675,3.445975,0,0,8.960956
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.513225,5.663372,0,0.4941073,-0.4941073,8.248889,58.92052,0.1406675,0.5163421,0,0,5.663372
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.062233,5.169265,0,0.1072073,-0.1072073,8.135882,58.11333,0.1406675,0.1120316,0,0,5.169265
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.181352,5.062057,0,0.169588,-0.169588,7.957121,56.83646,0.1406675,0.1772195,0,0,5.062057
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.369783,4.892469,0,0.3735239,-0.3735239,7.563392,54.02412,0.1406675,0.3903325,0,0,4.892469
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.78481,4.518946,0,0,0,7.563392,54.02412,0.1406675,0,0,0,4.518946
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.78481,4.518946,0,0,0,7.563392,54.02412,0.1406675,0,0,0,4.518946
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.78481,4.518946,0,0.7248983,-0.7248983,6.799283,48.56621,0.1406675,0.7575187,0,0,4.518946
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.590252,3.794047,0,0.3510787,-0.3510787,6.429213,45.92286,0.1406675,0.3668772,0,0,3.794047
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.1871618,0.1871618,0,0,0,0.1871618,25.1509,0,0,0,0.04707287,0.1970124,0.1871618,0,0,7.98034,3.442968,0,0.1499395,-0.1499395,6.271163,44.79393,0.1406675,0.2058779,0.0376583,0,3.490041
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,8.146939,3.293029,0.752874,0,0.752874,6.985402,49.89563,0.140628,0,0.6022992,0,4.045903
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,1.661157,1.661157,0,0,0,1.661157,107.1667,0,0,0,1.780207,1.748587,1.661157,0,0,7.394065,3.970616,0.0316203,0,0.0316203,7.015399,50.1099,0.1406263,1.827273,1.424165,0,5.750823
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.7625182,0.7625182,0,-1,0,0.7625182,384.8398,0,0,0,2.934474,0.8026507,0.7625182,0,0,7.362445,3.999074,2.131823,0,2.131823,9.037825,64.55576,0.1405146,0.83877,2.347579,0,6.933547
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.517828,1.517828,0,0,0,1.517828,214.8489,0,0,0,3.261037,1.597713,1.517828,0,0,5.230622,5.917715,1.663323,0,1.663323,10.61579,75.82693,0.1404275,1.669611,2.608829,0,9.178751
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.6977481,0.6977481,0,0,0,0.6977481,456.54,0,0,0,3.185499,0.7344716,0.6977481,0,0,3.567299,7.414705,2.451028,0,2.451028,12.94104,92.43582,0.1402994,0.7675229,2.548399,0,10.6002
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,1.774283,1.774283,0,0,0,1.774283,196.0333,0.4942493,0,0,3.478187,1.867667,1.774283,0,0,1.116271,9.62063,1.116271,0,1.116271,14.00003,100,0.1402411,1.951712,2.78255,0,13.09882
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402411,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.02003,1.02003,0,-1,0,1.02003,345.5815,2.451319,0,0,3.525035,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1402411,1.122033,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.4614623,0.4614623,0,-1,0,0.4614623,734.5864,2.904089,0,0,3.389839,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1402411,0.5076085,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.427032,1.427032,0,-1,0,1.427032,165.0514,0.8531975,0,0,2.355336,1.502139,1.427032,0,0,0,10.62527,0,0,0,14.00003,100,0.1402411,1.569735,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.434327,1.434327,0,-1,0,1.434327,66.62353,0,0,0,0.955599,1.509817,1.434327,0,0,0,10.62527,0,0.5542185,-0.5542185,13.41583,95.82717,0.1402411,1.577759,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.5145457,0.5145457,0,-1,0,0.5145457,19.29613,0,0,0,0.09928744,0.5416271,0.5145457,0,0,0.6157984,10.07106,0,0.4423397,-0.4423397,12.94956,92.4967,0.1402411,0.5660003,0.07942995,0,10.17034
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,1.107287,9.628716,0,2.325342,-2.325342,10.49844,74.98869,0.1402411,2.429982,0,0,9.628716
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,3.691,7.303374,0,0.6204144,-0.6204144,9.844463,70.31746,0.1402411,0.648333,0,0,7.303374
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.380349,6.68296,0,0,0,9.844463,70.31746,0.1402411,0,0,0,6.68296
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,4.380349,6.68296,0,0.03907505,-0.03907505,9.803275,70.02325,0.1402411,0.04083343,0,0,6.68296
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,4.423766,6.643885,0,0.007214788,-0.007214788,9.79567,69.96893,0.1402411,0.007539453,0,0,6.643885
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,4.431782,6.63667,0,0.5304721,-0.5304721,9.236504,65.97489,0.1402411,0.5543433,0,0,6.63667
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,5.021196,6.106198,0,0.2439817,-0.2439817,8.979324,64.1379,0.1402411,0.2549609,0,0,6.106198
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,5.292287,5.862216,0,0.1134301,-0.1134301,8.859758,63.28386,0.1402411,0.1185344,0,0,5.862216
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,5.41832,5.748786,0,0.2495008,-0.2495008,8.596762,61.40532,0.1402411,0.2607283,0,0,5.748786
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,5.695543,5.499285,0,0.2339266,-0.2339266,8.350181,59.64403,0.1402411,0.2444533,0,0,5.499285
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,5.955462,5.265358,0,0.4800783,-0.4800783,7.844134,56.02942,0.1402411,0.5016818,0,0,5.265358
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.5346411,0.5346411,0,0,0,0.5346411,11.69887,0,0,0,0.06254698,0.5627801,0.5346411,0,0,6.488882,4.78528,0,0.5002332,-0.5002332,7.316842,52.26305,0.1402411,0.5881053,0.05003758,0,4.847827
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,7.044697,4.285047,0.7697161,0,0.7697161,8.047059,57.47888,0.140201,0,0.6157729,0,5.054763
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.6475422,0.6475422,0,0,0,0.6475422,314.3085,0,0,0,2.03528,0.6816235,0.6475422,0,0,6.274981,4.977792,1.353657,0,1.353657,9.33125,66.65166,0.1401304,0.7122965,1.628224,0,7.013072
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,3.085278,3.085278,0,-1,0,3.085278,111.5038,0,0,0.06380605,3.440202,3.247661,3.085278,0,0,4.921324,6.196083,0.1925402,0,0.1925402,9.51391,67.95637,0.1401204,3.393806,2.752161,0,9.636285
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,1.628652,1.628652,0,0,0,1.628652,248.1101,0,0,0,4.04085,1.71437,1.628652,0,0,4.728784,6.369369,2.326479,0,2.326479,11.721,83.72128,0.1399993,1.791517,3.23268,0,10.41022
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,2.094289,2.094289,0,0,0,2.094289,227.5049,0.157792,0,0,4.764611,2.204515,2.094289,0,0,2.402304,8.463201,2.402304,0,2.402304,14.00003,100,0.1398745,2.303718,3.811689,0,13.22781
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398745,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,0.9715207,0.9715207,0,0,0,0.9715207,337.7473,2.258631,0,0,3.281285,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1398745,1.068673,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.004309,1.004309,0,-1,0,1.004309,327.2712,2.229646,0,0,3.286813,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1398745,1.104739,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.3519266,0.3519266,0,-1,0,0.3519266,544.7078,1.546523,0,0,1.916972,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1398745,0.3871193,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.7032238,0.7032238,0,-1,0,0.7032238,238.3173,0.9356686,0,0,1.675904,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1398745,0.7735462,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0002772121,0.0002772121,0,-1,0,0.0002772121,244086,0.6763443,0,0,0.676636,0.0002918023,0.0002772121,0,0,0,10.62527,0,0,0,14.00003,100,0.1398745,0.0003049333,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.323599,1.323599,0,-1,0,1.323599,6.99916,0,2.220446E-16,0,0.09264079,1.393262,1.323599,0,0,0,10.62527,0,1.300621,-1.300621,12.62905,90.20734,0.1398745,1.455958,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.445134,9.324654,0,1.674082,-1.674082,10.86442,77.60281,0.1398745,1.749416,0,0,9.324654
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.305225,7.650571,0,1.350658,-1.350658,9.440698,67.43342,0.1398745,1.411438,0,0,7.650571
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.805956,6.299913,0,0.3952933,-0.3952933,9.024022,64.45717,0.1398745,0.4130815,0,0,6.299913
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245171,5.90462,0,0,0,9.024022,64.45717,0.1398745,0,0,0,5.90462
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.245171,5.90462,0,0.2096799,-0.2096799,8.802999,62.87844,0.1398745,0.2191156,0,0,5.90462
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.478149,5.69494,0,0.01910094,-0.01910094,8.782866,62.73463,0.1398745,0.01996048,0,0,5.69494
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.499372,5.675839,0,0.6989583,-0.6989583,8.046099,57.47202,0.1398745,0.7304114,0,0,5.675839
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.275992,4.976881,0,0.3989356,-0.3989356,7.625584,54.46835,0.1398745,0.4168877,0,0,4.976881
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.719254,4.577945,0,0.3190898,-0.3190898,7.289234,52.06585,0.1398745,0.3334488,0,0,4.577945
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.073799,4.258855,0,0.1773069,-0.1773069,7.102335,50.73087,0.1398745,0.1852857,0,0,4.258855
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.270806,4.081549,0,0.04962939,-0.04962939,7.050022,50.3572,0.1398745,0.05186271,0,0,4.081549
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1096554,0.1096554,0,0,0,0.1096554,53.42415,0,1.387779E-17,0,0.05858246,0.1154267,0.1096554,0,0,7.32595,4.031919,0,0.05684427,-0.05684427,6.990103,49.9292,0.1398745,0.1206209,0.04686597,0,4.090502
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,2.300917,2.300917,0,0,0,2.300917,39.39389,0,4.440892E-16,0,0.9064208,2.422018,2.300917,0,0,7.38911,3.975075,0,1.515597,-1.515597,5.392523,38.51794,0.1398745,2.531009,0.7251366,0,4.881496
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,1.619119,1.619119,0,0,0,1.619119,110.2061,0,0,0,1.784367,1.704336,1.619119,0,0,9.073107,2.459478,0.08003165,0,0.08003165,5.468448,39.06026,0.1398704,1.781031,1.427494,0,4.243845
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0,0,0,3.210471,0,0,0,0,8.993075,2.531506,3.210471,0,3.210471,8.514168,60.81536,0.139704,0,2.568377,0,5.741977
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,0.9119567,0.9119567,0,0,0,0.9119567,386.9967,0,0,0,3.529243,0.9599544,0.9119567,0,0,5.782605,5.42093,2.569288,0,2.569288,10.95161,78.22562,0.1395711,1.003152,2.823394,0,8.950172
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.167592,2.167592,0,0,0,2.167592,216.2318,0,0,0,4.687023,2.281675,2.167592,0,0,3.213316,7.733289,2.405348,0,2.405348,13.23352,94.52496,0.1394469,2.384351,3.749619,0,12.42031
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.2140102,0.2140102,0,0,0,0.2140102,2402.716,4.108815,0,0,5.142057,0.2252739,0.2140102,0,0,0.8079686,9.898103,0.8079686,0,0.8079686,14.00003,100,0.1394052,0.2354112,4.113646,0,15.04016
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.4839551,0.4839551,0,0,0,0.4839551,952.0167,4.097908,0,0,4.607334,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1394052,0.5323507,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,1.938283,1.938283,0,-1,0,1.938283,214.8352,2.123817,0,0,4.164115,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1394052,2.132112,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,1.684788,1.684788,0,-1,0,1.684788,132.4167,0.4574806,0,0,2.230942,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1394052,1.853267,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.070287,1.070287,0,-1,0,1.070287,174.9901,0.7462784,0,0,1.872896,1.126618,1.070287,0,0,0,10.62527,0,0,0,14.00003,100,0.1394052,1.177315,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,1.697166,1.697166,0,-1,0,1.697166,52.95041,0,0,0,0.8986565,1.786491,1.697166,0,0,0,10.62527,0,0.8878345,-0.8878345,13.06417,93.3153,0.1394052,1.866883,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.2909992,0.2909992,0,-1,0,0.2909992,29.17533,0,0,0,0.0849,0.306315,0.2909992,0,0,0.9864828,9.73744,0,0.221415,-0.221415,12.83078,91.64822,0.1394052,0.3200991,0.06792,0,9.82234
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,1.232499,9.516025,0,0.004610046,-0.004610046,12.82592,91.61351,0.1394052,0.004817498,0,0,9.516025
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,1.237622,9.511415,0,2.329024,-2.329024,10.37091,74.07778,0.1394052,2.43383,0,0,9.511415
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,3.825427,7.18239,0,1.204157,-1.204157,9.101617,65.01141,0.1394052,1.258344,0,0,7.18239
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,5.163379,5.978233,0,0.2555958,-0.2555958,8.832195,63.08698,0.1394052,0.2670977,0,0,5.978233
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,5.447374,5.722637,0,0.4974295,-0.4974295,8.307858,59.34172,0.1394052,0.5198138,0,0,5.722637
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,6.000074,5.225208,0,0.2924484,-0.2924484,7.99959,57.13982,0.1394052,0.3056086,0,0,5.225208
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,6.325016,4.932759,0,0.4816447,-0.4816447,7.491892,53.51341,0.1394052,0.5033187,0,0,4.932759
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,6.860178,4.451115,0,0.5027121,-0.5027121,6.961987,49.72838,0.1394052,0.5253341,0,0,4.451115
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,7.418746,3.948403,0,0.4981672,-0.4981672,6.436873,45.97757,0.1394052,0.5205848,0,0,3.948403
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,7.972265,3.450235,0,0.2978891,-0.2978891,6.12287,43.7347,0.1394052,0.3112941,0,0,3.450235
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,8.303253,3.152346,0,0.1899375,-0.1899375,5.922658,42.30462,0.1394052,0.1984847,0,0,3.152346
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.4551477,0.4551477,0,0,0,0.4551477,12.60003,0,5.551115E-17,0,0.05734874,0.4791029,0.4551477,0,0,8.514295,2.962409,0,0.4217541,-0.4217541,5.478091,39.12914,0.1394052,0.5006625,0.045879,0,3.019758
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.2268297,0.2268297,0,0,0,0.2268297,398.3708,0,0,0,0.9036233,0.2387681,0.2268297,0,0,8.982911,2.540655,0.6648552,0,0.6648552,6.108828,43.6344,0.1393709,0.2495127,0.7228986,0,3.444278
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,1.688829,1.688829,0,0,0,1.688829,93.50605,2.220446E-16,0,0,1.579157,1.777715,1.688829,0,0,8.318055,3.139024,0,0.1985575,-0.1985575,5.89953,42.13941,0.1393709,1.857712,1.263326,0,4.718182
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.031845,2.031845,0,-1,0,2.031845,126.5012,0,0,0,2.570309,2.138784,2.031845,0,0,8.538675,2.940467,0.4315243,0,0.4315243,6.308909,45.06355,0.1393487,2.23503,2.056247,0,5.510776
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,1.889219,1.889219,0,0,0,1.889219,175.859,0,0,0,3.322361,1.988651,1.889219,0,0,8.107151,3.328839,1.33371,0,1.33371,7.574178,54.10116,0.13928,2.07814,2.657888,0,6.651199
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,3.770354,3.770354,5,0,1.53,3.770354,115.9427,0,0,0,4.371449,0,0,1.229646,1.168164,6.773441,4.529177,5.539613,0,5.539613,12.82952,91.63921,0.139415,4.147389,3.497159,5,8.900626
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,1.968956,1.968956,0,0,0,1.968956,213.8509,0.9042157,0,0,4.210629,2.072585,1.968956,0,0,1.233828,9.514829,1.233828,0,1.233828,14.00003,100,0.1393516,2.165851,3.368503,0,13.72546
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,0.9867274,0.9867274,0,0,0,0.9867274,313.7032,2.056735,0,0,3.095395,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1393516,1.0854,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.084708,1.084708,0,-1,0,1.084708,324.47,2.377754,0,0,3.519552,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1393516,1.193179,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.3163066,0.3163066,0,-1,0,0.3163066,1103.963,3.158954,0,0,3.491908,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1393516,0.3479372,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.224823,0.224823,0,-1,0,0.224823,1012.089,2.038752,0,0,2.275408,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1393516,0.2473053,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,1.896002,1.896002,0,-1,0,1.896002,47.18313,0,2.220446E-16,0,0.8945931,1.995792,1.896002,0,0,0,10.62527,0,1.101199,-1.101199,12.83926,91.70884,0.1393516,2.085602,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,2.413862,2.413862,0,-1,0,2.413862,3.518966,0,0,0,0.08494299,2.540908,2.413862,0,0,1.223554,9.524076,0,2.455965,-2.455965,10.25045,73.21735,0.1393516,2.655248,0.06795439,0,9.609018
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,3.952404,7.068111,0,3.505263,-3.505263,6.555577,46.82545,0.1393516,3.684965,0,0,7.068111
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.618265,2.618265,0,-1,0,2.618265,0,0,0,0,0,2.756068,2.618265,0,0,7.84714,3.562848,0,2.756068,-2.756068,3.650426,26.07442,0.1393516,2.880091,0,0,3.562848
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,4.062906,0.7664406,0,-1,0,0.7664406,0,0,3.296466,3.702756,0,0.8067796,0.7664406,0,0,10.90944,0.8067796,0,0.8067796,-0.8067796,2.800006,20,0.1393516,4.469197,0,0,0.8067796
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393516,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393516,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393516,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393516,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393516,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393516,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393516,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139475,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.139554,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,2.807534,2.807534,5,0,1.53,2.807534,36.51188,0,0,0,1.025084,0,0,2.192466,2.082842,5.110548,6.02578,3.107926,0,3.107926,12.10017,86.42963,0.1397474,3.088288,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.07292561,0.07292561,0,0,0,0.07292561,2929.611,0.0570499,0,0,2.136436,0.0767638,0.07292561,0,0,2.002623,8.822914,2.002623,0,2.002623,14.00003,100,0.1396447,0.08021817,1.709149,0,10.95935
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,2.552814,2.552814,0,-1,0,2.552814,127.5156,0.5680648,0,0,3.255238,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,2.808096,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,4.020177,0,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.744884,0.744884,0,0,0,0.744884,654.492,4.091118,0,0,4.875206,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,0.8193725,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.162479,2.162479,0,0,0,2.162479,189.2055,1.815235,0,0,4.091529,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,2.378727,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.433082,0.433082,0,-1,0,0.433082,658.8467,2.397471,0,0,2.853347,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,0.4763902,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,0.9396089,0.9396089,0,-1,0,0.9396089,245.691,1.319473,0,0,2.308535,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,1.03357,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,0.8797505,0.8797505,0,-1,0,0.8797505,188.9933,0.7366168,0,0,1.66267,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,0.9677255,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396447,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1396447,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1396447,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1396447,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1396447,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1396447,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1396447,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1396447,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1396447,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396447,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396447,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1397721,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,6.387543,0,0,0,0.05477764,0,0,3.505263,3.33,8.475861,2.997,3.384778,0,3.384778,9.170203,65.50132,0.1399446,0.9433269,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,2.69645,2.69645,5,0,1.53,2.69645,29.40486,0,0,0,0.7928873,0,0,2.30355,2.188372,5.091083,6.0433,2.98126,0,2.98126,11.99847,85.70322,0.140131,2.966095,0.6343098,5,6.836187
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,2.28965,2.28965,0,0,0,2.28965,92.73671,0,0,0,2.123347,2.410158,2.28965,0,0,2.109823,8.726434,0,0.2868119,-0.2868119,11.69615,83.54375,0.140131,2.518615,1.698677,0,10.84978
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.16679,1.16679,0,-1,0,1.16679,274.6033,0,0,0,3.204045,1.2282,1.16679,0,0,2.428503,8.439622,1.975845,0,1.975845,13.5706,96.93266,0.1400299,1.283469,2.563236,0,11.64367
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.367144,2.367144,0,0,0,2.367144,172.3663,1.13577,0,0,4.080158,2.49173,2.367144,0,0,0.452658,10.21788,0.452658,0,0.452658,14.00003,100,0.1400067,2.603858,3.264127,0,14.29804
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,1.650155,1.650155,0,0,0,1.650155,297.6663,3.174949,0,0,4.911954,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1400067,1.81517,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.018941,1.018941,0,0,0,1.018941,507.6937,4.100531,0,0,5.173101,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1400067,1.120835,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.218617,2.218617,0,0,0,2.218617,198.3694,2.065671,0,0,4.401058,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1400067,2.440479,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.430551,1.430551,0,-1,0,1.430551,217.585,1.606821,0,0,3.112664,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1400067,1.573606,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.3107182,0.3107182,0,-1,0,0.3107182,644.3011,1.674889,0,0,2.001961,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1400067,0.3417901,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,2.539015,2.539015,0,-1,0,2.539015,58.71036,0,0,0,1.490665,2.672647,2.539015,0,0,0,10.62527,0,1.181983,-1.181983,12.75411,91.10059,0.1400067,2.792916,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.350481,2.350481,0,-1,0,2.350481,29.65684,0,4.440892E-16,0,0.6970782,2.47419,2.350481,0,0,1.313314,9.443292,0,1.777112,-1.777112,10.88087,77.72034,0.1400067,2.585529,0.5576625,0,10.14037
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.029916,1.029916,0,-1,0,1.029916,7.201814,0,2.220446E-16,0,0.0741726,1.084122,1.029916,0,0,3.287883,7.66618,0,1.009949,-1.009949,9.816289,70.11621,0.1400067,1.132907,0.05933808,0,7.740353
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,4.410048,6.656231,0,2.441118,-2.441118,7.243124,51.7365,0.1400067,2.550968,0,0,6.656231
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,7.122402,4.215113,0,0.3190284,-0.3190284,6.906839,49.33447,0.1400067,0.3333847,0,0,4.215113
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,7.476878,3.896084,0,0.09112174,-0.09112174,6.810788,48.64839,0.1400067,0.09522222,0,0,3.896084
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,7.578124,3.804962,0,0.4175063,-0.4175063,6.370698,45.50489,0.1400067,0.4362941,0,0,3.804962
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,8.04202,3.387456,0,0.7401507,-0.7401507,5.59051,39.93214,0.1400067,0.7734575,0,0,3.387456
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,8.864409,2.647305,0,0.3453515,-0.3453515,5.226478,37.33191,0.1400067,0.3608924,0,0,2.647305
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.248134,2.301954,0,0,0,5.226478,37.33191,0.1400067,0,0,0,2.301954
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,9.248134,2.301954,0,0.3577016,-0.3577016,4.849427,34.6387,0.1400067,0.3737982,0,0,2.301954
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,9.64558,1.944252,0,0.5718071,-0.5718071,4.24669,30.33344,0.1400067,0.5975384,0,0,1.944252
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.4139852,0.4139852,0,-1,0,0.4139852,0,0,5.551115E-17,0,0,0.4357738,0.4139852,0,0,10.28092,1.372445,0,0.4357738,-0.4357738,3.787344,27.0524,0.1400067,0.4553837,0,0,1.372445
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76511,0.9366713,0,0,0,3.787344,27.0524,0.1400067,0,0,0,0.9366713
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.4795554,0.4795554,0,0,0,0.4795554,5.199523,0,5.551115E-17,0,0.02493459,0.5047951,0.4795554,0,0,10.76511,0.9366713,0,0.4798606,-0.4798606,3.281526,23.43943,0.1400067,0.5275109,0.01994767,0,0.9616059
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,11.29829,0.4568107,0.3267221,0,0.3267221,3.591482,25.65339,0.13999,0,0.2613777,0,0.7835329
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.5061381,0.5061381,0,0,0,0.5061381,58.3995,0,0,0,0.2955821,0.532777,0.5061381,0,0,10.97157,0.7508607,0,0.2371948,-0.2371948,3.341457,23.8675,0.13999,0.5567519,0.2364657,0,1.046443
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.258505,1.258505,0,-1,0,1.258505,79.42869,0,0,0.7064462,0.9996139,1.324742,1.258505,0,0,11.23512,0.5136659,0,0.3251281,-0.3251281,2.998742,21.41954,0.13999,1.384355,0.7996911,0,1.51328
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.334195,1.334195,4.617793,0,1.425658,1.334195,37.8996,0,0,0,0.5056545,0,0,3.283598,3.119418,11.59637,0.1885378,3.625073,0,3.625073,6.437788,45.98411,0.1401776,1.467614,0.4045236,5,0.6941923
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,2.821804,2.821804,5,0,1.53,2.821804,9.684632,0,0,0,0.2732813,0,0,2.178196,2.069287,7.971301,3.451103,2.342568,0,2.342568,8.660143,61.85804,0.1403274,3.103984,0.2186251,5,3.724385
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,2.434454,2.434454,5,0,1.53,2.434454,14.07884,0,0,0,0.3427429,0,0,2.565546,2.437268,5.628733,5.559414,2.780011,0,2.780011,11.29749,80.69622,0.1405047,2.6779,0.2741943,5,5.902157
