Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.457307,1.457307,0,0,0,1.457307,25.74439,0,0,0,0.3751747,1.534007,1.457307,0,0,2.848722,8.061425,0,1.158832,-1.158832,10.07598,71.97112,0.1405047,1.603037,0.3001398,0,8.4366
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,2.53125,2.53125,0,-1,0,2.53125,15.05312,0,0,0,0.381032,2.664474,2.53125,0,0,4.136313,6.902593,0,2.283442,-2.283442,7.669018,54.77859,0.1405047,2.784375,0.3048256,0,7.283625
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,0.9321032,0.9321032,0,-1,0,0.9321032,68.20817,0,1.110223E-16,0,0.6357705,0.9811612,0.9321032,0,0,6.67347,4.619151,0,0.3453907,-0.3453907,7.304945,52.17807,0.1405047,1.025313,0.5086164,0,5.254921
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.239301,1.239301,0,-1,0,1.239301,15.93739,0,0,0,0.1975121,1.304527,1.239301,0,0,7.057238,4.27376,0,1.107015,-1.107015,6.138048,43.84311,0.1405047,1.363231,0.1580097,0,4.471272
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,2.604125,2.604125,0,-1,0,2.604125,4.143097,0,0,0,0.1078914,2.741184,2.604125,0,0,8.287254,3.166745,0,2.633292,-2.633292,3.362314,24.01648,0.1405047,2.864537,0.08631312,0,3.274637
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.21313,0.5334529,0.05173282,0,0.05173282,3.411392,24.36704,0.1405021,0,0.04138626,0,0.5851857
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.626304,0.5510118,0,-1,0,0.5510118,0,0,1.075293,1.237923,0,0.5800124,0.5510118,0,0,11.1614,0.5800124,0,0.5800124,-0.5800124,2.800006,20,0.1405021,1.788935,0,0,0.5800124
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,2.141074,0,0,-1,0,0,0,0,2.141074,2.355181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,2.355181,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.649846,0,0,-1,0,0,0,0,2.649846,2.91483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,2.91483,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.5307735,0,0,-1,0,0,0,0,0.5307735,0.5838509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,0.5838509,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.03171363,0,0,-1,0,0,0,0,0.03171363,0.03488499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,0.03488499,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5697945,0,0,-1,0,0,0,0,0.5697945,0.626774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,0.626774,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405021,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406664,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.1407429,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,0.8401237,0.8401237,4.345387,0,1.351291,0.8401237,37.20911,0,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.1408975,0.924136,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.1408555,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.6201016,0.6201016,0,-1,0,0.6201016,183.3706,0,0,0,1.137084,0.6527385,0.6201016,0,0,0.6450604,10.04472,0.4843454,0,0.4843454,13.84756,98.91095,0.1408308,0.6821117,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.6648028,0.6648028,0,0,0,0.6648028,218.7382,0.5936701,0,0,1.454177,0.6997924,0.6648028,0,0,0.160715,10.48063,0.160715,0,0.160715,14.00003,100,0.1408225,0.7312831,1.163342,0,11.93481
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,0.7931749,0.7931749,0,0,0,0.7931749,45.08718,0,1.110223E-16,0,0.3576202,0.8349209,0.7931749,0,0,0,10.62527,0,0.4773007,-0.4773007,13.49691,96.4063,0.1408225,0.8724924,0.2860962,0,10.98289
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,0.8061192,0.8061192,0,0,0,0.8061192,63.06562,0,1.110223E-16,0,0.5083841,0.8485465,0.8061192,0,0,0.5303342,10.14797,0,0.3401624,-0.3401624,13.13835,93.84514,0.1408225,0.8867311,0.4067073,0,10.65636
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,3.41349,3.41349,3.387935,0,1.089906,3.41349,27.39695,0,0,0,0.9351922,0.0268998,0.02555481,0,0,0.9082924,9.807811,0.9082924,0,0.9082924,14.00003,100,0.140871,3.754839,0.7481537,5,10.743
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,0.8088408,0.8088408,0,-1,0,0.8088408,106.5998,0.01081148,0,0,0.8622229,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.140871,0.8897249,0.6897783,0,11.4875
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.6127133,0.6127133,0,-1,0,0.6127133,101.1592,0,1.110223E-16,0,0.619816,0.6449614,0.6127133,0,0,0,10.62527,0,0.02514543,-0.02514543,13.97352,99.81068,0.140871,0.6739846,0.4958528,0,11.24509
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,1.728551,1.728551,0,-1,0,1.728551,35.14715,0,0,0,0.6075363,1.819527,1.728551,0,0,0.02793936,10.60013,0,1.211991,-1.211991,12.69597,90.68533,0.140871,1.901406,0.486029,0,11.20767
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.4519986,0.4519986,0,-1,0,0.4519986,79.30537,0,5.551115E-17,0,0.3584591,0.475788,0.4519986,0,0,1.374596,9.388138,0,0.1173288,-0.1173288,12.5723,89.80194,0.140871,0.4971984,0.2867673,0,9.746597
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.461164,1.461164,0,-1,0,1.461164,2.712378,0,2.220446E-16,0,0.03963227,1.538067,1.461164,0,0,1.504961,9.270809,0,1.498435,-1.498435,10.99281,78.5199,0.140871,1.60728,0.03170582,0,9.310441
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.169888,7.772375,0,1.528985,-1.528985,9.381117,67.00784,0.140871,1.597789,0,0,7.772375
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.86876,6.24339,0,1.32392,-1.32392,7.985582,57.03976,0.140871,1.383496,0,0,6.24339
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.339782,4.91947,0,3.505263,-3.505263,4.29071,30.64787,0.140871,4.088822,0,0,4.91947
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.23452,1.414207,0,0.1518327,-0.1518327,4.130665,29.50469,0.140871,0.1586652,0,0,1.414207
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.40322,1.262374,0,0.3633933,-0.3633933,3.747615,26.76862,0.140871,0.379746,0,0,1.262374
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.80699,0.8989809,0,0.4031722,-0.4031722,3.322634,23.73305,0.140871,0.421315,0,0,0.8989809
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.25496,0.4958087,0,0.3313159,-0.3313159,2.973396,21.2385,0.140871,0.3462252,0,0,0.4958087
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.7124881,0.1562681,0,-1,0,0.1562681,0,0,0.55622,0.6274688,0,0.1644928,0.1562681,0,0,11.62309,0.1644928,0,0.1644928,-0.1644928,2.800006,20,0.140871,0.7837369,0,0,0.1644928
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140871,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140871,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1410392,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,25.27372,4.440892E-16,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.1411461,0.3343316,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.7338361,0.7338361,4.239099,0,1.322274,0.7338361,67.78719,0,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1412784,0.8072196,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.5199965,0.5199965,0,0,0,0.5199965,301.22,0,0,0,1.566333,0.5473647,0.5199965,0,0,1.241597,9.507837,1.018969,0,1.018969,13.78882,98.4914,0.1412265,0.5719961,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,0.7961847,0.7961847,0,-1,0,0.7961847,279.5345,1.164893,0,0,2.225611,0.8380892,0.7961847,0,0,0.2226283,10.42491,0.2226283,0,0.2226283,14.00003,100,0.1412151,0.8758032,1.780489,0,12.65052
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412151,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.108264,1.108264,0,0,0,1.108264,285.312,1.995416,0,0,3.162009,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1412151,1.21909,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412151,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412151,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412151,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.308877,1.308877,0,-1,0,1.308877,126.9082,0.2833073,0,0,1.661072,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1412151,1.439764,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.092566,1.092566,0,-1,0,1.092566,120.8149,0.169913,0,0,1.319983,1.15007,1.092566,0,0,0,10.62527,0,0,0,14.00003,100,0.1412151,1.201823,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.170348,2.170348,0,-1,0,2.170348,45.92052,0,0,0,0.9966353,2.284577,2.170348,0,0,0,10.62527,0,1.287942,-1.287942,12.64242,90.3028,0.1412151,2.387383,0.7973082,0,11.62191
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,1.431046,9.337333,0.05657307,0,0.05657307,12.69609,90.68616,0.1412123,0,0.04525845,0,9.393906
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,1.374473,9.388248,0,0.3762978,-0.3762978,12.29944,87.85294,0.1412123,0.3932312,0,0,9.388248
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,1.792582,9.01195,0,2.030681,-2.030681,10.15891,72.56349,0.1412123,2.122062,0,0,9.01195
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,4.048894,6.981269,0,3.505263,-3.505263,6.464038,46.17161,0.1412123,3.87903,0,0,6.981269
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,7.943631,3.476006,0,0.4314067,-0.4314067,6.009295,42.92345,0.1412123,0.45082,0,0,3.476006
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,8.422972,3.0446,0,0.4729335,-0.4729335,5.510779,39.36263,0.1412123,0.4942155,0,0,3.0446
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,8.948454,2.571666,0,0.4692469,-0.4692469,5.01615,35.82957,0.1412123,0.490363,0,0,2.571666
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,9.469839,2.102419,0,0.5015285,-0.5015285,4.487493,32.05345,0.1412123,0.5240973,0,0,2.102419
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02709,1.600891,0,0,0,4.487493,32.05345,0.1412123,0,0,0,1.600891
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02709,1.600891,0,0,0,4.487493,32.05345,0.1412123,0,0,0,1.600891
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,10.02709,1.600891,0,0.1480597,-0.1480597,4.331424,30.93868,0.1412123,0.1547224,0,0,1.600891
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0,0.5694311,0.5409595,0,0,10.1916,1.452831,0,0.5694311,-0.5694311,3.731191,26.65131,0.1412123,0.5950555,0,0,1.452831
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.175726,0.175726,0,0,0,0.175726,21.03393,0,0,0,0.03696208,0.1849747,0.175726,0,0,10.8243,0.8833998,0,0.1480126,-0.1480126,3.575172,25.53689,0.1412123,0.1932986,0.02956966,0,0.9203618
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,0.8396323,0.8396323,4.344895,0,1.351156,0.8396323,94.52345,0,0,0,0.7936495,0,0,3.505263,3.33,10.98876,0.7353871,4.12365,0,4.12365,7.487209,53.47996,0.1413407,0.9235955,0.6349196,5,1.529037
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.534985,1.534985,4.669821,0,1.439861,1.534985,86.33543,0,0,0,1.325236,0,0,3.134836,2.978094,6.865114,4.446671,4.30333,0,4.30333,11.56971,82.64059,0.1414951,1.688484,1.060189,5,5.771908
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,2.561784,8.319669,1.047343,0,1.047343,12.5633,89.7377,0.1414418,0,0.8378744,0,9.367012
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.187799,1.187799,0,0,0,1.187799,178.4479,0,0,0,2.119601,1.250314,1.187799,0,0,1.514441,9.262278,0.8692868,0,0.8692868,13.38798,95.62824,0.1413976,1.306578,1.695681,0,11.38188
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,1.768483,0,0,2.413637,0,0,0,0,0.6451542,10.04464,0.6451542,0,0.6451542,14.00003,100,0.1413648,0,1.93091,0,12.45827
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.5877457,0.5877457,0,0,0,0.5877457,432.0486,1.920667,0,0,2.539347,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1413648,0.6465203,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,0.8970273,0.8970273,0,0,0,0.8970273,233.1055,1.146781,0,0,2.09102,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1413648,0.9867301,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.401653,1.401653,0,-1,0,1.401653,62.07899,0,0,0,0.870132,1.475424,1.401653,0,0,0,10.62527,0,0.6052921,-0.6052921,13.36199,95.44263,0.1413648,1.541818,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.5960885,0.5960885,0,-1,0,0.5960885,134.6393,0,0,0,0.8025696,0.6274616,0.5960885,0,0,0.6725468,10.01998,0.175108,0,0.175108,13.52812,96.6292,0.1413559,0.6556974,0.6420557,0,10.82255
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,1.945122,1.945122,0,-1,0,1.945122,51.14807,0,2.220446E-16,0,0.9948925,2.047497,1.945122,0,0,0.4974388,10.17758,0,1.052605,-1.052605,12.41857,88.70392,0.1413559,2.139635,0.795914,0,11.17247
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,1.947902,1.947902,0,-1,0,1.947902,11.34013,0,0,0,0.2208945,2.050423,1.947902,0,0,1.667,9.124974,0,1.829528,-1.829528,10.49008,74.929,0.1413559,2.142692,0.1767156,0,9.345869
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.699809,7.295446,0,0.4223014,-0.4223014,10.04494,71.7494,0.1413559,0.441305,0,0,7.295446
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,4.169033,6.873145,0,1.178479,-1.178479,8.80271,62.87637,0.1413559,1.231511,0,0,6.873145
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.478454,5.694665,0,0.906387,-0.906387,7.847294,56.05199,0.1413559,0.9471744,0,0,5.694665
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.485551,4.788279,0,1.61811,-1.61811,6.141657,43.86889,0.1413559,1.690925,0,0,4.788279
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.28345,3.170169,0,0.407928,-0.407928,5.711663,40.79751,0.1413559,0.4262848,0,0,3.170169
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.736704,2.762241,0,0.5097843,-0.5097843,5.174303,36.95923,0.1413559,0.5327246,0,0,2.762241
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.303131,2.252456,0,0.3932797,-0.3932797,4.75975,33.99815,0.1413559,0.4109773,0,0,2.252456
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.740108,1.859177,0,0.1351226,-0.1351226,4.617318,32.98078,0.1413559,0.1412031,0,0,1.859177
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.890244,1.724054,0,0,0,4.617318,32.98078,0.1413559,0,0,0,1.724054
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.890244,1.724054,0,0.4044904,-0.4044904,4.190948,29.93528,0.1413559,0.4226924,0,0,1.724054
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33968,1.319564,0,0,0,4.190948,29.93528,0.1413559,0,0,0,1.319564
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.33968,1.319564,0,0.3693112,-0.3693112,3.80166,27.15466,0.1413559,0.3859302,0,0,1.319564
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.1839365,0.1839365,0,0,0,0.1839365,58.05987,0,0,0,0.1067933,0.1936174,0.1839365,0,0,10.75002,0.9502526,0,0.08682407,-0.08682407,3.710139,26.50094,0.1413559,0.2023301,0.08543463,0,1.057046
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,0.8339738,0.8339738,0,0,0,0.8339738,136.4963,0,0,0,1.138343,0.8778671,0.8339738,0,0,10.8465,0.8634285,0.2604759,0,0.2604759,3.957248,28.266,0.1413427,0.9173712,0.9106745,0,2.001771
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,10.58602,1.097857,2.495298,0,2.495298,6.324496,45.17488,0.141216,0,1.996239,0,3.593155
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.223562,1.223562,0,-1,0,1.223562,250.3545,0,0,0,3.063244,1.287961,1.223562,0,0,8.090721,3.343625,1.775283,0,1.775283,8.008678,57.20473,0.1411261,1.345919,2.450595,0,6.406869
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,1.900293,1.900293,0,0,0,1.900293,214.9926,0,0,0,4.085489,2.000308,1.900293,0,0,6.315437,4.941381,2.085181,0,2.085181,9.986855,71.33453,0.1410205,2.090322,3.268391,0,9.02687
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,1.768794,1.768794,0,0,0,1.768794,270.8875,0,0,0,4.791441,1.861888,1.768794,0,0,4.230257,6.818043,2.929553,0,2.929553,12.76607,91.18605,0.1408725,1.945673,3.833153,0,11.60948
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.029731,1.029731,0,0,0,1.029731,467.7504,2.43194,0,0,4.816571,1.083927,1.029731,0,0,1.300704,9.45464,1.300704,0,1.300704,14.00003,100,0.1408069,1.132704,3.853256,0,14.27121
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408069,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.336364,1.336364,0,-1,0,1.336364,252.9956,1.974243,0,0,3.380943,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1408069,1.470001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.165897,1.165897,0,-1,0,1.165897,258.9364,1.791671,0,0,3.018931,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1408069,1.282486,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.4247555,0.4247555,0,-1,0,0.4247555,436.6643,1.407645,0,0,1.854756,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1408069,0.467231,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1539527,0.1539527,0,-1,0,0.1539527,396.925,0.4490213,0,0,0.6110768,0.1620555,0.1539527,0,0,0,10.62527,0,0,0,14.00003,100,0.1408069,0.169348,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408069,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0,10.62527,0,1.299167,-1.299167,12.63059,90.21829,0.1408069,1.357629,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.443519,9.326107,0,2.490384,-2.490384,10.00549,71.46765,0.1408069,2.602451,0,0,9.326107
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.210612,6.835723,0,3.326276,-3.326276,6.499288,46.42339,0.1408069,3.475959,0,0,6.835723
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,7.906475,3.509447,0,0.0001475354,-0.0001475354,6.499132,46.42228,0.1408069,0.0001541745,0,0,3.509447
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.906638,3.5093,0,0,0,6.499132,46.42228,0.1408069,0,0,0,3.5093
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,7.906638,3.5093,0,0.174842,-0.174842,6.314833,45.10586,0.1408069,0.1827099,0,0,3.5093
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.100907,3.334458,0,0.3566336,-0.3566336,5.938908,42.42068,0.1408069,0.3726821,0,0,3.334458
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.497167,2.977824,0,0,0,5.938908,42.42068,0.1408069,0,0,0,2.977824
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.497167,2.977824,0,0.2677039,-0.2677039,5.656723,40.40509,0.1408069,0.2797505,0,0,2.977824
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.794616,2.71012,0,0.7816128,-0.7816128,4.832831,34.52015,0.1408069,0.8167853,0,0,2.71012
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.663074,1.928508,0,0.2563956,-0.2563956,4.562566,32.58969,0.1408069,0.2679334,0,0,1.928508
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.5502263,0.5502263,0,0,0,0.5502263,24.46257,0,0,0,0.1345995,0.5791855,0.5502263,0,0,9.947958,1.672112,0,0.4445861,-0.4445861,4.093932,29.24231,0.1408069,0.6052489,0.1076796,0,1.806711
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.2380894,0.2380894,0,0,0,0.2380894,417.6887,0,0,0,0.9944724,0.2506204,0.2380894,0,0,10.44194,1.227526,0.743852,0,0.743852,4.799612,34.28287,0.1407694,0.2618983,0.7955779,0,2.221998
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.165248,1.165248,0,0,0,1.165248,150.1166,0,0,0,1.749231,1.226577,1.165248,0,0,9.698091,1.896993,0.5226542,0,0.5226542,5.295445,37.82453,0.1407431,1.281773,1.399385,0,3.646224
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.027536,2.027536,0,-1,0,2.027536,118.7689,0,0,0,2.408081,2.134248,2.027536,0,0,9.175436,2.367381,0.2738329,0,0.2738329,5.555225,39.6801,0.1407293,2.230289,1.926465,0,4.775463
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.053665,1.053665,0,0,0,1.053665,288.2928,0,0,0,3.037641,1.109121,1.053665,0,0,8.901604,2.613831,1.92852,0,1.92852,7.38478,52.74832,0.1406322,1.159032,2.430113,0,5.651472
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.108526,1.108526,0,0,0,1.108526,294.3781,0,0,0,3.263258,1.166869,1.108526,0,0,6.973084,4.349499,2.096388,0,2.096388,9.373589,66.95407,0.1405269,1.219378,2.610606,0,7.612756
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.4124856,0.4124856,0,0,0,0.4124856,935.1002,0,0,0,3.857153,0.4341953,0.4124856,0,0,4.876696,6.236248,3.422958,0,3.422958,12.62089,90.14905,0.1403552,0.4537341,3.085723,0,10.0934
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.5663415,0.5663415,0,0,0,0.5663415,649.0709,1.626071,0,0,3.675957,0.5961489,0.5663415,0,0,1.453737,9.316911,1.453737,0,1.453737,14.00003,100,0.1402824,0.6229756,2.940766,0,12.99287
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.515797,1.515797,0,-1,0,1.515797,248.5665,2.172187,0,0,3.767763,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1402824,1.667377,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,2.412987,2.412987,0,-1,0,2.412987,126.3389,0.5085552,0,0,3.048542,2.539987,2.412987,0,0,0,10.62527,0,0,0,14.00003,100,0.1402824,2.654286,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402824,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.411382,1.411382,0,-1,0,1.411382,61.50948,0,2.220446E-16,0,0.8681335,1.485665,1.411382,0,0,0,10.62527,0,0.6175315,-0.6175315,13.34909,95.35047,0.1402824,1.55252,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,0.6861461,10.00774,0,2.261305,-2.261305,10.96547,78.32462,0.1402824,2.363063,0,0,10.00774
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,3.198707,7.746438,0,1.051144,-1.051144,9.857466,70.41032,0.1402824,1.098445,0,0,7.746438
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,4.366644,6.695294,0,1.421363,-1.421363,8.359217,59.70857,0.1402824,1.485325,0,0,6.695294
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.945937,5.273931,0,0,0,8.359217,59.70857,0.1402824,0,0,0,5.273931
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,5.945937,5.273931,0,0.1683108,-0.1683108,8.181802,58.44133,0.1402824,0.1758848,0,0,5.273931
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,6.132949,5.10562,0,0.3328074,-0.3328074,7.830992,55.93555,0.1402824,0.3477837,0,0,5.10562
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.502735,4.772813,0,0,0,7.830992,55.93555,0.1402824,0,0,0,4.772813
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,6.502735,4.772813,0,0.29074,-0.29074,7.524525,53.7465,0.1402824,0.3038233,0,0,4.772813
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,6.825779,4.482073,0,0.1170824,-0.1170824,7.40111,52.86496,0.1402824,0.1223511,0,0,4.482073
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,6.955871,4.364991,0,0.0983094,-0.0983094,7.297482,52.12477,0.1402824,0.1027333,0,0,4.364991
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,7.065104,4.266681,0,0.3046007,-0.3046007,6.976405,49.83136,0.1402824,0.3183078,0,0,4.266681
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,7.403549,3.96208,0,0.2549085,-0.2549085,6.707708,47.9121,0.1402824,0.2663794,0,0,3.96208
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.2407016,0.2407016,0,0,0,0.2407016,39.82959,0,0,0,0.09587047,0.2533702,0.2407016,0,0,7.68678,3.707172,0,0.1574997,-0.1574997,6.541688,46.72625,0.1402824,0.2647718,0.07669637,0,3.803042
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.526593,1.526593,0,0,0,1.526593,17.18722,0,2.220446E-16,0,0.2623789,1.60694,1.526593,0,0,7.86178,3.549672,0,1.344561,-1.344561,5.124397,36.60276,0.1402824,1.679252,0.2099031,0,3.812051
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.5429274,0.5429274,0,0,0,0.5429274,133.8448,0,0,0,0.7266799,0.5715025,0.5429274,0,0,9.355737,2.205111,0.1551774,0,0.1551774,5.271611,37.65429,0.1402747,0.5972201,0.5813439,0,2.931791
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.350999,1.350999,0,-1,0,1.350999,35.48135,0,2.220446E-16,0,0.4793527,1.422104,1.350999,0,0,9.20056,2.344771,0,0.9427514,-0.9427514,4.277864,30.55611,0.1402747,1.486099,0.3834821,0,2.824123
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,2.436467,2.436467,5,0,1.53,2.436467,44.27082,0,0,0,1.078644,0,0,2.563533,2.435356,10.24806,1.402019,3.514,0,3.514,7.611537,54.36801,0.1404868,2.680114,0.8629152,5,2.480663
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.574373,1.574373,4.818103,0,1.480342,1.574373,82.27773,0,0,0,1.295358,0,0,3.24373,3.081543,6.734061,4.56462,4.376902,0,4.376902,11.76383,84.02719,0.1406531,1.73181,1.036287,5,5.859978
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.5320669,0.5320669,0,0,0,0.5320669,665.6747,0.6246055,0,0,3.541835,0.5600705,0.5320669,0,0,2.357159,8.503831,2.357159,0,2.357159,14.00003,100,0.1405353,0.5852736,2.833468,0,12.04567
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,2.757854,2.757854,0,0,0,2.757854,106.9399,0.04624206,0,0,2.949246,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1405353,3.033639,2.359397,0,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.515648,1.515648,0,-1,0,1.515648,118.0326,0.1935403,0,0,1.78896,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1405353,1.667213,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.6521651,0.6521651,0,-1,0,0.6521651,167.2954,0.4045525,0,0,1.091042,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1405353,0.7173815,0.8728336,0,11.71632
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,2.0482,2.0482,0,-1,0,2.0482,61.65524,0,4.440892E-16,0,1.262822,2.156,2.0482,0,0,0,10.62527,0,0.8931774,-0.8931774,13.05854,93.27507,0.1405353,2.25302,1.010258,0,11.8881
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.541731,1.541731,0,-1,0,1.541731,51.38334,0,0,0,0.7921926,1.622874,1.541731,0,0,0.9924193,9.732097,0,0.8306816,-0.8306816,12.18292,87.02069,0.1405353,1.695904,0.6337541,0,10.52429
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,1.915399,8.901415,0,2.247708,-2.247708,9.813629,70.09721,0.1405353,2.348855,0,0,8.901415
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,4.412852,6.653708,0,1.555968,-1.555968,8.173494,58.38198,0.1405353,1.625987,0,0,6.653708
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.141706,5.097739,0,0.972464,-0.972464,7.148427,51.06009,0.1405353,1.016225,0,0,5.097739
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,7.222221,4.125275,0,0.4760671,-0.4760671,6.646609,47.47568,0.1405353,0.4974901,0,0,4.125275
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,7.751184,3.649208,0,0.1498872,-0.1498872,6.488614,46.34715,0.1405353,0.1566322,0,0,3.649208
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,7.917726,3.499321,0,0.8888128,-0.8888128,5.551723,39.65508,0.1405353,0.9288094,0,0,3.499321
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,8.905295,2.610508,0,0.5671352,-0.5671352,4.953909,35.385,0.1405353,0.5926563,0,0,2.610508
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,9.535446,2.043373,0,0.5041115,-0.5041115,4.42253,31.58943,0.1405353,0.5267965,0,0,2.043373
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.09557,1.539261,0,0.2292094,-0.2292094,4.180922,29.86367,0.1405353,0.2395238,0,0,1.539261
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,10.35025,1.310052,0,0.4077723,-0.4077723,3.751092,26.79346,0.1405353,0.426122,0,0,1.310052
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2978882,0.2978882,0,-1,0,0.2978882,0,0,5.551115E-17,0,0,0.3135666,0.2978882,0,0,10.80333,0.9022797,0,0.3135666,-0.3135666,3.420564,24.43255,0.1405353,0.3276771,0,0,0.9022797
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1678661,0.1678661,0,0,0,0.1678661,0,0,0,0,0,0.1767012,0.1678661,0,0,11.15173,0.588713,0,0.1767012,-0.1767012,3.234304,23.10213,0.1405353,0.1846527,0,0,0.588713
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.3370747,0.3370747,0,0,0,0.3370747,48.85361,0,0,0,0.1646732,0.3548155,0.3370747,0,0,11.34807,0.4120119,0,0.1901423,-0.1901423,3.033877,21.6705,0.1405353,0.3707822,0.1317385,0,0.5766851
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.214974,2.214974,5,0,1.53,2.214974,48.17282,0,0,0,1.067016,0,0,2.785026,2.645774,11.55934,0.2218696,3.71279,0,3.71279,6.556139,46.82947,0.1407538,2.436472,0.8536125,5,1.288885
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.5287774,0.5287774,4.03404,0,1.266293,0.5287774,441.4458,0,0,0,2.334265,0,0,3.505263,3.33,7.846549,3.563381,5.664266,0,5.664266,11.92973,85.2122,0.1407705,0.5816551,1.867412,5,5.897646
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.1565273,0.1565273,0,-1,0,0.1565273,2166.018,1.043361,0,0,3.390409,0.1647656,0.1565273,0,0,2.182283,8.66122,2.182283,0,2.182283,14.00003,100,0.1406618,0.1721801,2.712327,0,12.05163
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.159143,1.159143,0,0,0,1.159143,313.4504,2.413188,0,0,3.633339,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,1.275058,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.08522251,0.08522251,0,0,0,0.08522251,5239.405,4.375444,0,0,4.465152,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,0.09374475,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.1701199,0.1701199,0,0,0,0.1701199,2546.103,4.152353,0,0,4.331427,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,0.1871319,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.7259302,0.7259302,0,0,0,0.7259302,584.5627,3.47938,0,0,4.243517,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,0.7985231,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.044351,1.044351,0,-1,0,1.044351,344.2675,2.496045,0,0,3.595363,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,1.148787,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.32465,1.32465,0,-1,0,1.32465,166.5903,0.8123707,0,0,2.20674,1.394369,1.32465,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,1.457116,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406618,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0,10.62527,0,0.05840055,-0.05840055,13.93847,99.56029,0.1406618,0.06102857,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.0648895,10.56687,0,2.737239,-2.737239,11.05317,78.95102,0.1406618,2.860415,0,0,10.56687
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.106266,7.829635,0,0,0,11.05317,78.95102,0.1406618,0,0,0,7.829635
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.106266,7.829635,0,0.2118714,-0.2118714,10.82983,77.3558,0.1406618,0.2214057,0,0,7.829635
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.341679,7.617763,0,0.3602524,-0.3602524,10.45009,74.64338,0.1406618,0.3764637,0,0,7.617763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.741959,7.257511,0,0,0,10.45009,74.64338,0.1406618,0,0,0,7.257511
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,3.741959,7.257511,0,0.5260963,-0.5260963,9.895539,70.68228,0.1406618,0.5497706,0,0,7.257511
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.32651,6.731415,0,0,0,9.895539,70.68228,0.1406618,0,0,0,6.731415
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.32651,6.731415,0,0.336908,-0.336908,9.540407,68.14563,0.1406618,0.3520688,0,0,6.731415
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.700853,6.394506,0,0.5921867,-0.5921867,8.916188,63.68693,0.1406618,0.6188352,0,0,6.394506
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.3537677,0.3537677,0,0,0,0.3537677,0,0,5.551115E-17,0,0,0.372387,0.3537677,0,0,5.358838,5.80232,0,0.372387,-0.372387,8.523658,60.88314,0.1406618,0.3891445,0,0,5.80232
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.1968939,0.1968939,0,0,0,0.1968939,65.83669,0,0,0,0.1296284,0.2072567,0.1968939,0,0,5.772602,5.429933,0,0.07762831,-0.07762831,8.44183,60.29866,0.1406618,0.2165833,0.1037027,0,5.559561
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,3.209482,3.209482,5,0,1.53,3.209482,24.90597,0,0,0,0.7993526,0,0,1.790518,1.700992,5.858855,5.352304,2.500345,0,2.500345,10.81386,77.24174,0.140811,3.530431,0.6394821,5,6.151657
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,1.777117,1.777117,3.24073,0,1.049719,1.777117,102.2929,0,0,0,1.817865,0,0,1.463613,1.390433,3.358511,7.602614,3.208298,0,3.208298,13.85752,98.98211,0.1408647,1.954829,1.454292,5,9.42048
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.4264638,0.4264638,0,-1,0,0.4264638,760.157,2.642672,0,0,3.241795,0.4489093,0.4264638,0,0,0.1502129,10.49008,0.1502129,0,0.1502129,14.00003,100,0.1408572,0.4691102,2.593436,0,13.73188
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,1.73109,1.73109,0,0,0,1.73109,242.4886,2.375495,0,0,4.197694,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1408572,1.904199,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,0.9350735,0.9350735,0,0,0,0.9350735,397.2315,2.730119,0,0,3.714407,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1408572,1.028581,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.564021,0.564021,0,0,0,0.564021,642.5815,3.030588,0,0,3.624294,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1408572,0.6204231,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,1.618971,1.618971,0,0,0,1.618971,266.9308,2.617353,0,0,4.321533,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1408572,1.780868,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,2.940231,2.940231,0,-1,0,2.940231,145.9841,1.197289,0,0,4.292269,3.09498,2.940231,0,0,0,10.62527,0,0,0,14.00003,100,0.1408572,3.234254,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,1.723887,1.723887,0,-1,0,1.723887,189.7955,1.457242,0,0,3.27186,1.814618,1.723887,0,0,0,10.62527,0,0,0,14.00003,100,0.1408572,1.896276,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,1.813337,1.813337,0,-1,0,1.813337,107.3323,0.03751974,0,0,1.946295,1.908775,1.813337,0,0,0,10.62527,0,0,0,14.00003,100,0.1408572,1.99467,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.4824653,0.4824653,0,-1,0,0.4824653,224.2562,0.5741003,0,0,1.081959,0.5078582,0.4824653,0,0,0,10.62527,0,0,0,14.00003,100,0.1408572,0.5307118,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,0,10.62527,0,3.073727,-3.073727,10.76004,76.85724,0.1408572,3.212045,0,0,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,3.415252,7.551547,0,0.8852211,-0.8852211,9.82693,70.19221,0.1408572,0.925056,0,0,7.551547
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,4.398831,6.666326,0,0.3906225,-0.3906225,9.415178,67.25114,0.1408572,0.4082005,0,0,6.666326
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,4.832856,6.275703,0,1.015733,-1.015733,8.344501,59.60346,0.1408572,1.061441,0,0,6.275703
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,5.961449,5.25997,0,0.6116666,-0.6116666,7.699748,54.99809,0.1408572,0.6391916,0,0,5.25997
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,6.641078,4.648304,0,0.4954677,-0.4954677,7.177479,51.2676,0.1408572,0.5177638,0,0,4.648304
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,7.191598,4.152836,0,0.1583528,-0.1583528,7.010561,50.07533,0.1408572,0.1654787,0,0,4.152836
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,7.367546,3.994483,0,0.2901285,-0.2901285,6.704738,47.89089,0.1408572,0.3031843,0,0,3.994483
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,7.689911,3.704355,0,0.2761095,-0.2761095,6.413693,45.812,0.1408572,0.2885344,0,0,3.704355
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,7.996699,3.428245,0,0.1285204,-0.1285204,6.278221,44.84435,0.1408572,0.1343038,0,0,3.428245
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,8.1395,3.299725,0,0.5403829,-0.5403829,5.708607,40.77568,0.1408572,0.5647001,0,0,3.299725
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2292369,0.2292369,0,0,0,0.2292369,0,0,0,0,0,0.241302,0.2292369,0,0,8.739924,2.759342,0,0.241302,-0.241302,5.454253,38.95887,0.1408572,0.2521605,0,0,2.759342
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.3778028,0.3778028,0,0,0,0.3778028,36.14006,0,5.551115E-17,0,0.1365382,0.3976872,0.3778028,0,0,9.008039,2.51804,0,0.261149,-0.261149,5.178977,36.99262,0.1408572,0.4155831,0.1092305,0,2.654578
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.020146,2.020146,0,0,0,2.020146,31.41585,0,4.440892E-16,0,0.6346462,2.12647,2.020146,0,0,9.298203,2.256891,0,1.491824,-1.491824,3.606457,25.76036,0.1408572,2.222161,0.507717,0,2.891537
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.4317389,0.4317389,0,0,0,0.4317389,453.9861,0,0,0,1.960034,0.454462,0.4317389,0,0,10.95579,0.765067,1.505572,0,1.505572,5.034769,35.96256,0.1407823,0.4749128,1.568027,0,2.725101
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.6965646,0.6965646,0,-1,0,0.6965646,281.6363,0,0,0,1.961779,0.7332259,0.6965646,0,0,9.450213,2.120082,1.228553,0,1.228553,6.200276,44.2876,0.1407213,0.766221,1.569423,0,4.081861
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.20268,1.20268,0,0,0,1.20268,284.8423,0,0,0,3.42574,1.265978,1.20268,0,0,8.221661,3.22578,2.159761,0,2.159761,8.249206,58.92278,0.1406141,1.322948,2.740592,0,6.65152
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,1.967198,1.967198,0,0,0,1.967198,187.6839,0,0,0,3.692114,2.070735,1.967198,0,0,6.061899,5.169565,1.621379,0,1.621379,9.787381,69.90972,0.1405338,2.163918,2.953691,0,8.861679
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,1.744355,1.744355,0,0,0,1.744355,246.8204,0,0,0,4.305423,1.836163,1.744355,0,0,4.44052,6.628807,2.46926,0,2.46926,12.12993,86.64216,0.1404116,1.91879,3.444338,0,10.93423
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.7008467,0.7008467,0,0,0,0.7008467,489.0403,0.7184294,0,0,3.427423,0.7377334,0.7008467,0,0,1.97126,8.851141,1.97126,0,1.97126,14.00003,100,0.1403142,0.7709314,2.741938,0,12.27856
