Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.6254599,0.6254599,0,-1,0,0.6254599,346.3714,1.508035,0,0,2.166414,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1403142,0.6880059,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.114036,1.114036,0,-1,0,1.114036,154.6664,0.5503698,0,0,1.723039,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1403142,1.22544,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,2.053663,2.053663,0,-1,0,2.053663,23.13789,0,0,0,0.4751743,2.16175,2.053663,0,0,0,10.62527,0,1.686576,-1.686576,12.22222,87.3014,0.1403142,2.259029,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.476611,1.476611,0,-1,0,1.476611,14.45638,0,2.220446E-16,0,0.2134645,1.554327,1.476611,0,0,1.873973,8.938698,0,1.340863,-1.340863,10.80883,77.20576,0.1403142,1.624272,0.1707716,0,9.152163
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.363821,7.597835,0,0.4805318,-0.4805318,10.3023,73.58772,0.1403142,0.5021557,0,0,7.597835
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.897745,7.117303,0,2.898896,-2.898896,7.246597,51.76131,0.1403142,3.029346,0,0,7.117303
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,7.118741,4.218407,0,3.505263,-3.505263,3.551725,25.36942,0.1403142,3.744193,0,0,4.218407
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,4.782644,0.6774869,0,-1,0,0.6774869,0,0,4.105157,4.583422,0,0.7131441,0.6774869,0,0,11.01348,0.7131441,0,0.7131441,-0.7131441,2.800006,20,0.1403142,5.260909,0,0,0.7131441
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403142,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403142,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403142,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403142,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403142,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403142,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403142,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404435,0.5474526,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.1405132,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.1405573,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1405058,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.5068148,0.5068148,0,-1,0,0.5068148,492.9222,1.964714,0,0,2.498203,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1405058,0.5574963,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.3212553,0.3212553,0,0,0,0.3212553,993.0846,2.852173,0,0,3.190337,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1405058,0.3533808,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.170775,2.170775,0,0,0,2.170775,195.6465,1.96202,0,0,4.247046,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1405058,2.387853,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,2.250777,2.250777,0,0,0,2.250777,148.3227,0.9691749,0,0,3.338414,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1405058,2.475855,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,2.901835,2.901835,0,0,0,2.901835,49.14658,0,0,0,1.426153,3.054563,2.901835,0,0,0,10.62527,0,1.628411,-1.628411,12.28353,87.73934,0.1405058,3.192019,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.130889,1.130889,0,-1,0,1.130889,204.8024,0,0,0,2.316087,1.190409,1.130889,0,0,1.809345,8.996863,1.125678,0,1.125678,13.35144,95.36726,0.1404504,1.243978,1.85287,0,11.31295
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.5666663,0.5666663,0,-1,0,0.5666663,446.4727,1.249852,0,0,2.53001,0.5964909,0.5666663,0,0,0.6836674,10.00997,0.6836674,0,0.6836674,14.00003,100,0.1404168,0.6233329,2.024008,0,12.53998
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,0.8952435,0.8952435,0,-1,0,0.8952435,255.4609,1.344635,0,0,2.286997,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1404168,0.9847678,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.435026,1.435026,0,-1,0,1.435026,62.98615,0,2.220446E-16,0,0.9038677,1.510554,1.435026,0,0,0,10.62527,0,0.6066862,-0.6066862,13.36052,95.43213,0.1404168,1.578529,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,0.6740957,10.01859,0,0.4926732,-0.4926732,12.8412,91.72269,0.1404168,0.5148436,0,0,10.01859
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,1.221511,9.525915,0,1.718466,-1.718466,11.02978,78.78398,0.1404168,1.795797,0,0,9.525915
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,3.130917,7.807449,0,0.1864931,-0.1864931,10.8332,77.37983,0.1404168,0.1948853,0,0,7.807449
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338132,7.620955,0,0,0,10.8332,77.37983,0.1404168,0,0,0,7.620955
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,3.338132,7.620955,0,0.1331545,-0.1331545,10.69284,76.37728,0.1404168,0.1391464,0,0,7.620955
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,3.486081,7.487801,0,0.329105,-0.329105,10.34593,73.89938,0.1404168,0.3439147,0,0,7.487801
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851753,7.158696,0,0,0,10.34593,73.89938,0.1404168,0,0,0,7.158696
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,3.851753,7.158696,0,0.6366565,-0.6366565,9.674839,69.10586,0.1404168,0.665306,0,0,7.158696
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,4.559149,6.52204,0,0.4846996,-0.4846996,9.16392,65.45644,0.1404168,0.506511,0,0,6.52204
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,5.097704,6.03734,0,0.8478883,-0.8478883,8.270168,59.07251,0.1404168,0.8860433,0,0,6.03734
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,6.039803,5.189452,0,0.3183585,-0.3183585,7.934589,56.67552,0.1404168,0.3326846,0,0,5.189452
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5801117,0.5801117,0,0,0,0.5801117,0,0,0,0,0,0.6106439,0.5801117,0,0,6.393534,4.871093,0,0.6106439,-0.6106439,7.290914,52.07785,0.1404168,0.6381229,0,0,4.871093
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.5589125,0.5589125,0,0,0,0.5589125,28.44785,0,0,0,0.1589985,0.5883289,0.5589125,0,0,7.072028,4.260449,0,0.4293303,-0.4293303,6.83836,48.84533,0.1404168,0.6148037,0.1271988,0,4.419448
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,7.549061,3.831119,1.031984,0,1.031984,7.817386,55.83836,0.140366,0,0.8255873,0,4.863103
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,1.835276,1.835276,0,0,0,1.835276,110.2216,0,0,0,2.022871,1.931869,1.835276,0,0,6.517077,4.759905,0.09100185,0,0.09100185,7.903718,56.45501,0.1403616,2.018803,1.618297,0,6.782776
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.460643,1.460643,0,-1,0,1.460643,142.154,0,0,0,2.076363,1.537519,1.460643,0,0,6.426075,4.841806,0.5388437,0,0.5388437,8.414909,60.10638,0.1403351,1.606707,1.66109,0,6.918169
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,0,0,0,3.382797,0,0,0,0,5.887231,5.326766,3.382797,0,3.382797,11.62411,83.02921,0.1401691,0,2.706237,0,8.709562
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.302317,1.302317,0,0,0,1.302317,215.9898,0,0,0,2.812871,1.37086,1.302317,0,0,2.504435,8.371283,1.442011,0,1.442011,12.99212,92.8007,0.1400985,1.432549,2.250297,0,11.18415
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.6613668,0.6613668,0,0,0,0.6613668,677.9783,2.725324,0,0,4.483923,0.6961755,0.6613668,0,0,1.062423,9.669093,1.062423,0,1.062423,14.00003,100,0.1400465,0.7275034,3.587138,0,14.15302
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400465,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400465,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.338224,1.338224,0,-1,0,1.338224,216.1305,1.483654,0,0,2.89231,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1400465,1.472046,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.246187,1.246187,0,-1,0,1.246187,112.1546,0.08588026,0,0,1.397656,1.311776,1.246187,0,0,0,10.62527,0,0,0,14.00003,100,0.1400465,1.370806,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0.679108,0,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400465,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400465,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400465,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0,10.62527,0,2.86593,-2.86593,10.97907,78.42178,0.1400465,2.994897,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.184367,7.759344,0,0.6052392,-0.6052392,10.34109,73.86481,0.1400465,0.632475,0,0,7.759344
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,3.856855,7.154105,0,0.2172014,-0.2172014,10.11214,72.22945,0.1400465,0.2269755,0,0,7.154105
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.09819,6.936903,0,0.09128568,-0.09128568,10.01592,71.54214,0.1400465,0.09539354,0,0,6.936903
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.199619,6.845617,0,0,0,10.01592,71.54214,0.1400465,0,0,0,6.845617
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.199619,6.845617,0,0.5261262,-0.5261262,9.461334,67.58083,0.1400465,0.5498019,0,0,6.845617
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,4.784204,6.319491,0,0.2026627,-0.2026627,9.247709,66.05493,0.1400465,0.2117825,0,0,6.319491
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.009384,6.116828,0,0.1575053,-0.1575053,9.081684,64.86904,0.1400465,0.1645931,0,0,6.116828
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.18439,5.959323,0,0.2822168,-0.2822168,8.784201,62.74417,0.1400465,0.2949166,0,0,5.959323
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.4035779,0.4035779,0,0,0,0.4035779,0,0,5.551115E-17,0,0,0.4248188,0.4035779,0,0,5.497964,5.677106,0,0.4248188,-0.4248188,8.336403,59.54562,0.1400465,0.4439356,0,0,5.677106
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.4299402,0.4299402,0,0,0,0.4299402,2.861512,0,5.551115E-17,0,0.01230279,0.4525686,0.4299402,0,0,5.969985,5.252287,0,0.4402658,-0.4402658,7.872322,56.23076,0.1400465,0.4729342,0.009842232,0,5.26459
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,2.482377,2.482377,0,0,0,2.482377,4.189596,0,0,0,0.1040016,2.613028,2.482377,0,0,6.459169,4.812022,0,2.509027,-2.509027,5.227575,37.33975,0.1400465,2.730615,0.08320125,0,4.916023
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.230193,2.230193,5,0,1.53,2.230193,1.045965,0,0,0,0.02332705,0,0,2.769807,2.631316,9.246977,2.302995,2.654643,0,2.654643,7.745991,55.3284,0.1402123,2.453213,0.01866164,5,2.326322
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,1.909671,1.909671,0,-1,0,1.909671,10.01908,0,0,0,0.1913315,2.01018,1.909671,0,0,6.592333,4.692174,0,1.818849,-1.818849,5.828756,41.63389,0.1402123,2.100638,0.1530652,0,4.883505
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,8.613276,2.873325,0.7225695,0,0.7225695,6.514246,46.53024,0.140177,0,0.5780556,0,3.595895
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,0.7903513,0.7903513,0,0,0,0.7903513,66.22297,0,0,0,0.523394,0.8319487,0.7903513,0,0,7.890707,3.523638,0,0.3085546,-0.3085546,6.189001,44.20706,0.140177,0.8693864,0.4187152,0,4.047032
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.245185,1.245185,0,0,0,1.245185,66.07657,0,0,0,0.8227758,1.310722,1.245185,0,0,8.233545,3.215083,0,0.4879458,-0.4879458,5.674661,40.53321,0.140177,1.369704,0.6582206,0,4.037859
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,0.8798224,0.8798224,0,0,0,0.8798224,49.76107,0,0,0,0.437809,0.9261289,0.8798224,0,0,8.775707,2.727138,0,0.4883198,-0.4883198,5.159927,36.85654,0.140177,0.9678047,0.3502472,0,3.164947
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.08131874,0.08131874,0,-1,0,0.08131874,228.9978,0,0,0,0.1862181,0.08559866,0.08131874,0,0,9.318285,2.238818,0.1006195,0,0.1006195,5.255383,37.53837,0.1401721,0.08945061,0.1489745,0,2.425036
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.259296,1.259296,0,-1,0,1.259296,56.75989,2.220446E-16,0,0,0.7147748,1.325575,1.259296,0,0,9.217666,2.329375,0,0.6107996,-0.6107996,4.611543,32.93953,0.1401721,1.385225,0.5718199,0,3.04415
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.233197,1.233197,0,-1,0,1.233197,31.22385,0,2.220446E-16,0,0.3850515,1.298102,1.233197,0,0,9.896332,1.718576,0,0.9130504,-0.9130504,3.649104,26.06497,0.1401721,1.356517,0.3080412,0,2.103627
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,10.91083,0.8055252,0.242591,0,0.242591,3.879246,27.70884,0.1401602,0,0.1940728,0,1.048116
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.990776,0.9726642,0,-1,0,0.9726642,0,0,2.018111,2.317189,0,1.023857,0.9726642,0,0,10.66824,1.023857,0,1.023857,-1.023857,2.800006,20,0.1401602,3.289853,0,0,1.023857
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,4.268248,0,0,-1,0,0,0,0,4.268248,4.695073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,4.695073,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.544357,0,0,-1,0,0,0,0,1.544357,1.698793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,1.698793,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3806752,0,0,-1,0,0,0,0,0.3806752,0.4187427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,0.4187427,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4544012,0,0,-1,0,0,0,0,0.4544012,0.4998413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,0.4998413,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.07128224,0,0,-1,0,0,0,0,0.07128224,0.07841046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,0.07841046,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.07585921,0,0,-1,0,0,0,0,0.07585921,0.08344514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,0.08344514,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1755991,0,0,-1,0,0,0,0,0.1755991,0.193159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401602,0.193159,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1160645,0.1160645,3.621328,0,1.153623,0.1160645,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1402482,0.127671,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.6934305,0.6934305,4.198694,0,1.311243,0.6934305,7.376971,4.440892E-16,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.1403944,0.7627736,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.5108,1.5108,4.640399,0,1.431829,1.5108,33.70652,0,0,0,0.5092381,0,0,3.129599,2.973119,5.094706,6.040039,3.482357,0,3.482357,12.47042,89.07425,0.140582,1.66188,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,1.612349,9.17416,1.271382,0,1.271382,13.67656,97.68951,0.1405199,0,1.017106,0,10.44554
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.210123,1.210123,0,-1,0,1.210123,129.0421,0,0,0,1.561568,1.273814,1.210123,0,0,0.340967,10.3184,0.2877539,0,0.2877539,13.94955,99.63941,0.1405058,1.331135,1.249254,0,11.87997
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.097201,1.097201,0,0,0,1.097201,238.4972,1.408632,0,0,2.616793,1.154948,1.097201,0,0,0.05321312,10.57738,0.05321312,0,0.05321312,14.00003,100,0.1405032,1.206921,2.093434,0,13.19417
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,1.849246,1.849246,0,0,0,1.849246,82.98461,0,2.220446E-16,0,1.53459,1.946575,1.849246,0,0,0,10.62527,0,0.4119851,-0.4119851,13.56576,96.89807,0.1405032,2.034171,1.227672,0,12.15986
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,2.629184,2.629184,0,0,0,2.629184,113.0879,0,0,0,2.973289,2.767562,2.629184,0,0,0.4577613,10.21329,0.2057271,0,0.2057271,13.76093,98.29214,0.1404932,2.892103,2.378632,0,13.18658
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.175896,2.175896,0,0,0,2.175896,118.7806,0.04209147,0,0,2.584543,2.290417,2.175896,0,0,0.2520342,10.39844,0.2520342,0,0.2520342,14.00003,100,0.1404809,2.393486,2.067634,0,12.98299
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.1932714,0.1932714,0,-1,0,0.1932714,959.4794,1.650956,0,0,1.854399,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1404809,0.2125986,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,0.9174758,0.9174758,0,-1,0,0.9174758,104.5216,1.110223E-16,0,0,0.95896,0.965764,0.9174758,0,0,0,10.62527,0,0.006803995,-0.006803995,13.99286,99.94877,0.1404809,1.009223,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.228101,1.228101,0,-1,0,1.228101,71.03234,0,0,0,0.8723489,1.292738,1.228101,0,0,0.007559994,10.61847,0,0.420389,-0.420389,13.54973,96.78357,0.1404809,1.350911,0.6978791,0,11.49082
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,0.8915779,0.8915779,0,-1,0,0.8915779,48.19458,0,0,0,0.4296922,0.9385031,0.8915779,0,0,0.4746588,10.19808,0,0.5088108,-0.5088108,13.01339,92.95262,0.1404809,0.9807357,0.3437538,0,10.62777
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.040004,9.68927,0,1.972038,-1.972038,10.93468,78.10472,0.1404809,2.06078,0,0,9.68927
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.231158,7.717232,0,3.163029,-3.163029,7.600557,54.28959,0.1404809,3.305366,0,0,7.717232
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,6.745635,4.554203,0,2.12405,-2.12405,5.361612,38.29715,0.1404809,2.219632,0,0,4.554203
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.10569,2.430153,0,1.530808,-1.530808,3.747999,26.77137,0.1404809,1.599694,0,0,2.430153
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.8083008,0.8083008,0,-1,0,0.8083008,0,0,1.110223E-16,0.03475294,0,0.850843,0.8083008,0,0,10.80659,0.8993452,0,0.850843,-0.850843,2.851131,20.36518,0.1404809,0.8891309,0,0,0.8993452
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.3229902,0.04607714,0,-1,0,0.04607714,0,0,0.2769131,0.3092121,0,0.04850226,0.04607714,0,0,11.75197,0.04850226,0,0.04850226,-0.04850226,2.800006,20,0.1404809,0.3552892,0,0,0.04850226
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404809,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404809,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404809,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404809,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404809,0.406922,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406072,0.5364057,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,5.607507,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.1406986,0.1777475,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.0942554,0.0942554,3.599519,0,1.147669,0.0942554,99.63335,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1407785,0.1036809,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1407689,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.036765,2.036765,0,-1,0,2.036765,20.82213,0,0,0,0.4240979,2.143963,2.036765,0,0,1.515402,9.261413,0,1.719865,-1.719865,10.74949,76.78195,0.1407689,2.240441,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.028611,1.028611,0,0,0,1.028611,32.44121,0,0,0,0.3336938,1.082748,1.028611,0,0,3.426363,7.541547,0,0.7490544,-0.7490544,9.959922,71.14216,0.1407689,1.131472,0.2669551,0,7.875241
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,4.258646,6.792493,0.5423619,0,0.5423619,10.47445,74.81736,0.1407425,0,0.4338895,0,7.334855
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,1.746822,1.746822,0,0,0,1.746822,15.28269,0,2.220446E-16,0,0.2669613,1.83876,1.746822,0,0,3.716284,7.280619,0,1.571798,-1.571798,8.817631,62.98295,0.1407425,1.921504,0.2135691,0,7.54758
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,1.579455,1.579455,0,0,0,1.579455,32.55667,0,0,0,0.514218,1.662584,1.579455,0,0,5.462727,5.70882,0,1.148366,-1.148366,7.607146,54.33665,0.1407425,1.7374,0.4113744,0,6.223038
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.5506873,0.5506873,0,-1,0,0.5506873,179.918,0,0,0,0.9907857,0.5796708,0.5506873,0,0,6.738689,4.560454,0.4111149,0,0.4111149,7.997164,57.12249,0.1407225,0.605756,0.7926286,0,5.55124
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,6.327574,4.930458,0.5580735,0,0.5580735,8.526599,60.90416,0.1406953,0,0.4464588,0,5.488531
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,5.769501,5.432724,0.3532622,0,0.3532622,8.861733,63.29797,0.1406781,0,0.2826097,0,5.785986
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,1.802269,1.802269,0,-1,0,1.802269,8.595187,0,0,0,0.1549084,1.897125,1.802269,0,0,5.416238,5.750659,0,1.742217,-1.742217,7.025275,50.18044,0.1406781,1.982496,0.1239267,0,5.905568
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,7.352035,4.008443,0,3.505263,-3.505263,3.330404,23.78855,0.1406781,3.792028,0,0,4.008443
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.4838639,0.4780208,0,-1,0,0.4780208,0,0,0.005843094,0.05422948,0,0.5031798,0.4780208,0,0,11.24677,0.5031798,0,0.5031798,-0.5031798,2.800006,20,0.1406781,0.5322503,0,0,0.5031798
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0292902,0,0,-1,0,0,0,0,0.0292902,0.03221922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0.03221922,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.5519307,0,0,-1,0,0,0,0,0.5519307,0.6071237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0.6071237,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.5483034,0,0,-1,0,0,0,0,0.5483034,0.6031338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0.6031338,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2223659,0,0,-1,0,0,0,0,0.2223659,0.2446025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0.2446025,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.7300496,0,0,-1,0,0,0,0,0.7300496,0.8030545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0.8030545,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1077669,0,0,-1,0,0,0,0,0.1077669,0.1185436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0.1185436,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4683324,0,0,-1,0,0,0,0,0.4683324,0.5151656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406781,0.5151656,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4525748,0.4525748,3.957838,0,1.24549,0.4525748,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408,0.4978323,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.5352384,0.5352384,4.040502,0,1.268057,0.5352384,35.73371,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.140921,0.5887623,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.242,2.242,5,0,1.53,2.242,52.29829,-4.440892E-16,0,0,1.172527,0,0,2.758,2.6201,4.9546,6.166134,3.792628,0,3.792628,12.89769,92.12614,0.1411288,2.4662,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.576304,1.576304,0,0,0,1.576304,140.263,0,0,0,2.210972,1.659267,1.576304,0,0,1.161972,9.579499,0.5517046,0,0.5517046,13.42108,95.86465,0.141102,1.733934,1.768777,0,11.79047
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.214954,2.214954,0,-1,0,2.214954,119.6217,0,0,0,2.649567,2.331531,2.214954,0,0,0.6102673,10.07603,0.3180361,0,0.3180361,13.72279,98.01975,0.1410865,2.43645,2.119653,0,12.7256
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,1.778033,1.778033,0,0,0,1.778033,168.9958,0.840956,0,0,3.004801,1.871613,1.778033,0,0,0.2922313,10.36227,0.2922313,0,0.2922313,14.00003,100,0.1410723,1.955836,2.403841,0,13.36707
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.36252,2.36252,0,0,0,2.36252,158.5843,1.259721,0,0,3.746584,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1410723,2.598771,2.997267,0,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,1.974808,1.974808,0,0,0,1.974808,203.486,1.939713,0,0,4.018458,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1410723,2.172289,3.214767,0,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.6138223,0.6138223,0,0,0,0.6138223,696.1165,3.62679,0,0,4.272919,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1410723,0.6752046,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,1.955322,1.955322,0,-1,0,1.955322,189.9419,1.655742,0,0,3.713975,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1410723,2.150854,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.526224,0.526224,0,-1,0,0.526224,536.1371,2.267362,0,0,2.821282,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1410723,0.5788464,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.523414,1.523414,0,-1,0,1.523414,109.1138,0.05866168,0,0,1.662255,1.603593,1.523414,0,0,0,10.62527,0,0,0,14.00003,100,0.1410723,1.675755,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.175455,2.175455,0,-1,0,2.175455,35.79047,0,0,0,0.7786055,2.289952,2.175455,0,0,0,10.62527,0,1.511347,-1.511347,12.40693,88.62074,0.1410723,2.393,0.6228844,0,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,1.679274,9.113928,0,3.505263,-3.505263,8.712057,62.22886,0.1410723,5.511045,0,0,9.113928
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,5.574011,5.608665,0,1.280656,-1.280656,7.362127,52.58652,0.1410723,1.338285,0,0,5.608665
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,6.996962,4.328009,0,0.3228243,-0.3228243,7.021841,50.15591,0.1410723,0.3373514,0,0,4.328009
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.355655,4.005185,0,0,0,7.021841,50.15591,0.1410723,0,0,0,4.005185
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,7.355655,4.005185,0,0.09065219,-0.09065219,6.926285,49.47337,0.1410723,0.09473154,0,0,4.005185
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,7.45638,3.914532,0,0.612362,-0.612362,6.280799,44.86276,0.1410723,0.6399183,0,0,3.914532
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,8.136782,3.30217,0,0.01915611,-0.01915611,6.260606,44.71853,0.1410723,0.02001813,0,0,3.30217
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,8.158067,3.283014,0,0.2952669,-0.2952669,5.949368,42.4954,0.1410723,0.308554,0,0,3.283014
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,8.486141,2.987747,0,0.2803452,-0.2803452,5.653858,40.38462,0.1410723,0.2929608,0,0,2.987747
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,8.797636,2.707402,0,0.1898563,-0.1898563,5.453732,38.95515,0.1410723,0.1983998,0,0,2.707402
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,9.008587,2.517546,0,0.08757194,-0.08757194,5.361423,38.2958,0.1410723,0.09151268,0,0,2.517546
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1107091,0.1107091,0,0,0,0.1107091,0,0,1.387779E-17,0,0,0.1165359,0.1107091,0,0,9.105889,2.429974,0,0.1165359,-0.1165359,5.238584,37.41838,0.1410723,0.12178,0,0,2.429974
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1047602,0.1047602,0,0,0,0.1047602,108.7617,0,0,0,0.113939,0.1102739,0.1047602,0,0,9.235373,2.313438,0.003665085,0,0.003665085,5.24206,37.44321,0.1410722,0.1152363,0.09115122,0,2.427377
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,1.770062,1.770062,0,0,0,1.770062,63.20776,0,0,0,1.118816,1.863223,1.770062,0,0,9.231709,2.316737,0,0.7444065,-0.7444065,4.457387,31.83842,0.1410722,1.947068,0.8950531,0,3.435553
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,0.9920258,0.9920258,0,0,0,0.9920258,220.8041,0,0,0,2.190433,1.044238,0.9920258,0,0,10.05883,1.57233,1.146196,0,1.146196,5.544764,39.60538,0.1410165,1.091228,1.752347,0,3.762764
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,0.8669164,0.8669164,0,-1,0,0.8669164,376.3033,0,0,0,3.262234,0.9125435,0.8669164,0,0,8.912631,2.603906,2.349691,0,2.349691,7.773876,55.52758,0.1409025,0.953608,2.609787,0,5.866141
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.3497626,0.3497626,0,0,0,0.3497626,878.0458,0,0,0,3.071075,0.3681711,0.3497626,0,0,6.56294,4.718628,2.702904,0,2.702904,10.33808,73.84325,0.1407716,0.3847388,2.45686,0,7.789703
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.189785,1.189785,0,0,0,1.189785,306.0465,0,0,0,3.641297,1.252406,1.189785,0,0,3.860036,7.151242,2.388891,0,2.388891,12.60438,90.03109,0.1406561,1.308764,2.913037,0,10.79254
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.4110599,0.4110599,0,0,0,0.4110599,1158.887,2.859879,0,0,4.763719,0.4326946,0.4110599,0,0,1.471145,9.301244,1.471145,0,1.471145,14.00003,100,0.140585,0.4521658,3.810975,0,14.06496
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,1.857162,1.857162,0,0,0,1.857162,176.8801,1.330042,0,0,3.284949,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.140585,2.042878,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,2.853603,2.853603,0,-1,0,2.853603,130.8697,0.730709,0,0,3.734502,3.003793,2.853603,0,0,0,10.62527,0,0,0,14.00003,100,0.140585,3.138964,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,0.835913,0.835913,0,-1,0,0.835913,332.7197,1.901339,0,0,2.781247,0.8799084,0.835913,0,0,0,10.62527,0,0,0,14.00003,100,0.140585,0.9195043,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,0.9462724,0.9462724,0,-1,0,0.9462724,190.7519,0.8089565,0,0,1.805033,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.140585,1.0409,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,0.9295934,0.9295934,0,-1,0,0.9295934,71.2703,0,0,0,0.662524,0.9785194,0.9295934,0,0,0,10.62527,0,0.3159953,-0.3159953,13.66694,97.6208,0.140585,1.022553,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3511059,10.30928,0,0,0,13.66694,97.6208,0.140585,0,0,0,10.30928
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,0.3511059,10.30928,0,0.7260261,-0.7260261,12.90164,92.1544,0.140585,0.7586973,0,0,10.30928
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.157802,9.583253,0,3.505263,-3.505263,9.206769,65.7625,0.140585,4.120133,0,0,9.583253
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.052538,6.07799,0,1.717644,-1.717644,7.396214,52.82999,0.140585,1.794938,0,0,6.07799
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.961031,4.360346,0,0,0,7.396214,52.82999,0.140585,0,0,0,4.360346
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.961031,4.360346,0,0,0,7.396214,52.82999,0.140585,0,0,0,4.360346
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,6.961031,4.360346,0,0.6092976,-0.6092976,6.753957,48.24246,0.140585,0.636716,0,0,4.360346
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,7.638029,3.751048,0,0.1761135,-0.1761135,6.568317,46.91646,0.140585,0.1840386,0,0,3.751048
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,7.833711,3.574935,0,0.2188672,-0.2188672,6.337611,45.26856,0.140585,0.2287163,0,0,3.574935
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.076897,3.356067,0,0.5048921,-0.5048921,5.805408,41.46712,0.140585,0.5276122,0,0,3.356067
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,8.637888,2.851175,0,0.05447448,-0.05447448,5.747987,41.05697,0.140585,0.05692583,0,0,2.851175
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3697455,0.3697455,0,0,0,0.3697455,0,0,5.551115E-17,0,0,0.3892058,0.3697455,0,0,8.698415,2.796701,0,0.3892058,-0.3892058,5.337728,38.12655,0.140585,0.40672,0,0,2.796701
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.778201,0.778201,0,0,0,0.778201,29.53409,0,1.110223E-16,0,0.2298346,0.819159,0.778201,0,0,9.130866,2.407495,0,0.5893244,-0.5893244,4.716526,33.6894,0.140585,0.8560211,0.1838677,0,2.63733
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,1.771804,1.771804,4.902631,0,1.503418,1.771804,64.46381,0,0,0,1.142173,0,0,3.130827,2.974285,9.78567,1.818171,4.116458,0,4.116458,8.62174,61.58374,0.1407665,1.948985,0.913738,5,2.960343
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,0.9496276,0.9496276,4.454891,0,1.381185,0.9496276,244.3813,4.440892E-16,0,0,2.320712,0,0,3.505263,3.33,5.669213,5.522983,5.650712,0,5.650712,13.98248,99.87463,0.1408269,1.04459,1.856569,5,7.843695
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,1.675165,1.675165,0,-1,0,1.675165,167.4246,1.022806,0,0,2.804638,1.763332,1.675165,0,0,0.01850091,10.60862,0.01850091,0,0.01850091,14.00003,100,0.140826,1.842682,2.243711,0,13.41326
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140826,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140826,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.5316415,0.5316415,0,0,0,0.5316415,600.0045,2.63025,0,0,3.189873,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.140826,0.5848056,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,3.081256,3.081256,1.25,0,0.50625,3.081256,106.6944,1.359888,0,0,3.287526,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.140826,3.389382,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,0.9816183,0.9816183,0,-1,0,0.9816183,325.8725,2.165541,0,0,3.198824,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.140826,1.07978,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.1975623,0.1975623,0,-1,0,0.1975623,1234.746,2.231432,0,0,2.439392,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.140826,0.2173186,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,1.662702,1.662702,0,-1,0,1.662702,96.18654,0,0,0,1.599296,1.750213,1.662702,0,0,0,10.62527,0,0.1509172,-0.1509172,13.84095,98.86371,0.140826,1.828973,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.182335,1.182335,0,-1,0,1.182335,44.04722,0,0,0,0.5207858,1.244563,1.182335,0,0,0.1676858,10.47436,0,0.7237776,-0.7237776,13.07802,93.41423,0.140826,1.300569,0.4166286,0,10.99514
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,0.9718831,9.75058,0,0.9744803,-0.9744803,12.05083,86.07716,0.140826,1.018332,0,0,9.75058
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,2.054639,8.776099,0,1.909478,-1.909478,10.03806,71.70028,0.140826,1.995405,0,0,8.776099
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.176282,6.866621,0,0,0,10.03806,71.70028,0.140826,0,0,0,6.866621
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.176282,6.866621,0,0,0,10.03806,71.70028,0.140826,0,0,0,6.866621
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.176282,6.866621,0,0,0,10.03806,71.70028,0.140826,0,0,0,6.866621
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,4.176282,6.866621,0,0.4545797,-0.4545797,9.55889,68.27765,0.140826,0.4750358,0,0,6.866621
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,4.68137,6.412041,0,0.3446455,-0.3446455,9.195601,65.68274,0.140826,0.3601546,0,0,6.412041
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,5.06431,6.067395,0,0.2933577,-0.2933577,8.886375,63.47398,0.140826,0.3065588,0,0,6.067395
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.390263,5.774038,0,0,0,8.886375,63.47398,0.140826,0,0,0,5.774038
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,5.390263,5.774038,0,0.4531938,-0.4531938,8.408668,60.06179,0.140826,0.4735875,0,0,5.774038
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,5.893811,5.320844,0,0.7930183,-0.7930183,7.572753,54.09098,0.140826,0.8287041,0,0,5.320844
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.774943,4.527826,0,0,0,7.572753,54.09098,0.140826,0,0,0,4.527826
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.04929994,0.04929994,0,0,0,0.04929994,295.0123,0,0,0,0.1454409,0.05189468,0.04929994,0,0,6.774943,4.527826,0.0935462,0,0.0935462,7.661499,54.72488,0.1408215,0.05422994,0.1163527,0,4.673266
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.6004705,0.6004705,0,0,0,0.6004705,161.8945,0,0,0,0.972129,0.6320742,0.6004705,0,0,6.681396,4.612017,0.3400548,0,0.3400548,7.984103,57.02919,0.1408051,0.6605176,0.7777032,0,5.584146
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,6.341342,4.918067,1.983588,0,1.983588,9.865899,70.47057,0.1407097,0,1.58687,0,6.901654
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.395499,1.395499,0,-1,0,1.395499,205.52,0,0,0,2.868029,1.468946,1.395499,0,0,4.357754,6.703295,1.399083,0,1.399083,11.19319,79.95116,0.1406424,1.535049,2.294423,0,9.571324
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0.361468,0,0,3.32014,0,0,0,0,2.958672,7.96247,2.958672,0,2.958672,14.00003,100,0.1405004,0,2.656112,0,11.28261
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.2974216,0.2974216,0,0,0,0.2974216,1584.794,4.400445,0,0,4.71352,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1405004,0.3271638,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405004,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.193077,2.193077,0,0,0,2.193077,221.5905,2.551149,0,0,4.859651,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1405004,2.412385,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405004,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.214915,1.214915,0,-1,0,1.214915,273.4377,2.043178,0,0,3.322036,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1405004,1.336406,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.297819,1.297819,0,-1,0,1.297819,154.5223,0.639295,0,0,2.00542,1.366125,1.297819,0,0,0,10.62527,0,0,0,14.00003,100,0.1405004,1.427601,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.1859629,0.1859629,0,-1,0,0.1859629,408.6125,0.5641173,0,0,0.7598678,0.1957505,0.1859629,0,0,0,10.62527,0,0,0,14.00003,100,0.1405004,0.2045592,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0,10.62527,0,2.388822,-2.388822,11.48199,82.01405,0.1405004,2.496319,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,2.654246,8.236453,0,0.7405675,-0.7405675,10.70136,76.43815,0.1405004,0.7738931,0,0,8.236453
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,3.477099,7.495885,0,0.5010855,-0.5010855,10.17317,72.66537,0.1405004,0.5236343,0,0,7.495885
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.033861,6.9948,0,0,0,10.17317,72.66537,0.1405004,0,0,0,6.9948
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.033861,6.9948,0,0.464247,-0.464247,9.683812,69.16995,0.1405004,0.4851381,0,0,6.9948
