Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,4.549691,6.530553,0,0.2088262,-0.2088262,9.463691,67.59766,0.1405004,0.2182234,0,0,6.530553
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,4.78172,6.321726,0,0.1687726,-0.1687726,9.285789,66.32693,0.1405004,0.1763673,0,0,6.321726
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.969245,6.152954,0,0,0,9.285789,66.32693,0.1405004,0,0,0,6.152954
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,4.969245,6.152954,0,0.8516993,-0.8516993,8.388019,59.9143,0.1405004,0.8900257,0,0,6.152954
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,5.915577,5.301255,0,0.3348628,-0.3348628,8.035042,57.39304,0.1405004,0.3499316,0,0,5.301255
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.287647,4.966392,0,0.3930506,-0.3930506,7.62073,54.43368,0.1405004,0.4107379,0,0,4.966392
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3432619,0.3432619,0,0,0,0.3432619,0,0,5.551115E-17,0,0,0.3613283,0.3432619,0,0,6.72437,4.573341,0,0.3613283,-0.3613283,7.239857,51.71316,0.1405004,0.3775881,0,0,4.573341
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.4928037,0.4928037,0,0,0,0.4928037,10.50228,0,5.551115E-17,0,0.05175565,0.5187408,0.4928037,0,0,7.125846,4.212013,0,0.4669851,-0.4669851,6.747612,48.19713,0.1405004,0.5420841,0.04140452,0,4.263769
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,1.587935,1.587935,0,0,0,1.587935,53.46228,0,0,0,0.8489462,1.67151,1.587935,0,0,7.644718,3.745028,0,0.8225642,-0.8225642,5.880553,42.00386,0.1405004,1.746728,0.679157,0,4.593974
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,8.558679,2.922464,1.868109,0,1.868109,7.652796,54.66272,0.1404108,0,1.494487,0,4.790572
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,0,0,0,3.330876,0,0,0,0,6.69057,4.603762,3.330876,0,3.330876,10.81274,77.23372,0.1402515,0,2.664701,0,7.934638
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.052394,1.052394,0,0,0,1.052394,309.2234,0,0,0,3.254248,1.107783,1.052394,0,0,3.359694,7.60155,2.146465,0,2.146465,12.84906,91.7788,0.140149,1.157633,2.603398,0,10.8558
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.461198,1.461198,0,0,0,1.461198,309.4319,1.77008,0,0,4.521412,1.538103,1.461198,0,0,1.213229,9.533368,1.213229,0,1.213229,14.00003,100,0.1400911,1.607318,3.61713,0,14.05478
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,1.706093,1.706093,0,0,0,1.706093,272.5052,2.853306,0,0,4.649194,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1400911,1.876703,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,0.9784675,0.9784675,0,0,0,0.9784675,391.0913,2.796736,0,0,3.826701,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1400911,1.076314,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400911,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,2.141767,2.141767,0,-1,0,2.141767,98.31408,0,0,0,2.105659,2.254492,2.141767,0,0,0,10.62527,0,0.1488331,-0.1488331,13.84314,98.8794,0.1400911,2.355944,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0.6932122,0,0,0.8585823,0,0,0,0,0.1653701,10.47644,0.1653701,0,0.1653701,14.00003,100,0.1400833,0,0.6868659,0,11.33502
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.062629,1.062629,0,-1,0,1.062629,56.87461,0,2.220446E-16,0,0.6043661,1.118557,1.062629,0,0,0,10.62527,0,0.5141907,-0.5141907,13.45802,96.12855,0.1400833,1.168892,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,0.5713229,10.11108,0,3.505263,-3.505263,9.763152,69.73666,0.1400833,3.834898,0,0,10.11108
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,4.46606,6.60582,0,3.03792,-3.03792,6.560903,46.8635,0.1400833,3.174626,0,0,6.60582
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,7.841526,3.567901,0,3.437574,-3.437574,2.937382,20.98126,0.1400833,3.592264,0,0,3.567901
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.720758,0.1238105,0,-1,0,0.1238105,0,0,2.596948,2.869024,0,0.1303269,0.1238105,0,0,11.66105,0.1303269,0,0.1303269,-0.1303269,2.800006,20,0.1400833,2.992834,0,0,0.1303269
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400833,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400833,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400833,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400833,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400833,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400833,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400833,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1401709,0.1462962,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,20.20074,4.440892E-16,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.140279,0.4036177,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.300353,1.300353,4.623636,0,1.427253,1.300353,37.48495,0,0,0,0.4874366,0,0,3.323283,3.157119,5.071739,6.060709,3.644556,0,3.644556,12.64608,90.32899,0.1404526,1.430388,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.211007,1.211007,0,0,0,1.211007,120.4123,0,0,0,1.458201,1.274744,1.211007,0,0,1.427183,9.34081,0.1834569,0,0.1834569,12.82013,91.57214,0.1404439,1.332108,1.166561,0,10.79901
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,0.9552027,0.9552027,0,-1,0,0.9552027,352.3363,1.116323,0,0,3.365525,1.005476,0.9552027,0,0,1.243726,9.505921,1.243726,0,1.243726,14.00003,100,0.1403847,1.050723,2.69242,0,12.87145
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.329717,1.329717,0,0,0,1.329717,233.1952,1.701135,0,0,3.100838,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1403847,1.462689,2.48067,0,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.176181,1.176181,0,0,0,1.176181,301.1238,2.303676,0,0,3.541762,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1403847,1.2938,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.047755,1.047755,0,0,0,1.047755,359.1272,2.659872,0,0,3.762771,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1403847,1.15253,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.6379421,0.6379421,0,0,0,0.6379421,694.1043,3.756466,0,0,4.427984,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1403847,0.7017364,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.209205,1.209205,0,-1,0,1.209205,175.339,0.8473606,0,0,2.120208,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1403847,1.330126,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.4782502,0.4782502,0,-1,0,0.4782502,450.0423,1.648907,0,0,2.152328,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1403847,0.5260752,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.6612442,0.6612442,0,-1,0,0.6612442,135.2689,0.1984113,0,0,0.8944578,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1403847,0.7273686,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0.4283577,0,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403847,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1403847,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1403847,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1403847,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1403847,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1403847,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1403847,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1403847,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1403847,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1403847,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1403847,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1403847,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.7235723,0.7235723,0,0,0,0.7235723,0,0,1.110223E-16,0,0,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.761655,-0.761655,6.700265,47.85894,0.1403847,0.7959296,0,0,4.461766
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,7.694626,3.700111,0.1114133,0,0.1114133,6.805961,48.61391,0.1403794,0,0.08913062,0,3.811524
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.359783,1.359783,0,0,0,1.359783,52.33271,0,0,0,0.7116114,1.431351,1.359783,0,0,7.583213,3.800383,0,0.7197394,-0.7197394,6.047289,43.19483,0.1403794,1.495762,0.5692891,0,4.511994
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,8.382923,3.080643,1.182365,0,1.182365,7.168979,51.20689,0.1403232,0,0.9458919,0,4.263008
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,2.549501,2.549501,0,-1,0,2.549501,106.3212,0,0,0,2.710661,2.683685,2.549501,0,0,7.200558,4.144772,0.02697552,0,0.02697552,7.19457,51.38968,0.1403219,2.804451,2.168529,0,6.855433
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.6610421,0.6610421,0,0,0,0.6610421,478.5275,0,0,0,3.163269,0.6958338,0.6610421,0,0,7.173583,4.16905,2.467435,0,2.467435,9.535384,68.10975,0.1402047,0.7271463,2.530615,0,7.332318
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,2.287366,2.287366,0,0,0,2.287366,61.16346,0,0,0,1.399032,2.407753,2.287366,0,0,4.706148,6.389741,0,1.008721,-1.008721,8.472098,60.51487,0.1402047,2.516103,1.119226,0,7.788773
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,3.336063,3.336063,5,0,1.53,3.336063,83.36597,0,0,0,2.781142,0,0,1.663937,1.58074,5.82695,5.38102,4.361881,0,4.361881,12.61014,90.07227,0.1403825,3.66967,2.224913,5,8.162161
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,1.635312,1.635312,0,0,0,1.635312,189.0818,0,0,0,3.092078,1.721382,1.635312,0,0,1.465068,9.306713,1.370697,0,1.370697,13.9105,99.36051,0.1403174,1.798844,2.473662,0,12.39879
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,1.955135,1.955135,0,-1,0,1.955135,97.9834,0,0,0,1.915708,2.058037,1.955135,0,0,0.09437165,10.54034,0,0.1423291,-0.1423291,13.76047,98.28889,0.1403174,2.150649,1.532566,0,12.45605
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.130372,1.130372,0,-1,0,1.130372,137.1714,0.1081671,0,0,1.550547,1.189865,1.130372,0,0,0.252515,10.39801,0.252515,0,0.252515,14.00003,100,0.1403055,1.243409,1.240438,0,11.94856
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,1.700315,1.700315,0,-1,0,1.700315,90.90942,0,0,0,1.545747,1.789805,1.700315,0,0,0,10.62527,0,0.2440587,-0.2440587,13.74277,98.16243,0.1403055,1.870347,1.236597,0,12.17102
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0.5331764,0,0,0.8043527,0,0,0,0,0.2711763,10.38122,0.2711763,0,0.2711763,14.00003,100,0.1402926,0,0.6434822,0,11.18557
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0,10.62527,0,2.09987,-2.09987,11.78657,84.18962,0.1402926,2.194365,0,0,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,2.333189,8.525404,0,1.914477,-1.914477,9.768535,69.77511,0.1402926,2.000628,0,0,8.525404
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,4.460385,6.610928,0,1.827996,-1.827996,7.841658,56.01173,0.1402926,1.910256,0,0,6.610928
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,6.491492,4.782931,0,3.076374,-3.076374,4.598875,32.84904,0.1402926,3.214811,0,0,4.782931
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,9.909686,1.706557,0,0.216611,-0.216611,4.370546,31.21813,0.1402926,0.2263585,0,0,1.706557
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.15036,1.489946,0,0.2058225,-0.2058225,4.15359,29.66844,0.1402926,0.2150846,0,0,1.489946
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8916072,0.8916072,0,-1,0,0.8916072,0,0,1.110223E-16,0,0,0.9385339,0.8916072,0,0,10.37906,1.284123,0,0.9385339,-0.9385339,3.164289,22.60202,0.1402926,0.9807679,0,0,1.284123
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42187,0.3455893,0,0,0,3.164289,22.60202,0.1402926,0,0,0,0.3455893
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42187,0.3455893,0,0,0,3.164289,22.60202,0.1402926,0,0,0,0.3455893
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05688838,0.05688838,0,-1,0,0.05688838,0,0,6.938894E-18,0,0,0.0598825,0.05688838,0,0,11.42187,0.3455893,0,0.0598825,-0.0598825,3.101167,22.15115,0.1402926,0.06257721,0,0,0.3455893
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.5173007,0.2714215,0,-1,0,0.2714215,0,0,0.2458793,0.2976094,0,0.2857068,0.2714215,0,0,11.48841,0.2857068,0,0.2857068,-0.2857068,2.800006,20,0.1402926,0.5690308,0,0,0.2857068
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402926,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.14028,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.1402247,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.419033,1.419033,0,0,0,1.419033,131.1355,0,0,0,1.860855,1.493719,1.419033,0,0,10.37149,1.290937,0.3671368,0,0.3671368,4.509069,32.20757,0.1402073,1.560936,1.488684,0,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,1.650567,1.650567,0,-1,0,1.650567,191.0192,0,0,0,3.152899,1.737439,1.650567,0,0,10.00435,1.62136,1.41546,0,1.41546,5.851892,41.79915,0.1401403,1.815624,2.522319,0,4.774259
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,2.30188,2.30188,0,0,0,2.30188,105.7425,0,0,0,2.434066,2.423032,2.30188,0,0,8.588889,2.895274,0.01103443,0,0.01103443,5.862361,41.87392,0.1401398,2.532068,1.947253,0,5.32934
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.246607,2.246607,0,0,0,2.246607,132.4529,0,0,0,2.975695,2.364849,2.246607,0,0,8.577854,2.905205,0.6108464,0,0.6108464,6.441861,46.0132,0.1401109,2.471267,2.380556,0,5.8809
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.36829,1.36829,0,0,0,1.36829,289.7917,0,0,0,3.965192,1.440306,1.36829,0,0,7.967008,3.454967,2.524886,0,2.524886,8.837178,63.12257,0.1399917,1.505119,3.172153,0,7.420159
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.508934,1.508934,0,0,0,1.508934,246.353,0,0,0,3.717304,1.588351,1.508934,0,0,5.442122,5.727365,2.128953,0,2.128953,10.85688,77.54899,0.1398913,1.659827,2.973843,0,9.444669
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.6650987,0.6650987,0,-1,0,0.6650987,613.4467,0.06675339,0,0,4.080027,0.7001039,0.6650987,0,0,3.313169,7.643422,3.313169,0,3.313169,14.00003,100,0.1397354,0.7316086,3.264021,0,11.72345
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397354,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,1.924369,1.924369,0,-1,0,1.924369,108.1758,0.05604903,0,0,2.0817,2.025651,1.924369,0,0,0,10.62527,0,0,0,14.00003,100,0.1397354,2.116806,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.055378,1.055378,0,-1,0,1.055378,80.30693,0,0,0,0.8475419,1.110925,1.055378,0,0,0,10.62527,0,0.2633826,-0.2633826,13.7224,98.01694,0.1397354,1.160916,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2926474,10.36189,0,0,0,13.7224,98.01694,0.1397354,0,0,0,10.36189
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,0.2926474,10.36189,0,0.5303461,-0.5303461,13.16336,94.02384,0.1397354,0.5542117,0,0,10.36189
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,0.8819208,9.831546,0,0.6982982,-0.6982982,12.42729,88.7662,0.1397354,0.7297216,0,0,9.831546
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,1.657808,9.133247,0,2.613601,-2.613601,9.672317,69.08784,0.1397354,2.731213,0,0,9.133247
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,4.561809,6.519647,0,0.6138761,-0.6138761,9.025234,64.46583,0.1397354,0.6415005,0,0,6.519647
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,5.243893,5.905771,0,0.3123202,-0.3123202,8.69602,62.1143,0.1397354,0.3263746,0,0,5.905771
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,5.590915,5.593451,0,0.4044282,-0.4044282,8.269715,59.06927,0.1397354,0.4226275,0,0,5.593451
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,6.04028,5.189022,0,0.3008485,-0.3008485,7.952593,56.80412,0.1397354,0.3143867,0,0,5.189022
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,6.374556,4.888174,0,0.07936563,-0.07936563,7.868934,56.20656,0.1397354,0.08293708,0,0,4.888174
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,6.46274,4.808808,0,0.2137929,-0.2137929,7.643577,54.59687,0.1397354,0.2234135,0,0,4.808808
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,6.700288,4.595015,0,0.2274194,-0.2274194,7.403856,52.88458,0.1397354,0.2376533,0,0,4.595015
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2062851,0.2062851,0,0,0,0.2062851,0,0,2.775558E-17,0,0,0.2171423,0.2062851,0,0,6.952976,4.367596,0,0.2171423,-0.2171423,7.174968,51.24967,0.1397354,0.2269137,0,0,4.367596
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1393478,0.1393478,0,0,0,0.1393478,54.42276,0,0,0,0.07583693,0.1466819,0.1393478,0,0,7.194245,4.150454,0,0.070845,-0.070845,7.10029,50.71626,0.1397354,0.1532826,0.06066954,0,4.22629
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.267096,0.267096,0,0,0,0.267096,253.3006,0,0,0,0.6765559,0.2811537,0.267096,0,0,7.272962,4.079608,0.3954022,0,0.3954022,7.475402,53.39562,0.1397168,0.2938057,0.5412447,0,4.756164
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.029516,2.029516,0,0,0,2.029516,89.88461,0,0,0,1.824222,2.136332,2.029516,0,0,6.87756,4.435471,0,0.3121101,-0.3121101,7.146409,51.04568,0.1397168,2.232467,1.459378,0,6.259692
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.313562,1.313562,0,-1,0,1.313562,227.2608,0,0,0,2.985212,1.382697,1.313562,0,0,7.224349,4.12336,1.602515,0,1.602515,8.666689,61.90479,0.1396415,1.444918,2.38817,0,7.108572
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,1.669975,1.669975,0,0,0,1.669975,216.0517,0,0,0,3.608008,1.757868,1.669975,0,0,5.621833,5.565624,1.85014,0,1.85014,10.42189,74.44189,0.1395547,1.836972,2.886407,0,9.173633
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.6097335,0.6097335,0,0,0,0.6097335,705.8322,0,0,0,4.303695,0.6418247,0.6097335,0,0,3.771693,7.230751,3.66187,0,3.66187,13.89584,99.25581,0.1393832,0.6707068,3.442956,0,11.53445
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.6189687,0.6189687,0,0,0,0.6189687,668.7003,3.377677,0,0,4.139046,0.6515459,0.6189687,0,0,0.1098229,10.52643,0.1098229,0,0.1098229,14.00003,100,0.139378,0.6808655,3.311236,0,14.66548
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139378,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.214639,0.214639,0,-1,0,0.214639,1549.018,3.098861,0,0,3.324796,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.139378,0.2361029,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.499878,1.499878,0,-1,0,1.499878,148.3931,0.6468964,0,0,2.225716,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.139378,1.649866,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.6981857,0.6981857,0,-1,0,0.6981857,129.856,0.1717035,0,0,0.9066358,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.139378,0.7680044,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.7693144,0.7693144,0,-1,0,0.7693144,81.73892,0,1.110223E-16,0,0.6288293,0.8098046,0.7693144,0,0,0,10.62527,0,0.1809753,-0.1809753,13.80926,98.6374,0.139378,0.8462458,0.5030634,0,11.2541
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.2010837,10.4443,0,0.6170266,-0.6170266,13.15886,93.99167,0.139378,0.6447927,0,0,10.4443
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,0.8866687,9.827272,0,0.3361025,-0.3361025,12.80458,91.46108,0.139378,0.3512272,0,0,9.827272
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.260116,9.49117,0,0,0,12.80458,91.46108,0.139378,0,0,0,9.49117
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.260116,9.49117,0,0.5187964,-0.5187964,12.25772,87.55495,0.139378,0.5421422,0,0,9.49117
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,1.836556,8.972373,0,0.2672337,-0.2672337,11.97603,85.54289,0.139378,0.2792592,0,0,8.972373
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.133483,8.70514,0,0.1522246,-0.1522246,11.81557,84.39676,0.139378,0.1590747,0,0,8.70514
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.302621,8.552916,0,0.4517566,-0.4517566,11.33938,80.99538,0.139378,0.4720857,0,0,8.552916
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,2.804573,8.101158,0,0.1637827,-0.1637827,11.16673,79.76223,0.139378,0.1711529,0,0,8.101158
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,2.986554,7.937376,0,0.2611154,-0.2611154,10.89149,77.79623,0.139378,0.2728656,0,0,7.937376
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.276682,7.67626,0,0.06674087,-0.06674087,10.82114,77.29372,0.139378,0.06974421,0,0,7.67626
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,3.350838,7.609519,0,0.6101288,-0.6101288,10.17801,72.69994,0.139378,0.6375846,0,0,7.609519
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2456148,0.2456148,0,0,0,0.2456148,0,0,2.775558E-17,0,0,0.2585419,0.2456148,0,0,4.028759,6.999391,0,0.2585419,-0.2585419,9.905484,70.75332,0.139378,0.2701763,0,0,6.999391
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.1867839,0.1867839,0,0,0,0.1867839,61.83175,0,0,0,0.1154918,0.1966146,0.1867839,0,0,4.316028,6.740849,0,0.08112288,-0.08112288,9.819973,70.14252,0.139378,0.2054623,0.09239341,0,6.856341
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,0.8338788,0.8338788,0,0,0,0.8338788,111.3421,0,0,0,0.9284578,0.8777671,0.8338788,0,0,4.406165,6.659726,0.05069071,0,0.05069071,9.868063,70.48602,0.1393757,0.9172666,0.7427663,0,7.588184
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,1.623989,1.623989,0,0,0,1.623989,131.9627,0,0,0,2.143059,1.709462,1.623989,0,0,4.355474,6.705348,0.4335977,0,0.4335977,10.27941,73.42421,0.1393554,1.786387,1.714447,0,8.848407
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,1.588044,1.588044,0,-1,0,1.588044,187.2972,0,0,0,2.974363,1.671625,1.588044,0,0,3.921876,7.095586,1.302737,0,1.302737,11.5153,82.25194,0.1392945,1.746848,2.37949,0,10.06995
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.35683,1.35683,0,0,0,1.35683,240.3584,0,0,0,3.261256,1.428242,1.35683,0,0,2.619139,8.268049,1.833013,0,1.833013,13.25424,94.67298,0.1392089,1.492513,2.609004,0,11.5293
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,3.066023,3.066023,1.25,0,0.50625,3.066023,109.4398,0.657721,0,0,3.35545,1.911603,1.816023,0,0,0.7861257,9.917761,0.7861257,0,0.7861257,14.00003,100,0.1391722,3.372626,2.68436,5,13.27321
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.196626,1.196626,0,0,0,1.196626,259.5429,1.846152,0,0,3.105758,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1391722,1.316289,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391722,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391722,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391722,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.3348,2.3348,0,-1,0,2.3348,57.27516,0,4.440892E-16,0,1.337261,2.457685,2.3348,0,0,0,10.62527,0,1.120424,-1.120424,12.819,91.56409,0.1391722,2.56828,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.557378,1.557378,0,-1,0,1.557378,47.59128,0,0,0,0.7411759,1.639345,1.557378,0,0,1.244915,9.50485,0,0.8981689,-0.8981689,11.87224,84.80157,0.1391722,1.713115,0.5929407,0,10.24603
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.242881,8.606682,0,0,0,11.87224,84.80157,0.1391722,0,0,0,8.606682
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,2.242881,8.606682,0,0.5793545,-0.5793545,11.26155,80.43949,0.1391722,0.6054254,0,0,8.606682
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,2.886608,8.027327,0,2.458464,-2.458464,8.670102,61.92918,0.1391722,2.569095,0,0,8.027327
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,5.618235,5.568862,0,1.613453,-1.613453,6.969373,49.78114,0.1391722,1.686059,0,0,5.568862
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,7.410961,3.955409,0,0.1104972,-0.1104972,6.852899,48.94918,0.1391722,0.1154696,0,0,3.955409
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,7.533736,3.844912,0,0.01845725,-0.01845725,6.833443,48.81021,0.1391722,0.01928783,0,0,3.844912
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,7.554244,3.826455,0,0.1649745,-0.1649745,6.659544,47.56808,0.1391722,0.1723983,0,0,3.826455
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,7.737549,3.66148,0,0.340073,-0.340073,6.301076,45.0076,0.1391722,0.3553763,0,0,3.66148
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.115408,3.321407,0,0.3946572,-0.3946572,5.885071,42.03614,0.1391722,0.4124168,0,0,3.321407
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,8.553916,2.92675,0,0.6549225,-0.6549225,5.194722,37.10508,0.1391722,0.6843941,0,0,2.92675
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,9.281608,2.271827,0,0.2467245,-0.2467245,4.934651,35.24744,0.1391722,0.2578271,0,0,2.271827
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.7384353,0.7384353,0,0,0,0.7384353,0,0,1.110223E-16,0,0,0.7773003,0.7384353,0,0,9.555746,2.025103,0,0.7773003,-0.7773003,4.115305,29.39498,0.1391722,0.8122789,0,0,2.025103
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.2272347,0.2272347,0,0,0,0.2272347,49.25325,0,0,0,0.1119205,0.2391944,0.2272347,0,0,10.41941,1.247803,0,0.1272739,-0.1272739,3.981147,28.4367,0.1391722,0.2499581,0.08953637,0,1.359723
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.4607875,0.4607875,0,0,0,0.4607875,242.2768,0,0,0,1.116381,0.4850395,0.4607875,0,0,10.56083,1.120529,0.6313416,0,0.6313416,4.58009,32.71486,0.1391428,0.5068663,0.8931049,0,2.23691
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.306185,1.306185,0,0,0,1.306185,150.571,0,0,0,1.966735,1.374931,1.306185,0,0,9.929486,1.688736,0.5918038,0,0.5918038,5.141524,36.7251,0.1391152,1.436803,1.573388,0,3.655472
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,0,0,0,1.971627,0,0,0,0,9.337683,2.221359,1.971627,0,1.971627,7.011973,50.08543,0.1390234,0,1.577301,0,4.192986
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,0,0,0,1.914667,0,0,0,0,7.366056,3.995824,1.914667,0,1.914667,8.828386,63.05977,0.1389343,0,1.531734,0,5.910491
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.13652,1.13652,0,0,0,1.13652,263.7264,0,0,0,2.997302,1.196336,1.13652,0,0,5.451389,5.719024,1.800966,0,1.800966,10.53693,75.26365,0.1388507,1.250171,2.397842,0,8.716326
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.062221,1.062221,0,0,0,1.062221,446.9437,0,0,0,4.747529,1.118127,1.062221,0,0,3.650424,7.339893,3.629402,0,3.629402,13.98009,99.85755,0.1386824,1.168443,3.798023,0,12.08742
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.225136,1.225136,0,0,0,1.225136,344.248,2.906867,0,0,4.217505,1.289617,1.225136,0,0,0.02102185,10.60635,0.02102185,0,0.02102185,14.00003,100,0.1386814,1.347649,3.374004,0,14.82386
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.227644,1.227644,0,-1,0,1.227644,338.7493,2.86638,0,0,4.158637,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1386814,1.350409,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386814,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,1.7117,1.7117,0,-1,0,1.7117,88.04315,0,2.220446E-16,0,1.507034,1.801789,1.7117,0,0,0,10.62527,0,0.2947548,-0.2947548,13.68933,97.78072,0.1386814,1.88287,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1319235,0.1319235,0,-1,0,0.1319235,484.4101,0.1726783,0,0,0.6390505,0.1388668,0.1319235,0,0,0.3275054,10.33052,0.3275054,0,0.3275054,14.00003,100,0.1386663,0.1451158,0.5112404,0,10.96957
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1386663,4.611681,0,0,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,3.894737,7.120011,0,2.221737,-2.221737,7.96324,56.88017,0.1386663,2.321715,0,0,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.363334,4.898274,0,3.505263,-3.505263,4.268368,30.48828,0.1386663,4.340469,0,0,4.898274
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.25807,1.393011,0,0.65477,-0.65477,3.57818,25.55837,0.1386663,0.6842346,0,0,1.393011
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98559,0.7382408,0,0,0,3.57818,25.55837,0.1386663,0,0,0,0.7382408
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,10.98559,0.7382408,0,0.5998015,-0.5998015,2.945933,21.04234,0.1386663,0.6267926,0,0,0.7382408
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1366377,0.1315173,0,-1,0,0.1315173,0,0,0.005120374,0.01878414,0,0.1384393,0.1315173,0,0,11.65204,0.1384393,0,0.1384393,-0.1384393,2.800006,20,0.1386663,0.1503015,0,0,0.1384393
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386663,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386663,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386663,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386663,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.195015,0.195015,3.700278,0,1.175176,0.195015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387602,0.2145165,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,10.74423,4.440892E-16,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.1388758,0.4770034,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01161964,0.01161964,3.516883,0,1.125109,0.01161964,3346.845,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.1389327,0.01278161,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,2.608385,2.608385,0,0,0,2.608385,11.19226,0,0,0,0.2919371,2.745668,2.608385,0,0,1.380378,9.382935,0,2.453731,-2.453731,10.10403,72.17148,0.1389327,2.869223,0.2335497,0,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2308277,0.2308277,0,-1,0,0.2308277,447.8436,0,0,0,1.033747,0.2429766,0.2308277,0,0,4.106746,6.929203,0.7907708,0,0.7907708,10.85422,77.52998,0.1388962,0.2539105,0.8269979,0,7.962951
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,3.315975,7.640897,0.6869884,0,0.6869884,11.50595,82.18521,0.1388645,0,0.5495907,0,8.327886
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.399588,1.399588,0,0,0,1.399588,84.67222,0,0,0,1.185062,1.47325,1.399588,0,0,2.628986,8.259187,0,0.2881883,-0.2881883,11.20218,80.01538,0.1388645,1.539547,0.9480497,0,9.444248
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,2.949196,7.970998,0.5231028,0,0.5231028,11.69843,83.56008,0.1388403,0,0.4184822,0,8.494101
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.3006402,0.3006402,0,0,0,0.3006402,330.0513,0,0,0,0.9922668,0.3164634,0.3006402,0,0,2.426093,8.441791,0.6758034,0,0.6758034,12.33956,88.13952,0.1388091,0.3307042,0.7938134,0,9.434057
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0,0,0,0.9624,0,0,0,0,1.750289,9.050014,0.9624,0,0.9624,13.25257,94.66103,0.1387647,0,0.76992,0,10.01241
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.1655751,0.1655751,0,-1,0,0.1655751,391.5755,0,0,0,0.6483514,0.1742895,0.1655751,0,0,0.7878894,9.916174,0.4740619,0,0.4740619,13.7023,97.87341,0.1387429,0.1821326,0.5186811,0,10.56453
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,1.863068,1.863068,0,-1,0,1.863068,41.4196,0,0,0,0.7716751,1.961124,1.863068,0,0,0.3138275,10.34283,0,1.189449,-1.189449,12.44852,88.91779,0.1387429,2.049374,0.6173401,0,11.1145
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.355279,1.355279,0,-1,0,1.355279,33.82052,0,2.220446E-16,0,0.4583624,1.426609,1.355279,0,0,1.635437,9.153381,0,0.968247,-0.968247,11.42789,81.62766,0.1387429,1.490807,0.3666899,0,9.611743
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.711267,8.185134,0,0,0,11.42789,81.62766,0.1387429,0,0,0,8.185134
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.711267,8.185134,0,0.8214763,-0.8214763,10.56198,75.44258,0.1387429,0.8584427,0,0,8.185134
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.624018,7.363657,0,3.505263,-3.505263,6.867111,49.05069,0.1387429,4.302492,0,0,7.363657
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.518755,3.858394,0,2.587606,-2.587606,4.139534,29.56804,0.1387429,2.704048,0,0,3.858394
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.39387,1.270789,0,0.2878583,-0.2878583,3.836105,27.4007,0.1387429,0.3008119,0,0,1.270789
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.71372,0.9829303,0,0.3672625,-0.3672625,3.448977,24.6355,0.1387429,0.3837894,0,0,0.9829303
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.7293766,0.5848844,0,-1,0,0.5848844,0,0,0.1444921,0.2174298,0,0.6156678,0.5848844,0,0,11.12179,0.6156678,0,0.6156678,-0.6156678,2.800006,20,0.1387429,0.8023142,0,0,0.6156678
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387429,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387429,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387429,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387429,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138872,0.605281,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,18.52395,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.1389769,0.3755689,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.205156,1.205156,4.710419,0,1.450944,1.205156,41.42449,0,0,0,0.4992297,0,0,3.505263,3.33,5.082614,6.050921,3.82923,0,3.82923,12.81096,91.50669,0.1391482,1.325672,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.00959058,0.00959058,0,0,0,0.00959058,8440.674,0,0,0,0.8095096,0.01009535,0.00959058,0,0,1.253385,9.497228,0.7994143,0,0.7994143,13.56935,96.92376,0.1391114,0.01054964,0.6476077,0,10.30674
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.378928,1.378928,0,-1,0,1.378928,130.8173,0,0,0,1.803876,1.451503,1.378928,0,0,0.4539706,10.2167,0.3523731,0,0.3523731,13.90364,99.31155,0.1390952,1.516821,1.443101,0,12.02058
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,1.812391,1.812391,0,0,0,1.812391,131.9979,0.3829412,0,0,2.392319,1.90778,1.812391,0,0,0.1015974,10.53384,0.1015974,0,0.1015974,14.00003,100,0.1390905,1.99363,1.913855,0,12.92616
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390905,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390905,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,2.406804,2.406804,0,0,0,2.406804,131.1495,0.6230332,0,0,3.156511,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1390905,2.647484,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,0.8236647,0.8236647,0,-1,0,0.8236647,168.0719,0.5173336,0,0,1.384349,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1390905,0.9060312,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,1.645117,0,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390905,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390905,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.7153801,0.7153801,0,-1,0,0.7153801,110.2469,0.03565262,0,0,0.7886843,0.7530317,0.7153801,0,0,0,10.62527,0,0,0,14.00003,100,0.1390905,0.7869181,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0,10.62527,0,1.18814,-1.18814,12.74762,91.05423,0.1390905,1.241607,0,0,10.62527
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,1.320156,9.437134,0,3.505263,-3.505263,9.052746,64.66235,0.1390905,3.734083,0,0,9.437134
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.214893,5.93187,0,0.6874022,-0.6874022,8.32816,59.48674,0.1390905,0.7183353,0,0,5.93187
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.978673,5.244468,0,0,0,8.32816,59.48674,0.1390905,0,0,0,5.244468
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,5.978673,5.244468,0,0.5087122,-0.5087122,7.791931,55.65654,0.1390905,0.5316043,0,0,5.244468
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,6.543909,4.735756,0,0.2628652,-0.2628652,7.514847,53.67737,0.1390905,0.2746942,0,0,4.735756
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,6.835981,4.472891,0,0.2322893,-0.2322893,7.269992,51.92841,0.1390905,0.2427424,0,0,4.472891
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.094081,4.240602,0,0.3783664,-0.3783664,6.871159,49.07961,0.1390905,0.3953929,0,0,4.240602
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,7.514488,3.862235,0,0.3079848,-0.3079848,6.546515,46.76072,0.1390905,0.3218441,0,0,3.862235
