Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,7.856693,3.55425,0,0.1705614,-0.1705614,6.366727,45.47653,0.1390905,0.1782367,0,0,3.55425
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.046206,3.383689,0,0,0,6.366727,45.47653,0.1390905,0,0,0,3.383689
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3580299,0.3580299,0,0,0,0.3580299,0,0,5.551115E-17,0,0,0.3768736,0.3580299,0,0,8.046206,3.383689,0,0.3768736,-0.3768736,5.969467,42.63897,0.1390905,0.3938329,0,0,3.383689
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.07738353,0.07738353,0,0,0,0.07738353,387.4812,0,0,0,0.2998466,0.08145635,0.07738353,0,0,8.464954,3.006815,0.2183903,0,0.2183903,6.176651,44.11884,0.1390804,0.08512188,0.2398773,0,3.306662
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,0.9466531,0.9466531,0,0,0,0.9466531,139.7694,0,0,0,1.323131,0.996477,0.9466531,0,0,8.246564,3.203367,0.3266543,0,0.3266543,6.486542,46.33235,0.1390654,1.041318,1.058505,0,4.526498
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.192718,1.192718,0,0,0,1.192718,203.4286,0,0,0,2.426331,1.255493,1.192718,0,0,7.919909,3.497355,1.170837,0,1.170837,7.597296,54.26629,0.1390116,1.31199,1.941064,0,5.923686
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,1.626282,1.626282,0,-1,0,1.626282,227.4482,0,0,0,3.698949,1.711876,1.626282,0,0,6.749072,4.551109,1.987074,0,1.987074,9.482399,67.73129,0.1389202,1.78891,2.95916,0,8.250058
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,0,0,0,3.791621,0,0,0,0,4.761999,6.339476,3.791621,0,3.791621,13.07945,93.42443,0.1387463,0,3.033297,0,10.1311
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,2.652168,2.652168,0,0,0,2.652168,175.1095,0.8820632,0,0,4.644197,2.791756,2.652168,0,0,0.9703779,9.751934,0.9703779,0,0.9703779,14.00003,100,0.1387019,2.917385,3.715358,0,14.39613
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.4795493,0.4795493,0,0,0,0.4795493,1004.76,4.313532,0,0,4.818321,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1387019,0.5275042,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,1.673746,1.673746,0,0,0,1.673746,268.4247,2.730911,0,0,4.492749,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1387019,1.841121,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.173924,2.173924,0,-1,0,2.173924,156.1365,1.105948,0,0,3.394289,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1387019,2.391316,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.065846,1.065846,0,-1,0,1.065846,270.5275,1.761464,0,0,2.883408,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1387019,1.172431,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.009595,1.009595,0,-1,0,1.009595,198.5977,0.9423006,0,0,2.005032,1.062731,1.009595,0,0,0,10.62527,0,0,0,14.00003,100,0.1387019,1.110554,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,3.498956,3.33,0,-1,0,3.33,22.0051,0,0.1689562,0.5188518,0.7327698,3.505263,3.33,0,0,0,10.62527,0,2.772493,-2.772493,11.07756,79.1253,0.1387019,3.848852,0.5862158,0,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.080548,7.852781,0,1.946678,-1.946678,9.025585,64.46833,0.1387019,2.034278,0,0,7.852781
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,5.243524,5.906103,0,0.974252,-0.974252,7.998633,57.13298,0.1387019,1.018093,0,0,5.906103
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,6.326026,4.931851,0,3.505263,-3.505263,4.303761,30.74109,0.1387019,4.526854,0,0,4.931851
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22076,1.426588,0,0,0,4.303761,30.74109,0.1387019,0,0,0,1.426588
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,10.22076,1.426588,0,0.1878883,-0.1878883,4.10571,29.32644,0.1387019,0.1963433,0,0,1.426588
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,10.42953,1.238699,0,0.4797836,-0.4797836,3.599973,25.71404,0.1387019,0.5013739,0,0,1.238699
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.96262,0.7589158,0,0.3017603,-0.3017603,3.28189,23.44202,0.1387019,0.3153395,0,0,0.7589158
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,11.29791,0.4571556,0,0.1557148,-0.1557148,3.117752,22.26961,0.1387019,0.162722,0,0,0.4571556
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3615402,0.2863687,0,-1,0,0.2863687,0,0,0.07517153,0.1113255,0,0.3014407,0.2863687,0,0,11.47093,0.3014407,0,0.3014407,-0.3014407,2.800006,20,0.1387019,0.3976942,0,0,0.3014407
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387019,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.3095026,0,0,-1,0,0,0,0,0.3095026,0.3404529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387019,0.3404529,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1388147,0.4351276,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,60.42636,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.1389153,0.4186851,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.1389443,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.2916358,0.2916358,0,0,0,0.2916358,416.0944,0.2807865,0,0,1.21348,0.3069851,0.2916358,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.1389157,0.3207994,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389157,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.337979,1.337979,0,0,0,1.337979,164.1583,0.788005,0,0,2.196404,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1389157,1.471777,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,1.793065,1.793065,0,0,0,1.793065,84.30991,0,0,0,1.511732,1.887437,1.793065,0,0,0,10.62527,0,0.3757053,-0.3757053,13.604,97.17123,0.1389157,1.972372,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.103378,0,0,1.520828,0,0,0,0,0.4174503,10.24957,0.4174503,0,0.4174503,14.00003,100,0.1388966,0,1.216662,0,11.7704
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,0.8227068,0.8227068,0,0,0,0.8227068,193.5066,0.7259849,0,0,1.591992,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1388966,0.9049774,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.369736,1.369736,0,-1,0,1.369736,150.5228,0.6199375,0,0,2.061765,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1388966,1.50671,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.5014638,0.5014638,0,-1,0,0.5014638,379.2685,1.374037,0,0,1.901894,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1388966,0.5516101,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388966,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388966,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1388966,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1388966,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1388966,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1388966,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1388966,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1388966,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1388966,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1388966,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1388966,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1388966,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.07479371,0.07479371,0,-1,0,0.07479371,0,0,0,0,0,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.07873023,-0.07873023,5.793838,41.38447,0.1388966,0.08227308,0,0,2.918929
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2405902,0.2405902,0,0,0,0.2405902,0,0,5.551115E-17,0,0,0.2532528,0.2405902,0,0,8.650084,2.840199,0,0.2532528,-0.2532528,5.526886,39.47768,0.1388966,0.2646492,0,0,2.840199
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.3792792,0.3792792,0,0,0,0.3792792,28.08199,0,5.551115E-17,0,0.1065091,0.3992413,0.3792792,0,0,8.931477,2.586946,0,0.2927321,-0.2927321,5.218319,37.27363,0.1388966,0.4172071,0.08520731,0,2.693455
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.4391887,0.4391887,0,0,0,0.4391887,124.3121,0,0,0,0.5459649,0.4623039,0.4391887,0,0,9.256734,2.294214,0.08366093,0,0.08366093,5.297687,37.84055,0.1388928,0.4831076,0.4367719,0,2.840178
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.455626,1.455626,0,0,0,1.455626,73.17403,0,0,0,1.06514,1.532238,1.455626,0,0,9.173073,2.369508,0,0.4670975,-0.4670975,4.805323,34.32367,0.1388928,1.601188,0.852112,0,3.434648
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.4436987,0.4436987,0,-1,0,0.4436987,427.9792,0,0,0,1.898938,0.4670512,0.4436987,0,0,9.69207,1.902411,1.431887,0,1.431887,6.16373,44.02655,0.1388275,0.4880686,1.51915,0,3.801349
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,1.749504,1.749504,0,0,0,1.749504,125.5629,0,0,0,2.196727,1.841583,1.749504,0,0,8.260183,3.191109,0.3551443,0,0.3551443,6.500649,46.43312,0.1388113,1.924454,1.757382,0,5.387836
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,1.64136,1.64136,0,0,0,1.64136,170.7426,0,0,0,2.802501,1.727747,1.64136,0,0,7.905039,3.510739,1.074754,0,1.074754,7.52025,53.71596,0.1387623,1.805496,2.242001,0,6.31324
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,6.830286,4.478017,2.113081,0,2.113081,9.524895,68.03483,0.138666,0,1.690465,0,6.591098
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,1.960713,1.960713,0,0,0,1.960713,139.7209,0,0,0,2.739526,2.063909,1.960713,0,0,4.717205,6.37979,0.6756176,0,0.6756176,10.16584,72.61301,0.1386353,2.156785,2.191621,0,9.119317
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,1.613608,1.613608,0,-1,0,1.613608,146.065,0,0,0,2.356917,1.698535,1.613608,0,0,4.041587,6.987846,0.6583824,0,0.6583824,10.79044,77.07441,0.1386054,1.774969,1.885534,0,9.344763
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.470881,1.470881,0,-1,0,1.470881,185.2462,0,0,0,2.724751,1.548295,1.470881,0,0,3.383204,7.58039,1.176455,0,1.176455,11.90652,85.04642,0.1385519,1.617969,2.179801,0,10.30514
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,0,0,0,2.053697,0,0,0,0,2.206749,8.6392,2.053697,0,2.053697,13.85483,98.96288,0.1384587,0,1.642958,0,10.6929
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.3036462,0,0,0.456698,0,0,0,0,0.1530518,10.48753,0.1530518,0,0.1530518,14.00003,100,0.1384517,0,0.3653584,0,10.94423
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384517,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1384517,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1384517,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1384517,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1384517,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1384517,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1384517,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1384517,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1384517,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1384517,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.280017,0.280017,0,-1,0,0.280017,0,0,5.551115E-17,0,0,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2947547,-0.2947547,6.90113,49.29369,0.1384517,0.3080187,0,0,4.185423
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2286382,0.2286382,0,0,0,0.2286382,0,0,2.775558E-17,0,0,0.2406718,0.2286382,0,0,7.482895,3.890668,0,0.2406718,-0.2406718,6.647439,47.48162,0.1384517,0.251502,0,0,3.890668
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.3025102,0.3025102,0,0,0,0.3025102,92.30119,0,0,0,0.2792206,0.3184318,0.3025102,0,0,7.750309,3.649997,0,0.03921128,-0.03921128,6.606107,47.18639,0.1384517,0.3327613,0.2233764,0,3.929217
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,0.933129,0.933129,0,0,0,0.933129,130.3763,0,0,0,1.216579,0.982241,0.933129,0,0,7.793877,3.610785,0.2343381,0,0.2343381,6.82842,48.77433,0.1384411,1.026442,0.9732633,0,4.827364
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.504773,1.504773,0,0,0,1.504773,155.1877,0,0,0,2.335222,1.583972,1.504773,0,0,7.559538,3.821689,0.7512504,0,0.7512504,7.541119,53.86502,0.138407,1.65525,1.868178,0,6.156911
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,1.627496,1.627496,0,-1,0,1.627496,211.1075,0,0,0,3.435767,1.713154,1.627496,0,0,6.808288,4.497815,1.722613,0,1.722613,9.175333,65.53796,0.138329,1.790246,2.748614,0,7.933582
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,1.705498,1.705498,0,0,0,1.705498,228.8546,0,0,0,3.903111,1.795261,1.705498,0,0,5.085675,6.048167,2.107849,0,2.107849,11.17501,79.82137,0.1382336,1.876048,3.122488,0,9.951278
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.6623679,0.6623679,0,0,0,0.6623679,707.3434,1.010161,0,0,4.685215,0.6972293,0.6623679,0,0,2.977825,7.945231,2.977825,0,2.977825,14.00003,100,0.138099,0.7286046,3.748172,0,12.63045
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.139507,1.139507,0,0,0,1.139507,408.6219,3.456794,0,0,4.656275,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.138099,1.253458,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138099,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,2.070098,2.070098,0,-1,0,2.070098,141.4202,0.7484871,0,0,2.927538,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.138099,2.277108,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.3337211,0.3337211,0,-1,0,0.3337211,844.7441,2.467803,0,0,2.819089,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.138099,0.3670932,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.080108,1.080108,0,-1,0,1.080108,176.5452,0.7699224,0,0,1.906878,1.136955,1.080108,0,0,0,10.62527,0,0,0,14.00003,100,0.138099,1.188118,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.171598,2.171598,0,-1,0,2.171598,36.86304,0,0,0,0.8005171,2.285892,2.171598,0,0,0,10.62527,0,1.485376,-1.485376,12.4343,88.81628,0.138099,2.388758,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,1.650417,9.139898,0,2.8063,-2.8063,9.476205,67.68704,0.138099,2.932584,0,0,9.139898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,4.768528,6.333599,0,3.426153,-3.426153,5.864722,41.89079,0.138099,3.58033,0,0,6.333599
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,8.575365,2.907445,0,1.132371,-1.132371,4.671099,33.36492,0.138099,1.183328,0,0,2.907445
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.833555,1.775075,0,0,0,4.671099,33.36492,0.138099,0,0,0,1.775075
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.833555,1.775075,0,0,0,4.671099,33.36492,0.138099,0,0,0,1.775075
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,9.833555,1.775075,0,0.3068032,-0.3068032,4.3477,31.05494,0.138099,0.3206094,0,0,1.775075
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,10.17445,1.468271,0,0.2424975,-0.2424975,4.092085,29.22912,0.138099,0.2534099,0,0,1.468271
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,10.44389,1.225774,0,0.2832258,-0.2832258,3.793539,27.09665,0.138099,0.295971,0,0,1.225774
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.2063572,0.2063572,0,-1,0,0.2063572,0,0,2.775558E-17,0,0,0.2172181,0.2063572,0,0,10.75858,0.942548,0,0.2172181,-0.2172181,3.56457,25.46117,0.138099,0.2269929,0,0,0.942548
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2355026,0.2355026,0,-1,0,0.2355026,0,0,2.775558E-17,0,0,0.2478975,0.2355026,0,0,10.99994,0.7253299,0,0.2478975,-0.2478975,3.303264,23.59469,0.138099,0.2590529,0,0,0.7253299
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.574512,0.4535608,0,-1,0,0.4535608,0,0,0.1209512,0.1784024,0,0.4774324,0.4535608,0,0,11.27538,0.4774324,0,0.4774324,-0.4774324,2.800006,20,0.138099,0.6319632,0,0,0.4774324
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.243471,0.243471,3.748734,0,1.188404,0.243471,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1381963,0.2678181,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,23.33722,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.1383023,0.4100775,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.491048,1.491048,4.624678,0,1.427537,1.491048,25.66822,0,0,0,0.3827256,0,0,3.133629,2.976948,5.05886,6.0723,3.359674,0,3.359674,12.38804,88.48581,0.1384844,1.640153,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.239705,1.239705,0,0,0,1.239705,23.47113,0,0,0,0.2909727,1.304953,1.239705,0,0,1.699186,9.096006,0,1.01398,-1.01398,11.31921,80.85134,0.1384844,1.363675,0.2327782,0,9.386979
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,1.941143,1.941143,0,-1,0,1.941143,63.48573,0,2.220446E-16,0,1.232349,2.043308,1.941143,0,0,2.82583,8.082026,0,0.8109596,-0.8109596,10.46438,74.74545,0.1384844,2.135257,0.9858789,0,9.314376
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.5567668,0.5567668,0,0,0,0.5567668,155.6939,0,0,0,0.8668519,0.5860703,0.5567668,0,0,3.726897,7.271067,0.2807816,0,0.2807816,10.73076,76.64811,0.1384718,0.6124435,0.6934815,0,8.137919
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,3.446115,7.523771,0.6577263,0,0.6577263,11.35473,81.10506,0.1384421,0,0.526181,0,8.181497
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.003756,2.003756,0,0,0,2.003756,121.5562,0,0,0,2.43569,2.109217,2.003756,0,0,2.788389,8.115725,0.326473,0,0.326473,11.66445,83.31733,0.1384274,2.204132,1.948552,0,10.55141
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.4324965,0.4324965,0,0,0,0.4324965,764.0773,0.3874324,0,0,3.304608,0.4552595,0.4324965,0,0,2.461916,8.40955,2.461916,0,2.461916,14.00003,100,0.1383165,0.4757462,2.643686,0,11.71416
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,1.919656,1.919656,0,-1,0,1.919656,107.8409,0.04948278,0,0,2.070173,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1383165,2.111621,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,3.768835,3.33,0,-1,0,3.33,63.42434,4.440892E-16,0.4388348,0.8157183,2.112031,3.505263,3.33,0,0,0,10.62527,0,1.393233,-1.393233,12.53143,89.51005,0.1383165,4.145718,1.689624,0,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,1.6409,1.6409,0,-1,0,1.6409,91.37751,0,0,0,1.499414,1.727263,1.6409,0,0,1.548036,9.232041,0,0.2278496,-0.2278496,12.29126,87.79452,0.1383165,1.80499,1.199531,0,10.73146
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.153319,2.153319,0,-1,0,2.153319,31.96088,0,0,0,0.6882198,2.266652,2.153319,0,0,1.801202,9.004192,0,1.578432,-1.578432,10.62744,75.91016,0.1383165,2.368651,0.5505759,0,9.692411
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555016,7.42576,0,0,0,10.62744,75.91016,0.1383165,0,0,0,7.42576
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.555016,7.42576,0,1.227961,-1.227961,9.33306,66.66458,0.1383165,1.283219,0,0,7.42576
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.919416,6.1978,0,2.82434,-2.82434,6.355944,45.39951,0.1383165,2.951436,0,0,6.1978
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.057572,3.373459,0,0.1544202,-0.1544202,6.193171,44.23684,0.1383165,0.1613691,0,0,3.373459
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.22915,3.219039,0,0.4268813,-0.4268813,5.743198,41.02276,0.1383165,0.446091,0,0,3.219039
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.703463,2.792158,0,0.121344,-0.121344,5.61529,40.10913,0.1383165,0.1268045,0,0,2.792158
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.838289,2.670814,0,0,0,5.61529,40.10913,0.1383165,0,0,0,2.670814
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.838289,2.670814,0,0.4796728,-0.4796728,5.109671,36.49758,0.1383165,0.5012581,0,0,2.670814
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.37126,2.191141,0,0.1438911,-0.1438911,4.957996,35.41419,0.1383165,0.1503662,0,0,2.191141
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.531138,2.04725,0,0.06741036,-0.06741036,4.88694,34.90664,0.1383165,0.07044382,0,0,2.04725
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6830549,0.6830549,0,-1,0,0.6830549,0,0,0,0,0,0.7190052,0.6830549,0,0,9.606039,1.979839,0,0.7190052,-0.7190052,4.129042,29.4931,0.1383165,0.7513604,0,0,1.979839
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1814231,0.1814231,0,0,0,0.1814231,0,0,0,0,0,0.1909717,0.1814231,0,0,10.40493,1.260834,0,0.1909717,-0.1909717,3.92774,28.05523,0.1383165,0.1995654,0,0,1.260834
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.1670511,0.1670511,0,0,0,0.1670511,189.2676,0,0,0,0.3161735,0.1758432,0.1670511,0,0,10.61712,1.069863,0.1403303,0,0.1403303,4.060869,29.00615,0.1383102,0.1837562,0.2529388,0,1.386036
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.113882,1.113882,0,0,0,1.113882,73.31995,0,2.220446E-16,0,0.8166976,1.172507,1.113882,0,0,10.47679,1.19616,0,0.3558096,-0.3558096,3.685812,26.32718,0.1383102,1.22527,0.6533581,0,2.012857
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,1.776589,1.776589,4.936124,0,1.512562,1.776589,49.44637,0,0,0,0.8784587,0,0,3.159535,3.001558,10.87214,0.8403503,3.880017,0,3.880017,7.36672,52.61932,0.1384991,1.954248,0.702767,5,1.718809
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.565998,1.565998,0,-1,0,1.565998,118.061,0,0,0,1.848833,1.648419,1.565998,0,0,6.992121,4.332366,0.2004141,0,0.2004141,7.556849,53.97739,0.1384901,1.722598,1.479066,0,6.181199
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.5780794,0.5780794,0,0,0,0.5780794,489.5746,0,0,0,2.83013,0.6085047,0.5780794,0,0,6.791707,4.512738,2.221626,0,2.221626,9.664469,69.03178,0.1383902,0.6358873,2.264104,0,7.342868
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.03532,1.03532,0,0,0,1.03532,371.1581,0,0,0,3.842675,1.089811,1.03532,0,0,4.570081,6.512201,2.752865,0,2.752865,12.27606,87.686,0.1382666,1.138852,3.07414,0,10.35488
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.1924158,0.1924158,0,0,0,0.1924158,1985.519,1.800692,0,0,3.820451,0.2025429,0.1924158,0,0,1.817216,8.989779,1.817216,0,1.817216,14.00003,100,0.1381852,0.2116574,3.056361,0,12.81023
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.5214383,0.5214383,0,0,0,0.5214383,560.8804,2.375763,0,0,2.924645,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1381852,0.5735821,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.2496066,0.2496066,0,-1,0,0.2496066,1275.348,2.920609,0,0,3.183353,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1381852,0.2745672,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.6354557,0.6354557,0,-1,0,0.6354557,324.2397,1.391499,0,0,2.0604,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1381852,0.6990013,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.2305483,0.2305483,0,-1,0,0.2305483,700.1731,1.371555,0,0,1.614237,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1381852,0.2536031,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,0.8079042,0.8079042,0,-1,0,0.8079042,67.10709,0,1.110223E-16,0,0.542161,0.8504255,0.8079042,0,0,0,10.62527,0,0.3082645,-0.3082645,13.67509,97.67901,0.1381852,0.8886946,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3425161,10.31701,0,0,0,13.67509,97.67901,0.1381852,0,0,0,10.31701
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.3425161,10.31701,0,1.931543,-1.931543,11.63906,83.136,0.1381852,2.018462,0,0,10.31701
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.488675,8.385467,0,0,0,11.63906,83.136,0.1381852,0,0,0,8.385467
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,2.488675,8.385467,0,3.505263,-3.505263,7.944192,56.74411,0.1381852,5.028712,0,0,8.385467
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.383412,4.880204,0,0.08202989,-0.08202989,7.857725,56.12649,0.1381852,0.08572123,0,0,4.880204
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,6.474556,4.798174,0,0.482975,-0.482975,7.348624,52.49007,0.1381852,0.5047089,0,0,4.798174
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.011195,4.315199,0,0.6026711,-0.6026711,6.713353,47.95243,0.1381852,0.6297913,0,0,4.315199
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,7.68083,3.712528,0,0.3146021,-0.3146021,6.381733,45.58372,0.1381852,0.3287592,0,0,3.712528
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.030388,3.397925,0,0.800338,-0.800338,5.538103,39.5578,0.1381852,0.8363532,0,0,3.397925
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,8.919652,2.597587,0,0.4154606,-0.4154606,5.100169,36.42971,0.1381852,0.4341563,0,0,2.597587
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6855774,0.6855774,0,-1,0,0.6855774,0,0,1.110223E-16,0,0,0.7216604,0.6855774,0,0,9.381275,2.182127,0,0.7216604,-0.7216604,4.339472,30.99617,0.1381852,0.7541351,0,0,2.182127
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01609079,0.01609079,0,0,0,0.01609079,0,0,0,0,0,0.01693767,0.01609079,0,0,10.18312,1.460467,0,0.01693767,-0.01693767,4.321619,30.86864,0.1381852,0.01769986,0,0,1.460467
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.3768016,0.3768016,0,0,0,0.3768016,60.38879,0,0,0,0.2275459,0.3966332,0.3768016,0,0,10.20194,1.443529,0,0.1690873,-0.1690873,4.143385,29.59555,0.1381852,0.4144817,0.1820367,0,1.671075
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,10.38981,1.274441,1.349564,0,1.349564,5.423694,38.74059,0.1381247,0,1.079651,0,2.624006
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,1.668586,1.668586,0,0,0,1.668586,143.5883,0,0,0,2.395894,1.756406,1.668586,0,0,9.04025,2.489049,0.6394883,0,0.6394883,6.030366,43.07396,0.1380961,1.835444,1.916716,0,4.884943
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,1.635648,1.635648,0,-1,0,1.635648,200.0388,0,0,0,3.27193,1.721734,1.635648,0,0,8.400762,3.064589,1.550196,0,1.550196,7.50101,53.57854,0.1380268,1.799212,2.617544,0,6.336519
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,2.696826,2.696826,0,0,0,2.696826,134.545,0,0,0,3.628445,2.838764,2.696826,0,0,6.850566,4.459765,0.7896804,0,0.7896804,8.250167,58.92965,0.1379915,2.966509,2.902756,0,8.088209
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,2.447836,2.447836,0,0,0,2.447836,173.0964,0,0,0,4.237115,2.576669,2.447836,0,0,6.060885,5.170477,1.660446,0,1.660446,9.825404,70.18132,0.1379174,2.692619,3.389692,0,9.407593
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,0,0,0,3.771254,0,0,0,0,4.40044,6.664879,3.771254,0,3.771254,13.40313,95.73645,0.1377493,0,3.017003,0,10.43613
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.4884861,0.4884861,0,0,0,0.4884861,673.8087,2.14808,0,0,3.291461,0.5141959,0.4884861,0,0,0.6291859,10.05901,0.6291859,0,0.6291859,14.00003,100,0.1377213,0.5373347,2.633169,0,13.35047
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,2.500535,2.500535,0,-1,0,2.500535,115.5587,0.2574442,0,0,2.889586,2.632142,2.500535,0,0,0,10.62527,0,0,0,14.00003,100,0.1377213,2.750588,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.03404478,0.03404478,0,-1,0,0.03404478,7072.184,2.371873,0,0,2.407709,0.03583661,0.03404478,0,0,0,10.62527,0,0,0,14.00003,100,0.1377213,0.03744926,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377213,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,2.062153,2.062153,0,-1,0,2.062153,20.78058,0,0,0,0.4285274,2.170688,2.062153,0,0,0,10.62527,0,1.74216,-1.74216,12.16363,86.8829,0.1377213,2.268368,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.334664,2.334664,0,-1,0,2.334664,0,0,0,0,0,2.457541,2.334664,0,0,1.935734,8.883114,0,2.457541,-2.457541,9.573154,68.37954,0.1377213,2.56813,0,0,8.883114
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,4.666334,6.425573,0,2.358173,-2.358173,7.087422,50.62434,0.1377213,2.46429,0,0,6.425573
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.286526,4.067401,0,0.8627586,-0.8627586,6.177995,44.12845,0.1377213,0.9015828,0,0,4.067401
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.245147,3.204642,0,1.318218,-1.318218,4.788471,34.2033,0.1377213,1.377538,0,0,3.204642
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.709834,1.886424,0,0,0,4.788471,34.2033,0.1377213,0,0,0,1.886424
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.709834,1.886424,0,0,0,4.788471,34.2033,0.1377213,0,0,0,1.886424
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,9.709834,1.886424,0,0.3679865,-0.3679865,4.400579,31.43265,0.1377213,0.3845459,0,0,1.886424
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.11871,1.518437,0,0.2641633,-0.2641633,4.122127,29.4437,0.1377213,0.2760506,0,0,1.518437
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.41222,1.254274,0,0.2020133,-0.2020133,3.909186,27.9227,0.1377213,0.2111039,0,0,1.254274
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,10.63668,1.052261,0,0.1540463,-0.1540463,3.746807,26.76285,0.1377213,0.1609784,0,0,1.052261
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1400852,0.1400852,0,-1,0,0.1400852,0,0,2.775558E-17,0,0,0.1474581,0.1400852,0,0,10.80784,0.8982145,0,0.1474581,-0.1474581,3.591372,25.65261,0.1377213,0.1540937,0,0,0.8982145
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.07221234,0.07221234,0,0,0,0.07221234,0,0,0,0,0,0.07601299,0.07221234,0,0,10.97169,0.7507563,0,0.07601299,-0.07601299,3.511248,25.08029,0.1377213,0.07943358,0,0,0.7507563
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1257309,0.1257309,0,0,0,0.1257309,164.5372,0,0,0,0.2068742,0.1323483,0.1257309,0,0,11.05615,0.6747434,0.07452583,0,0.07452583,3.581949,25.5853,0.1377179,0.138304,0.1654993,0,0.8816175
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,1.964366,1.964366,4.821831,0,1.48136,1.964366,58.13233,0,0,0,1.141932,0,0,2.857465,2.714592,10.98162,0.7418166,3.856524,0,3.856524,7.240568,51.71824,0.1378962,2.160803,0.9135455,5,1.883748
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,0,2.295148,0,0,3.505263,3.33,7.125096,4.212687,5.625148,0,5.625148,12.57705,89.83591,0.1378667,0,1.836118,5,6.507835
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.5422252,0.5422252,0,-1,0,0.5422252,643.08,1.41623,0,0,3.486942,0.5707634,0.5422252,0,0,1.499948,9.275321,1.499948,0,1.499948,14.00003,100,0.1378001,0.5964478,2.789553,0,12.76226
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,2.082697,2.082697,0,0,0,2.082697,195.4534,1.878389,0,0,4.070702,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1378001,2.290967,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,1.665799,1.665799,0,0,0,1.665799,250.4796,2.419015,0,0,4.172488,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1378001,1.832379,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.4670261,0.4670261,0,0,0,0.4670261,906.0974,3.740105,0,0,4.231711,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1378001,0.5137287,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,3.500359,3.500359,1.25,0,0.50625,3.500359,111.8878,1.547674,0,0,3.916473,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1378001,3.850395,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.470236,1.470236,0,-1,0,1.470236,241.5968,2.004426,0,0,3.552043,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1378001,1.61726,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.274671,1.274671,0,-1,0,1.274671,241.5688,1.737448,0,0,3.079207,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1378001,1.402138,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.321429,2.321429,0,-1,0,2.321429,89.72034,0,0,0,2.082794,2.443609,2.321429,0,0,0,10.62527,0,0.3608153,-0.3608153,13.6197,97.28334,0.1378001,2.553572,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0.5459015,0,0,0.9468073,0,0,0,0,0.4009059,10.26446,0.4009059,0,0.4009059,14.00003,100,0.1377823,0,0.7574459,0,11.21127
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377823,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,0,10.62527,0,0.722301,-0.722301,13.23866,94.56164,0.1377823,0.7548046,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,0.8025567,9.902973,0,0.7657342,-0.7657342,12.4315,88.79626,0.1377823,0.8001922,0,0,9.902973
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,1.653373,9.137239,0,1.222901,-1.222901,11.14245,79.58877,0.1377823,1.277932,0,0,9.137239
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,3.012152,7.914338,0,0.1675496,-0.1675496,10.96584,78.32726,0.1377823,0.1750893,0,0,7.914338
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198318,7.746788,0,0,0,10.96584,78.32726,0.1377823,0,0,0,7.746788
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,3.198318,7.746788,0,0.01297355,-0.01297355,10.95216,78.22957,0.1377823,0.01355736,0,0,7.746788
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,3.212733,7.733815,0,0.2944483,-0.2944483,10.64179,76.0126,0.1377823,0.3076984,0,0,7.733815
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,3.539898,7.439366,0,0.2104023,-0.2104023,10.42,74.42844,0.1377823,0.2198703,0,0,7.439366
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,3.773678,7.228964,0,0.5616766,-0.5616766,9.827944,70.19946,0.1377823,0.5869521,0,0,7.228964
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01978406,0.01978406,0,-1,0,0.01978406,0,0,0,0,0,0.02082532,0.01978406,0,0,4.397763,6.667287,0,0.02082532,-0.02082532,9.805992,70.04266,0.1377823,0.02176246,0,0,6.667287
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.009389548,0.009389548,0,0,0,0.009389548,0,0,1.734723E-18,0,0,0.009883734,0.009389548,0,0,4.420902,6.646462,0,0.009883734,-0.009883734,9.795573,69.96824,0.1377823,0.0103285,0,0,6.646462
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.448824,0.448824,0,0,0,0.448824,52.77625,0,5.551115E-17,0,0.2368725,0.4724464,0.448824,0,0,4.431884,6.636578,0,0.2355738,-0.2355738,9.547256,68.19456,0.1377823,0.4937064,0.189498,0,6.873451
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.381985,1.381985,0,0,0,1.381985,83.78591,0,2.220446E-16,0,1.157909,1.454721,1.381985,0,0,4.693633,6.401004,0,0.2968123,-0.2968123,9.234389,65.95979,0.1377823,1.520183,0.9263268,0,7.558913
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,5.023425,6.104192,1.891126,0,1.891126,11.02847,78.77462,0.1376985,0,1.512901,0,7.995318
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.16197,1.16197,0,-1,0,1.16197,229.1792,0,0,0,2.662994,1.223127,1.16197,0,0,3.132299,7.806205,1.439867,0,1.439867,12.39445,88.53159,0.1376347,1.278167,2.130395,0,10.4692
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.403395,1.403395,0,0,0,1.403395,239.3685,0.1895962,0,0,3.359286,1.477258,1.403395,0,0,1.692431,9.102086,1.692431,0,1.692431,14.00003,100,0.1375599,1.543735,2.687428,0,12.46137
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.6375867,0.6375867,0,0,0,0.6375867,614.4269,3.24636,0,0,3.917504,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1375599,0.7013453,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.025724,1.025724,0,0,0,1.025724,287.8596,1.872935,0,0,2.952645,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1375599,1.128296,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.003315607,0.003315607,0,0,0,0.003315607,79039.62,2.617153,0,0,2.620644,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1375599,0.003647168,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.218657,2.218657,0,-1,0,2.218657,129.0989,0.5288329,0,0,2.864261,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1375599,2.440522,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.5323078,0.5323078,0,-1,0,0.5323078,441.1891,1.78816,0,0,2.348484,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1375599,0.5855386,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.444086,1.444086,0,-1,0,1.444086,90.39718,0,0,0,1.305413,1.52009,1.444086,0,0,0,10.62527,0,0.2146775,-0.2146775,13.77374,98.38364,0.1375599,1.588494,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.0844,1.0844,0,-1,0,1.0844,44.92941,0,0,0,0.4872144,1.141473,1.0844,0,0,0.2385306,10.4106,0,0.6542589,-0.6542589,13.08409,93.45759,0.1375599,1.19284,0.3897715,0,10.89781
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9654849,9.756338,0,0,0,13.08409,93.45759,0.1375599,0,0,0,9.756338
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,0.9654849,9.756338,0,0.9141285,-0.9141285,12.12051,86.57491,0.1375599,0.9552643,0,0,9.756338
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,1.981183,8.842209,0,2.456977,-2.456977,9.530631,68.0758,0.1375599,2.567541,0,0,8.842209
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,4.711158,6.385232,0,1.157473,-1.157473,8.310547,59.36093,0.1375599,1.20956,0,0,6.385232
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,5.99724,5.227758,0,0.507066,-0.507066,7.776052,55.54312,0.1375599,0.5298839,0,0,5.227758
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,6.560647,4.720693,0,0.5793563,-0.5793563,7.165357,51.18102,0.1375599,0.6054273,0,0,4.720693
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,7.204376,4.141336,0,0.1206856,-0.1206856,7.038144,50.27235,0.1375599,0.1261165,0,0,4.141336
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,7.33847,4.02065,0,0.417913,-0.417913,6.597624,47.12579,0.1375599,0.4367191,0,0,4.02065
