Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,7.802818,3.602738,0,0.7840258,-0.7840258,5.771189,41.22269,0.1375599,0.819307,0,0,3.602738
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,8.673958,2.818712,0,0.4284054,-0.4284054,5.31961,37.99714,0.1375599,0.4476837,0,0,2.818712
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.6066509,0.6066509,0,-1,0,0.6066509,0,0,0,0,0,0.6385798,0.6066509,0,0,9.149964,2.390306,0,0.6385798,-0.6385798,4.646487,33.18913,0.1375599,0.667316,0,0,2.390306
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.3404028,0.3404028,0,0,0,0.3404028,0,0,0,0,0,0.3583188,0.3404028,0,0,9.859497,1.751726,0,0.3583188,-0.3583188,4.268786,30.49127,0.1375599,0.3744431,0,0,1.751726
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1076218,0.1076218,0,0,0,0.1076218,271.2625,0,0,0,0.2919375,0.1132861,0.1076218,0,0,10.25763,1.393408,0.1786515,0,0.1786515,4.43827,31.70186,0.137552,0.1183839,0.23355,0,1.685345
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,10.07898,1.554194,0.8559893,0,0.8559893,5.250333,37.5023,0.1375141,0,0.6847914,0,2.410183
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,2.667991,2.667991,5,0,1.53,2.667991,58.00315,0,0,0,1.547519,0,0,2.332009,2.215408,9.222989,2.324584,3.762927,0,3.762927,8.820159,63.00101,0.1377131,2.93479,1.238015,5,3.872103
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,2.390185,2.390185,0,-1,0,2.390185,116.1065,0,0,0,2.775161,2.515984,2.390185,0,0,5.460062,5.711219,0.2591769,0,0.2591769,9.066035,64.75727,0.1377017,2.629203,2.220129,0,8.48638
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,2.047171,2.047171,0,0,0,2.047171,188.5769,0,0,0,3.860492,2.154917,2.047171,0,0,5.200884,5.944478,1.705575,0,1.705575,10.68409,76.31475,0.1376263,2.251888,3.088393,0,9.80497
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.389488,1.389488,0,0,0,1.389488,292.3222,0,0,0,4.061782,1.462619,1.389488,0,0,3.49531,7.479496,2.599163,0,2.599163,13.14987,93.92744,0.1375117,1.528437,3.249426,0,11.54128
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2019319,0.2019319,0,0,0,0.2019319,1414.871,1.74837,0,0,2.857076,0.2125599,0.2019319,0,0,0.8961465,9.818743,0.8961465,0,0.8961465,14.00003,100,0.1374722,0.2221251,2.285661,0,12.67582
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.235486,0.235486,0,0,0,0.235486,1755.642,3.886411,0,0,4.134291,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1374722,0.2590345,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374722,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,2.128914,2.128914,0,-1,0,2.128914,147.6641,0.9026791,0,0,3.143641,2.240962,2.128914,0,0,0,10.62527,0,0,0,14.00003,100,0.1374722,2.341805,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,2.9466,2.9466,0,-1,0,2.9466,66.00906,0,0,0,1.945023,3.101684,2.9466,0,0,0,10.62527,0,1.156661,-1.156661,12.7808,91.29124,0.1374722,3.24126,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,1.285179,9.468613,0.7062129,0,0.7062129,13.45077,96.07675,0.1374412,0,0.5649703,0,10.17483
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.503833,2.503833,0,-1,0,2.503833,0,0,4.440892E-16,0,0,2.635614,2.503833,0,0,0.5789664,10.1042,0,2.635614,-2.635614,10.67259,76.23264,0.1374412,2.754217,0,0,10.1042
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,3.507427,7.46859,0,0.2225548,-0.2225548,10.438,74.55698,0.1374412,0.2325697,0,0,7.46859
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,3.754709,7.246036,0,1.482531,-1.482531,8.875273,63.39468,0.1374412,1.549245,0,0,7.246036
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,5.401966,5.763505,0,1.640037,-1.640037,7.146523,51.04649,0.1374412,1.713839,0,0,5.763505
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,7.224229,4.123468,0,0.06015699,-0.06015699,7.083111,50.59355,0.1374412,0.06286406,0,0,4.123468
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,7.29107,4.063311,0,0.2729114,-0.2729114,6.795437,48.53874,0.1374412,0.2851925,0,0,4.063311
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,7.594305,3.7904,0,0.2077286,-0.2077286,6.576472,46.97471,0.1374412,0.2170764,0,0,3.7904
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.825115,3.582671,0,0,0,6.576472,46.97471,0.1374412,0,0,0,3.582671
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,7.825115,3.582671,0,0.3127675,-0.3127675,6.246787,44.61981,0.1374412,0.326842,0,0,3.582671
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,8.172634,3.269903,0,0.01333067,-0.01333067,6.232735,44.51944,0.1374412,0.01393055,0,0,3.269903
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.372368,0.372368,0,-1,0,0.372368,0,0,0,0,0,0.3919663,0.372368,0,0,8.187446,3.256573,0,0.3919663,-0.3919663,5.819566,41.56824,0.1374412,0.4096048,0,0,3.256573
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.622964,2.864606,0,0,0,5.819566,41.56824,0.1374412,0,0,0,2.864606
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.3696184,0.3696184,0,0,0,0.3696184,57.09053,0,5.551115E-17,0,0.2110171,0.389072,0.3696184,0,0,8.622964,2.864606,0,0.1780549,-0.1780549,5.631879,40.22763,0.1374412,0.4065802,0.1688137,0,3.075624
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.039695,1.039695,0,0,0,1.039695,93.98367,0,0,0,0.9771439,1.094416,1.039695,0,0,8.820803,2.686552,0,0.1172723,-0.1172723,5.508264,39.34466,0.1374412,1.143665,0.7817151,0,3.663695
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,1.587486,1.587486,0,0,0,1.587486,134.4767,0,0,0,2.134799,1.671038,1.587486,0,0,8.951105,2.569279,0.4637608,0,0.4637608,5.948226,42.48724,0.1374207,1.746235,1.707839,0,4.704078
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,0,0,0,3.52029,0,0,0,0,8.487345,2.986664,3.52029,0,3.52029,9.287867,66.34177,0.137266,0,2.816232,0,6.506954
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,0,0,0,3.856568,0,0,0,0,4.967054,6.154925,3.856568,0,3.856568,12.94653,92.47501,0.1370969,0,3.085254,0,10.01149
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,3.565211,0,0,4.675698,0,0,0,0,1.110487,9.625836,1.110487,0,1.110487,14.00003,100,0.1370483,0,3.740558,0,14.30153
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,1.925159,1.925159,0,0,0,1.925159,221.6928,2.241455,0,0,4.267939,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1370483,2.117675,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,2.070087,2.070087,0,0,0,2.070087,204.788,2.06025,0,0,4.239289,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1370483,2.277095,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.392985,1.392985,0,-1,0,1.392985,211.6494,1.481944,0,0,2.948244,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1370483,1.532283,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.358491,1.358491,0,-1,0,1.358491,164.317,0.8022408,0,0,2.232231,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1370483,1.49434,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370483,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.7433403,0.7433403,0,-1,0,0.7433403,85.69417,0,0,0,0.6369992,0.7824634,0.7433403,0,0,0,10.62527,0,0.1454642,-0.1454642,13.84669,98.90477,0.1370483,0.8176743,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.008789,2.008789,0,-1,0,2.008789,0,0,4.440892E-16,0,0,2.114514,2.008789,0,0,0.1616269,10.47981,0,2.114514,-2.114514,11.6178,82.98413,0.1370483,2.209667,0,0,10.47981
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,2.511087,8.365295,0,0.2414626,-0.2414626,11.36328,81.16611,0.1370483,0.2523285,0,0,8.365295
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779379,8.123833,0,0,0,11.36328,81.16611,0.1370483,0,0,0,8.123833
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,2.779379,8.123833,0,1.140043,-1.140043,10.16157,72.58247,0.1370483,1.191344,0,0,8.123833
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.046093,6.98379,0,0.5305772,-0.5305772,9.60229,68.58765,0.1370483,0.5544531,0,0,6.98379
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.635623,6.453213,0,0,0,9.60229,68.58765,0.1370483,0,0,0,6.453213
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,4.635623,6.453213,0,0.7254171,-0.7254171,8.837633,63.12582,0.1370483,0.7580609,0,0,6.453213
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,5.441642,5.727796,0,0.2498059,-0.2498059,8.574314,61.24498,0.1370483,0.2610472,0,0,5.727796
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,5.719204,5.47799,0,0.38998,-0.38998,8.163239,58.30873,0.1370483,0.4075291,0,0,5.47799
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.152515,5.08801,0,0.2897013,-0.2897013,7.857868,56.12751,0.1370483,0.3027378,0,0,5.08801
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.474406,4.798309,0,0,0,7.857868,56.12751,0.1370483,0,0,0,4.798309
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4755878,0.4755878,0,0,0,0.4755878,0,0,5.551115E-17,0,0,0.5006187,0.4755878,0,0,6.474406,4.798309,0,0.5006187,-0.5006187,7.330169,52.35825,0.1370483,0.5231466,0,0,4.798309
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.4287527,0.4287527,0,0,0,0.4287527,72.76351,0,5.551115E-17,0,0.3119755,0.4513187,0.4287527,0,0,7.030649,4.29769,0,0.1393431,-0.1393431,7.183289,51.3091,0.1370483,0.471628,0.2495804,0,4.609666
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.6630974,0.6630974,0,0,0,0.6630974,166.5057,0,0,0,1.104095,0.6979972,0.6630974,0,0,7.185474,4.158347,0.4060975,0,0.4060975,7.568546,54.06094,0.1370305,0.7294071,0.8832758,0,5.262442
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.061455,1.061455,0,0,0,1.061455,239.4073,0,0,0,2.541202,1.117322,1.061455,0,0,6.779377,4.523835,1.42388,0,1.42388,8.919358,63.70957,0.1369682,1.167601,2.032962,0,7.065037
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.265776,1.265776,0,-1,0,1.265776,283.2868,0,0,0,3.585777,1.332396,1.265776,0,0,5.355496,5.805327,2.253381,0,2.253381,11.0571,78.97915,0.1368698,1.392354,2.868622,0,9.391105
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.53,0.53,0,0,0,0.53,656.394,0,0,0,3.478888,0.5578947,0.53,0,0,3.102115,7.83337,2.920993,0,2.920993,13.8282,98.77267,0.1367424,0.5829999,2.78311,0,11.31226
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.6293792,0.6293792,0,0,0,0.6293792,484.7115,2.207047,0,0,3.050673,0.6625044,0.6293792,0,0,0.1811221,10.46226,0.1811221,0,0.1811221,14.00003,100,0.1367345,0.6923171,2.440539,0,13.51294
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.172697,2.172697,0,0,0,2.172697,137.1464,0.6927258,0,0,2.979775,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1367345,2.389967,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,0.966987,0.966987,0,0,0,0.966987,355.5624,2.420361,0,0,3.438242,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1367345,1.063686,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,1.995801,1.995801,0,-1,0,1.995801,171.0018,1.312013,0,0,3.412857,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1367345,2.195381,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.003,2.003,0,-1,0,2.003,138.159,0.6589043,0,0,2.767325,2.108421,2.003,0,0,0,10.62527,0,0,0,14.00003,100,0.1367345,2.2033,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,0.914648,0.914648,0,-1,0,0.914648,168.9337,0.5823612,0,0,1.545149,0.9627874,0.914648,0,0,0,10.62527,0,0,0,14.00003,100,0.1367345,1.006113,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0.5410548,0,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367345,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.135368,1.135368,0,-1,0,1.135368,0,0,2.220446E-16,0,0,1.195124,1.135368,0,0,0,10.62527,0,1.195124,-1.195124,12.74026,91.00165,0.1367345,1.248905,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.327916,9.43015,0,2.661141,-2.661141,9.935167,70.96534,0.1367345,2.780893,0,0,9.43015
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.28474,6.769009,0,0.7947538,-0.7947538,9.097423,64.98146,0.1367345,0.8305178,0,0,6.769009
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.167799,5.974255,0,0.6491475,-0.6491475,8.413161,60.09389,0.1367345,0.6783592,0,0,5.974255
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.889075,5.325107,0,0,0,8.413161,60.09389,0.1367345,0,0,0,5.325107
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.889075,5.325107,0,0,0,8.413161,60.09389,0.1367345,0,0,0,5.325107
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.889075,5.325107,0,0,0,8.413161,60.09389,0.1367345,0,0,0,5.325107
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.889075,5.325107,0,0,0,8.413161,60.09389,0.1367345,0,0,0,5.325107
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,5.889075,5.325107,0,0.07055202,-0.07055202,8.338793,59.56269,0.1367345,0.07372686,0,0,5.325107
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,5.967466,5.254555,0,0.05551575,-0.05551575,8.280274,59.1447,0.1367345,0.05801396,0,0,5.254555
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3622326,0.3622326,0,-1,0,0.3622326,0,0,0,0,0,0.3812975,0.3622326,0,0,6.02915,5.199039,0,0.3812975,-0.3812975,7.878351,56.27383,0.1367345,0.3984559,0,0,5.199039
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1097363,0.1097363,0,0,0,0.1097363,0,0,1.387779E-17,0,0,0.1155119,0.1097363,0,0,6.452814,4.817742,0,0.1155119,-0.1155119,7.756591,55.40411,0.1367345,0.1207099,0,0,4.817742
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,6.58116,4.70223,0.158514,0,0.158514,7.906971,56.47825,0.1367276,0,0.1268112,0,4.860744
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,6.422647,4.844893,0.8825333,0,0.8825333,8.744215,62.45856,0.1366892,0,0.7060266,0,5.727426
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,0.9953563,0.9953563,0,0,0,0.9953563,174.5641,0,0,0,1.737535,1.047744,0.9953563,0,0,5.540113,5.639173,0.689791,0,0.689791,9.398608,67.13278,0.1366591,1.094892,1.390028,0,7.376707
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.054548,1.054548,0,-1,0,1.054548,324.7505,0,0,0,3.424651,1.110051,1.054548,0,0,4.850322,6.259984,2.3146,0,2.3146,11.59443,82.8172,0.1365585,1.160003,2.739721,0,9.684635
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,1.691411,0,0,4.227133,0,0,0,0,2.535722,8.343124,2.535722,0,2.535722,14.00003,100,0.1364484,0,3.381707,0,12.57026
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,1.60188,1.60188,0,0,0,1.60188,194.8012,1.434292,0,0,3.120482,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1364484,1.762068,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.452469,1.452469,0,0,0,1.452469,216.0931,1.609771,0,0,3.138686,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1364484,1.597716,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.5904674,0.5904674,0,0,0,0.5904674,602.1812,2.934139,0,0,3.555683,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1364484,0.6495141,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.6473927,0.6473927,0,-1,0,0.6473927,417.1037,2.018833,0,0,2.700299,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1364484,0.7121319,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.2899497,0.2899497,0,-1,0,0.2899497,923.6169,2.372814,0,0,2.678024,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1364484,0.3189447,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364484,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.535212,1.535212,0,-1,0,1.535212,42.67186,0,2.220446E-16,0,0.6551036,1.616013,1.535212,0,0,0,10.62527,0,0.9609091,-0.9609091,12.98714,92.76511,0.1364484,1.688733,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.9051016,0.9051016,0,-1,0,0.9051016,0,0,1.110223E-16,0,0,0.9527385,0.9051016,0,0,1.067677,9.664365,0,0.9527385,-0.9527385,11.98287,85.59173,0.1364484,0.9956117,0,0,9.664365
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.126275,8.711626,0,2.272099,-2.272099,9.587864,68.4846,0.1364484,2.374343,0,0,8.711626
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,4.650829,6.439528,0,1.649568,-1.649568,7.849067,56.06465,0.1364484,1.723799,0,0,6.439528
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,6.483683,4.78996,0,0.4836628,-0.4836628,7.339242,52.42305,0.1364484,0.5054276,0,0,4.78996
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.021086,4.306297,0,0.04496639,-0.04496639,7.291842,52.08449,0.1364484,0.04698987,0,0,4.306297
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.071048,4.261331,0,0.1501957,-0.1501957,7.133523,50.95363,0.1364484,0.1569545,0,0,4.261331
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.237932,4.111135,0,0.3521352,-0.3521352,6.762339,48.30233,0.1364484,0.3679813,0,0,4.111135
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,7.629194,3.759,0,0.2105349,-0.2105349,6.540416,46.71716,0.1364484,0.220009,0,0,3.759
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,7.863122,3.548465,0,0.0501115,-0.0501115,6.487594,46.33986,0.1364484,0.05236652,0,0,3.548465
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.918801,3.498353,0,0,0,6.487594,46.33986,0.1364484,0,0,0,3.498353
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4432181,0.4432181,0,-1,0,0.4432181,0,0,5.551115E-17,0,0,0.4665453,0.4432181,0,0,7.918801,3.498353,0,0.4665453,-0.4665453,5.995812,42.82714,0.1364484,0.4875399,0,0,3.498353
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.368434,0.368434,0,0,0,0.368434,0,0,0,0,0,0.3878253,0.368434,0,0,8.437184,3.031808,0,0.3878253,-0.3878253,5.587008,39.90712,0.1364484,0.4052774,0,0,3.031808
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,8.868101,2.643983,0.3690252,0,0.3690252,5.937096,42.40775,0.1364324,0,0.2952202,0,3.013008
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.301731,1.301731,0,0,0,1.301731,108.0984,0,0,0,1.407151,1.370243,1.301731,0,0,8.499076,2.976105,0.03690732,0,0.03690732,5.97211,42.65784,0.1364308,1.431904,1.125721,0,4.383256
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,1.626347,1.626347,0,0,0,1.626347,155.5007,0,0,0,2.528982,1.711944,1.626347,0,0,8.462169,3.009322,0.8170375,0,0.8170375,6.74722,48.19433,0.1363953,1.788982,2.023185,0,5.538304
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.20749,1.20749,0,-1,0,1.20749,264.6034,0,0,0,3.19506,1.271042,1.20749,0,0,7.645132,3.744656,1.924017,0,1.924017,8.572502,61.23204,0.136312,1.328239,2.556048,0,6.939715
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.2372115,0.2372115,0,0,0,0.2372115,1718.573,0,0,0,4.076653,0.2496963,0.2372115,0,0,5.721114,5.476271,3.826957,0,3.826957,12.20307,87.16463,0.1361465,0.2609327,3.261323,0,9.552925
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,2.599492,2.599492,0,0,0,2.599492,181.0305,0.07540913,0,0,4.705873,2.736307,2.599492,0,0,1.894157,8.920533,1.894157,0,1.894157,14.00003,100,0.1360647,2.859441,3.764699,0,13.62641
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,0.8532741,0.8532741,0,0,0,0.8532741,544.8718,3.751067,0,0,4.64925,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1360647,0.9386016,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,0.8300968,0.8300968,0,0,0,0.8300968,516.4529,3.413273,0,0,4.287059,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1360647,0.9131065,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.37037,1.37037,0,-1,0,1.37037,245.567,1.922682,0,0,3.365176,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1360647,1.507407,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.054829,1.054829,0,-1,0,1.054829,273.9597,1.779459,0,0,2.889805,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1360647,1.160312,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,1.759741,1.759741,0,-1,0,1.759741,107.3313,0.03639401,0,0,1.888753,1.852359,1.759741,0,0,0,10.62527,0,0,0,14.00003,100,0.1360647,1.935715,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.1668641,0.1668641,0,-1,0,0.1668641,491.0064,0.6436671,0,0,0.8193136,0.1756465,0.1668641,0,0,0,10.62527,0,0,0,14.00003,100,0.1360647,0.1835506,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,3.287296,3.287296,0,-1,0,3.287296,0,0,4.440892E-16,0.2860259,0,3.460312,3.287296,0,0,0,10.62527,0,3.460312,-3.460312,10.35254,73.94656,0.1360647,3.616026,0,0,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.844791,7.164962,0,1.785176,-1.785176,8.470798,60.50558,0.1360647,1.865508,0,0,7.164962
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.82832,5.379787,0,1.554671,-1.554671,6.832031,48.80013,0.1360647,1.624631,0,0,5.379787
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.555732,3.825116,0,1.636679,-1.636679,5.106821,36.47722,0.1360647,1.710329,0,0,3.825116
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,9.374264,2.188437,0,0.3249455,-0.3249455,4.764298,34.03063,0.1360647,0.3395681,0,0,2.188437
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.735314,1.863492,0,0,0,4.764298,34.03063,0.1360647,0,0,0,1.863492
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.735314,1.863492,0,0.3880151,-0.3880151,4.355294,31.10918,0.1360647,0.4054757,0,0,1.863492
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,10.16644,1.475476,0,0.1230508,-0.1230508,4.225587,30.18271,0.1360647,0.128588,0,0,1.475476
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,10.30317,1.352426,0,0.5802962,-0.5802962,3.613902,25.81353,0.1360647,0.6064094,0,0,1.352426
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.94794,0.7721295,0,0.3018578,-0.3018578,3.295716,23.54078,0.1360647,0.3154414,0,0,0.7721295
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3537942,0.3537942,0,-1,0,0.3537942,0,0,5.551115E-17,0,0,0.3724149,0.3537942,0,0,11.28334,0.4702717,0,0.3724149,-0.3724149,2.903156,20.73679,0.1360647,0.3891736,0,0,0.4702717
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,0,0,0,0,0,0,0,3.505263,3.33,11.69713,0.09785679,3.33,0,3.33,6.062271,43.30185,0.1361778,0.4574802,0,5,0.09785679
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,9.803789,0,0,0,0.04777527,0,0,3.505263,3.33,8.36713,3.094857,3.377775,0,3.377775,9.26671,66.19065,0.1362955,0.5360458,0.03822022,5,3.142632
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,4.989355,6.134854,3.89889,0,3.89889,12.96552,92.61069,0.1363438,0,0.4551123,5,6.703745
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.17997,2.17997,0,0,0,2.17997,64.82944,0,0,0,1.413262,2.294705,2.17997,0,0,1.090465,9.643856,0,0.8814428,-0.8814428,12.0364,85.97411,0.1363438,2.397967,1.13061,0,11.05712
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,1.829887,1.829887,0,-1,0,1.829887,139.0299,0,0,0,2.54409,1.926197,1.829887,0,0,2.069846,8.762413,0.6178935,0,0.6178935,12.62259,90.16114,0.1363171,2.012876,2.035272,0,11.3065
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.387891,0,0,3.839843,0,0,0,0,1.451952,9.318518,1.451952,0,1.451952,14.00003,100,0.1362546,0,3.071874,0,13.15836
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.06259785,0.06259785,0,0,0,0.06259785,6843.029,4.217697,0,0,4.283589,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1362546,0.06885763,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,2.128364,2.128364,0,0,0,2.128364,153.7254,1.031454,0,0,3.271837,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1362546,2.3412,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.2899242,0.2899242,0,0,0,0.2899242,1595.805,4.321441,0,0,4.626625,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1362546,0.3189166,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.2931736,0.2931736,0,-1,0,0.2931736,1111.608,2.950339,0,0,3.258943,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1362546,0.322491,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,1.614305,1.614305,0,-1,0,1.614305,94.97341,0,0,0,1.533161,1.699269,1.614305,0,0,0,10.62527,0,0.1661079,-0.1661079,13.82493,98.74934,0.1362546,1.775736,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,1.768,1.768,0,-1,0,1.768,29.08107,2.220446E-16,0,0,0.5141534,1.861053,1.768,0,0,0.1845644,10.45917,0,1.3469,-1.3469,12.40518,88.60824,0.1362546,1.9448,0.4113227,0,10.97332
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,1.68112,9.112267,0.3379624,0,0.3379624,12.7258,90.89837,0.1362401,0,0.2703699,0,9.450229
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.327731,1.327731,0,-1,0,1.327731,0,0,2.220446E-16,0,0,1.397611,1.327731,0,0,1.343157,9.416432,0,1.397611,-1.397611,11.25259,80.37545,0.1362401,1.460504,0,0,9.416432
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.896059,8.018822,0,0.07362324,-0.07362324,11.17498,79.82112,0.1362401,0.07693629,0,0,8.018822
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.977862,7.945198,0,1.179628,-1.179628,9.931542,70.93945,0.1362401,1.232711,0,0,7.945198
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.28856,6.76557,0,1.331069,-1.331069,8.528472,60.91754,0.1362401,1.390967,0,0,6.76557
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.767526,5.434501,0,0.4883782,-0.4883782,8.013677,57.24043,0.1362401,0.5103552,0,0,5.434501
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.310169,4.946123,0,0.5022167,-0.5022167,7.484293,53.45913,0.1362401,0.5248165,0,0,4.946123
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.868187,4.443906,0,0.3183288,-0.3183288,7.148746,51.06237,0.1362401,0.3326536,0,0,4.443906
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.221886,4.125577,0,0,0,7.148746,51.06237,0.1362401,0,0,0,4.125577
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,7.221886,4.125577,0,0.007211637,-0.007211637,7.141144,51.00807,0.1362401,0.007536161,0,0,4.125577
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,7.229899,4.118365,0,0.2464691,-0.2464691,6.881342,49.15235,0.1362401,0.2575602,0,0,4.118365
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.503753,3.871896,0,0,0,6.881342,49.15235,0.1362401,0,0,0,3.871896
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.503753,3.871896,0,0,0,6.881342,49.15235,0.1362401,0,0,0,3.871896
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.08061519,0.08061519,0,0,0,0.08061519,547.509,0,0,0,0.4413755,0.0848581,0.08061519,0,0,7.503753,3.871896,0.3565174,0,0.3565174,7.219565,51.56821,0.1362248,0.08867671,0.3531004,0,4.313272
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,7.147236,4.192762,0.9906068,0,0.9906068,8.159337,58.28086,0.1361822,0,0.7924854,0,5.183369
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,0.8810188,0.8810188,0,0,0,0.8810188,194.9868,0,0,0,1.71787,0.9273883,0.8810188,0,0,6.156629,5.084308,0.7904819,0,0.7904819,8.909254,63.6374,0.1361482,0.9691207,1.374296,0,6.802178
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.2894284,0.2894284,0,-1,0,0.2894284,892.9393,0,0,0,2.584419,0.3046614,0.2894284,0,0,5.366147,5.795742,2.279758,0,2.279758,11.07202,79.08572,0.1360503,0.3183712,2.067536,0,8.380161
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.2954014,0.2954014,0,0,0,0.2954014,1073.978,0,0,0,3.172545,0.3109488,0.2954014,0,0,3.086389,7.847524,2.861597,0,2.861597,13.78677,98.47674,0.1359277,0.3249415,2.538036,0,11.02007
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.310021,0.310021,0,0,0,0.310021,1194.938,3.153429,0,0,3.704559,0.3263378,0.310021,0,0,0.2247925,10.42296,0.2247925,0,0.2247925,14.00003,100,0.1359181,0.3410231,2.963647,0,14.12752
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.017009,1.017009,0,0,0,1.017009,330.1818,2.287443,0,0,3.357979,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,1.11871,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,1.771809,1.771809,0,-1,0,1.771809,138.2325,0.5841541,0,0,2.449216,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,1.94899,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.102177,1.102177,0,-1,0,1.102177,97.44711,0,0,0,1.07404,1.160186,1.102177,0,0,0,10.62527,0,0.08614672,-0.08614672,13.90922,99.35138,0.1359181,1.212395,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,0.9965764,0.9965764,0,-1,0,0.9965764,59.36378,2.220446E-16,0,0,0.5916055,1.049028,0.9965764,0,0,0.09571858,10.53913,0,0.4574223,-0.4574223,13.42706,95.90735,0.1359181,1.096234,0.4732844,0,11.13073
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.8347158,0.8347158,0,-1,0,0.8347158,0,0,0,0,0,0.8786483,0.8347158,0,0,0.6039656,10.08171,0,0.8786483,-0.8786483,12.50088,89.29182,0.1359181,0.9181874,0,0,10.08171
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.580241,9.203057,0,0,0,12.50088,89.29182,0.1359181,0,0,0,9.203057
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.580241,9.203057,0,0,0,12.50088,89.29182,0.1359181,0,0,0,9.203057
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.580241,9.203057,0,0,0,12.50088,89.29182,0.1359181,0,0,0,9.203057
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,1.580241,9.203057,0,0.1146622,-0.1146622,12.38001,88.4285,0.1359181,0.119822,0,0,9.203057
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,1.707644,9.088395,0,0.3787375,-0.3787375,11.98079,85.5769,0.1359181,0.3957807,0,0,9.088395
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.128463,8.709658,0,0.6342956,-0.6342956,11.31218,80.80116,0.1359181,0.6628389,0,0,8.709658
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,2.833236,8.075361,0,0.1009208,-0.1009208,11.2058,80.0413,0.1359181,0.1054623,0,0,8.075361
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,2.94537,7.974441,0,0.9285318,-0.9285318,10.22705,73.05018,0.1359181,0.9703157,0,0,7.974441
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,3.977072,7.045909,0,0.3652188,-0.3652188,9.842072,70.30037,0.1359181,0.3816537,0,0,7.045909
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.4089905,0.4089905,0,-1,0,0.4089905,0,0,5.551115E-17,0,0,0.4305163,0.4089905,0,0,4.382871,6.68069,0,0.4305163,-0.4305163,9.388268,67.05892,0.1359181,0.4498895,0,0,6.68069
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.4312507,0.4312507,0,0,0,0.4312507,0,0,5.551115E-17,0,0,0.4539481,0.4312507,0,0,4.861223,6.250174,0,0.4539481,-0.4539481,8.909764,63.64104,0.1359181,0.4743758,0,0,6.250174
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.6140943,0.6140943,0,0,0,0.6140943,0.08018012,0,1.110223E-16,0,0.0004923816,0.6464151,0.6140943,0,0,5.365609,5.796226,0,0.6459227,-0.6459227,8.228902,58.77775,0.1359181,0.6755037,0.0003939052,0,5.796718
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.226335,1.226335,0,0,0,1.226335,12.86552,0,0,0,0.1577743,1.290879,1.226335,0,0,6.083301,5.150303,0,1.133104,-1.133104,7.034505,50.24636,0.1359181,1.348968,0.1262195,0,5.308077
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.5061336,0.5061336,0,0,0,0.5061336,62.91622,0,0,0,0.3184402,0.5327722,0.5061336,0,0,7.342306,4.017199,0,0.2143321,-0.2143321,6.808579,48.63261,0.1359181,0.556747,0.2547521,0,4.335639
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.6744263,0.6744263,0,-1,0,0.6744263,186.8548,0,0,0,1.260198,0.7099225,0.6744263,0,0,7.580453,3.802866,0.5502756,0,0.5502756,7.330616,52.36144,0.1358945,0.741869,1.008158,0,5.063065
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.151853,1.151853,0,0,0,1.151853,201.3414,0,0,0,2.319155,1.212476,1.151853,0,0,7.030178,4.298115,1.106679,0,1.106679,8.380505,59.86062,0.1358472,1.267038,1.855324,0,6.61727
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,5.923498,5.294126,1.861008,0,1.861008,10.14601,72.47137,0.1357676,0,1.488807,0,7.155134
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.4780967,0.4780967,0,0,0,0.4780967,369.1974,0,0,0,1.76512,0.5032597,0.4780967,0,0,4.06249,6.969033,1.261861,0,1.261861,11.34312,81.02211,0.1357137,0.5259063,1.412096,0,8.734154
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.326548,1.326548,0,0,0,1.326548,88.32819,0,2.220446E-16,0,1.171716,1.396366,1.326548,0,0,2.800629,8.104708,0,0.2246504,-0.2246504,11.10632,79.33067,0.1357137,1.459203,0.9373728,0,9.276424
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.6255758,0.6255758,0,-1,0,0.6255758,287.3082,0,0,0,1.797331,0.6585009,0.6255758,0,0,3.050241,7.880058,1.13883,0,1.13883,12.1867,87.04771,0.1356651,0.6881334,1.437865,0,9.677388
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,1.611109,1.611109,0,-1,0,1.611109,59.14669,0,0,0,0.9529179,1.695905,1.611109,0,0,1.911411,8.905005,0,0.7429867,-0.7429867,11.40353,81.45361,0.1356651,1.77222,0.7623343,0,9.857923
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1021451,0.1021451,0,-1,0,0.1021451,162.4193,0,0,0,0.1659034,0.1075212,0.1021451,0,0,2.736951,8.162018,0.05838219,0,0.05838219,11.45891,81.84922,0.1356626,0.1123596,0.1327227,0,8.327921
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,0.9073648,0.9073648,0,-1,0,0.9073648,17.97671,0,1.110223E-16,0,0.1631143,0.9551208,0.9073648,0,0,2.678569,8.214561,0,0.7920065,-0.7920065,10.62407,75.88603,0.1356626,0.9981012,0.1304914,0,8.377676
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.312584,1.312584,0,-1,0,1.312584,0,0,0,0,0,1.381667,1.312584,0,0,3.558576,7.422555,0,1.381667,-1.381667,9.167661,65.48316,0.1356626,1.443842,0,0,7.422555
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,5.093762,6.040888,0,0.8082387,-0.8082387,8.315702,59.39775,0.1356626,0.8446094,0,0,6.040888
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,5.991805,5.232649,0,2.185973,-2.185973,6.011485,42.93909,0.1356626,2.284342,0,0,5.232649
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,3.658385,2.894343,0,-1,0,2.894343,0,0,0.7640423,1.129881,0,3.046676,2.894343,0,0,8.420664,3.046676,0,3.046676,-3.046676,2.800006,20,0.1356626,4.024223,0,0,3.046676
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7779423,0,0,-1,0,0,0,0,0.7779423,0.8557366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.8557366,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03851347,0,0,-1,0,0,0,0,0.03851347,0.04236481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.04236481,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.8665039,0,0,-1,0,0,0,0,0.8665039,0.9531543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.9531543,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1188357,0,0,-1,0,0,0,0,0.1188357,0.1307192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.1307192,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.8742456,0,0,-1,0,0,0,0,0.8742456,0.9616702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.9616702,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1644467,0,0,-1,0,0,0,0,0.1644467,0.1808913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0.1808913,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356626,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,9.273786,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.1357864,0.6124627,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,2.100011,2.100011,5,0,1.53,2.100011,22.4875,0,0,0,0.47224,0,0,2.899989,2.75499,8.424225,3.043472,3.22723,0,3.22723,9.069725,64.78362,0.1359677,2.310012,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,0.8780375,0.8780375,4.383301,0,1.361641,0.8780375,157.7702,0,0,0,1.385282,0,0,3.505263,3.33,5.196995,5.947978,4.715281,0,4.715281,13.54303,96.73576,0.1360646,0.9658412,1.108225,5,7.33326
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.103948,0.103948,0,-1,0,0.103948,2603.985,2.115658,0,0,2.706791,0.109419,0.103948,0,0,0.4817139,10.19173,0.4817139,0,0.4817139,14.00003,100,0.136044,0.1143428,2.165433,0,12.89852
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,1.777645,1.777645,0,0,0,1.777645,145.6752,0.7183828,0,0,2.589588,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.136044,1.95541,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,0.8202006,0.8202006,0,0,0,0.8202006,379.7632,2.251451,0,0,3.11482,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.136044,0.9022206,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,0.8135038,0.8135038,0,0,0,0.8135038,387.2306,2.293816,0,0,3.150136,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.136044,0.8948542,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,1.780952,1.780952,0,0,0,1.780952,120.3764,0.2691592,0,0,2.143845,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.136044,1.959047,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.340591,1.340591,0,-1,0,1.340591,103.2856,0,0,0,1.384638,1.411149,1.340591,0,0,0,10.62527,0,0.02651055,-0.02651055,13.97208,99.8004,0.136044,1.474651,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.219153,1.219153,0,-1,0,1.219153,142.8968,0.4293555,0,0,1.742131,1.283319,1.219153,0,0,0.02945617,10.59876,0.02945617,0,0.02945617,14.00003,100,0.1360428,1.341068,1.393705,0,12.34089
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.5149881,0.5149881,0,-1,0,0.5149881,115.3701,0.05204955,0,0,0.5941423,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1360428,0.566487,0.4753139,0,11.21942
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.2572925,0.2572925,0,-1,0,0.2572925,63.26263,0,0,0,0.16277,0.2708342,0.2572925,0,0,0,10.62527,0,0.1080642,-0.1080642,13.88612,99.18636,0.1360428,0.2830218,0.130216,0,10.78804
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1200713,10.51721,0,0,0,13.88612,99.18636,0.1360428,0,0,0,10.51721
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1200713,10.51721,0,0,0,13.88612,99.18636,0.1360428,0,0,0,10.51721
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.1200713,10.51721,0,0.8333853,-0.8333853,13.00765,92.91162,0.1360428,0.8708877,0,0,10.51721
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,1.046055,9.683825,0,2.603489,-2.603489,10.26334,73.30939,0.1360428,2.720646,0,0,9.683825
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.93882,7.080336,0,0.5445457,-0.5445457,9.689333,69.20939,0.1360428,0.5690503,0,0,7.080336
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.543871,6.53579,0,0,0,9.689333,69.20939,0.1360428,0,0,0,6.53579
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.543871,6.53579,0,0.5038772,-0.5038772,9.1582,65.41558,0.1360428,0.5265517,0,0,6.53579
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.103735,6.031913,0,0.3588527,-0.3588527,8.779936,62.7137,0.1360428,0.375001,0,0,6.031913
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.50246,5.67306,0,0.2176895,-0.2176895,8.550471,61.07467,0.1360428,0.2274856,0,0,5.67306
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.744337,5.455371,0,0.07276493,-0.07276493,8.47377,60.52681,0.1360428,0.07603936,0,0,5.455371
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.217557,0.217557,0,-1,0,0.217557,0,0,2.775558E-17,0,0,0.2290074,0.217557,0,0,5.825187,5.382606,0,0.2290074,-0.2290074,8.232375,58.80256,0.1360428,0.2393127,0,0,5.382606
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.192784,0.192784,0,0,0,0.192784,0,0,2.775558E-17,0,0,0.2029306,0.192784,0,0,6.07964,5.153598,0,0.2029306,-0.2029306,8.018468,57.27465,0.1360428,0.2120624,0,0,5.153598
