Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.262623,0.262623,0,0,0,0.262623,15.6311,0,5.551115E-17,0,0.04105086,0.2764453,0.262623,0,0,6.305118,4.950668,0,0.2353944,-0.2353944,7.77034,55.50232,0.1360428,0.2888853,0.03284069,0,4.991719
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.534175,1.534175,0,0,0,1.534175,10.30519,0,2.220446E-16,0,0.1580996,1.614921,1.534175,0,0,6.566668,4.715273,0,1.456821,-1.456821,6.234716,44.5336,0.1360428,1.687592,0.1264796,0,4.873373
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,8.185358,3.258452,1.291078,0,1.291078,7.45954,53.28233,0.1359878,0,1.032863,0,4.549531
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,0.8764817,0.8764817,0,-1,0,0.8764817,126.7057,0,0,0,1.110552,0.9226122,0.8764817,0,0,6.894279,4.420423,0.1879396,0,0.1879396,7.637836,54.55586,0.1359798,0.9641298,0.8884414,0,5.530974
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.505842,1.505842,0,0,0,1.505842,82.38493,0,2.220446E-16,0,1.240587,1.585096,1.505842,0,0,6.70634,4.589568,0,0.3445098,-0.3445098,7.27469,51.96197,0.1359798,1.656426,0.9924693,0,5.830155
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,7.089128,4.245059,0.5203406,0,0.5203406,7.768329,55.48795,0.1359576,0,0.4162724,0,4.765399
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,0.9234307,0.9234307,0,0,0,0.9234307,150.3797,0,0,0,1.388652,0.9720322,0.9234307,0,0,6.568788,4.713365,0.4166197,0,0.4166197,8.163568,58.31109,0.1359399,1.015774,1.110922,0,6.102017
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,3.178375,3.178375,1.25,0,0.50625,3.178375,50.06522,0,0,0,1.59126,2.029868,1.928375,0,0,6.152168,5.088323,0,0.438608,-0.438608,7.701235,55.00871,0.1359399,3.496212,1.273008,5,6.679583
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,1.781827,1.781827,0,-1,0,1.781827,41.40797,0,0,0,0.7378183,1.875607,1.781827,0,0,6.639511,4.649715,0,1.137789,-1.137789,6.501901,46.44205,0.1359399,1.96001,0.5902547,0,5.387533
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,1.731098,1.731098,0,-1,0,1.731098,27.39215,0,0,0,0.4741849,1.822208,1.731098,0,0,7.90372,3.511926,0,1.348024,-1.348024,5.080959,36.29249,0.1359399,1.904208,0.3793479,0,3.986111
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.007252,2.007252,0,-1,0,2.007252,32.14577,0,0,0.02967252,0.6452465,2.112896,2.007252,0,0,9.401525,2.163902,0,1.46765,-1.46765,3.53392,25.24224,0.1359399,2.207977,0.5161972,0,2.809149
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.385839,0.829312,0,-1,0,0.829312,21.30771,0,0.5565272,0.8294087,0.1767074,0.87296,0.829312,0,0,11.03225,0.6962526,0,0.6962526,-0.6962526,2.800006,20,0.1359399,1.524423,0.1413659,0,0.87296
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1505296,0,0,-1,0,0,0,0,0.1505296,0.1655825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0.1655825,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.562038,0,0,-1,0,0,0,0,1.562038,1.718241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,1.718241,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.284545,0,0,-1,0,0,0,0,1.284545,1.412999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,1.412999,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2496334,0,0,-1,0,0,0,0,0.2496334,0.2745968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0.2745968,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2903396,0,0,-1,0,0,0,0,0.2903396,0.3193735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0.3193735,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3448352,0,0,-1,0,0,0,0,0.3448352,0.3793187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0.3793187,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.441515,0,0,-1,0,0,0,0,0.441515,0.4856665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0.4856665,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1362728,0,0,-1,0,0,0,0,0.1362728,0.1499001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0.1499001,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4568685,0,0,-1,0,0,0,0,0.4568685,0.5025554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0.5025554,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.6372091,0,0,-1,0,0,0,0,0.6372091,0.7009299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0.7009299,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359399,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.08334415,0.08334415,0,0,0,0.08334415,805.2444,0,0,0,0.6711242,0.08773069,0.08334415,0,0,11.80586,0,0.5833935,0,0.5833935,3.353461,23.95325,0.1359151,0.09167857,0.5368993,0,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,2.860506,2.860506,1.25,0,0.50625,2.860506,48.8108,4.440892E-16,0,0,1.396236,1.69527,1.610506,0,0,11.22247,0.5250541,0,0.2990338,-0.2990338,3.038252,21.70176,0.1359151,3.146557,1.116989,5,1.92129
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.506085,1.506085,4.835187,0,1.485006,1.506085,161.2251,0,0,0,2.428186,0,0,3.329102,3.162647,11.55473,0.2260203,5.590833,0,5.590833,8.342182,59.58689,0.1360174,1.656693,1.942549,5,2.654207
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,1.701596,1.701596,0,-1,0,1.701596,229.6069,0,0,0,3.906982,1.791154,1.701596,0,0,5.963893,5.257771,2.115828,0,2.115828,10.34943,73.92437,0.1359276,1.871756,3.125585,0,9.164752
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.355062,2.355062,0,0,0,2.355062,188.0667,0,0,0,4.429088,2.479013,2.355062,0,0,3.848065,7.162015,1.950075,0,1.950075,12.19944,87.13866,0.1358449,2.590568,3.54327,0,11.5911
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,1.683846,0,0,3.581836,0,0,0,0,1.89799,8.917083,1.89799,0,1.89799,14.00003,100,0.1357645,0,2.865468,0,12.49892
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.100275,1.100275,0,0,0,1.100275,363.2349,2.838398,0,0,3.996583,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1357645,1.210302,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.07490262,0.07490262,0,0,0,0.07490262,4957.79,3.63467,0,0,3.713515,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1357645,0.08239288,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.7272697,0.7272697,0,-1,0,0.7272697,486.3461,2.771501,0,0,3.537048,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1357645,0.7999967,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357645,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.2582971,0.2582971,0,-1,0,0.2582971,654.5757,1.418858,0,0,1.69075,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1357645,0.2841268,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.089037,1.089037,0,-1,0,1.089037,76.02018,0,0,0,0.8278879,1.146355,1.089037,0,0,0,10.62527,0,0.3184669,-0.3184669,13.66433,97.6022,0.1357645,1.197941,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,3.477575,3.33,0,-1,0,3.33,0,0,0.1475748,0.4953323,0,3.505263,3.33,0,0,0.3538521,10.30681,0,3.505263,-3.505263,9.969462,71.2103,0.1357645,3.825332,0,0,10.30681
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,4.248589,6.801544,0,3.505263,-3.505263,6.274591,44.81842,0.1357645,4.066556,0,0,6.801544
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.143326,3.296281,0,1.852441,-1.852441,4.321947,30.87099,0.1357645,1.935801,0,0,3.296281
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.676162,1.371648,0,-1,0,1.371648,0,0,1.304513,1.572129,0,1.44384,1.371648,0,0,10.20159,1.44384,0,1.44384,-1.44384,2.800006,20,0.1357645,2.943778,0,0,1.44384
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357645,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357645,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357645,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357645,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357645,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357645,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.4132342,0,0,-1,0,0,0,0,0.4132342,0.4545577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357645,0.4545577,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358716,0.4053262,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,90.10459,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.1359555,0.2306278,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.116011,1.116011,4.621274,0,1.426608,1.116011,96.51455,0,0,0,1.077114,0,0,3.505263,3.33,4.956945,6.164023,4.407114,0,4.407114,13.47841,96.27418,0.136087,1.227613,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.747152,0,0,2.296984,0,0,0,0,0.549832,10.13043,0.549832,0,0.549832,14.00003,100,0.1360638,0,1.837587,0,12.42741
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.3167421,0.3167421,0,-1,0,0.3167421,1043.715,2.972472,0,0,3.305884,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1360638,0.3484163,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.139327,1.139327,0,0,0,1.139327,386.0105,3.198629,0,0,4.397921,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1360638,1.253259,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1434664,0.1434664,0,0,0,0.1434664,2686.523,3.70324,0,0,3.854257,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1360638,0.157813,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1266542,0.1266542,0,0,0,0.1266542,2665.826,3.243061,0,0,3.376381,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1360638,0.1393197,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.220969,1.220969,0,0,0,1.220969,316.2477,2.576056,0,0,3.861287,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1360638,1.343066,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.353783,2.353783,0,-1,0,2.353783,187.0549,1.9252,0,0,4.402866,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1360638,2.589162,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,1.803347,1.803347,0,-1,0,1.803347,193.2448,1.586615,0,0,3.484875,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0.1360638,1.983682,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.454995,1.454995,0,-1,0,1.454995,135.4878,0.4397666,0,0,1.97134,1.531574,1.454995,0,0,0,10.62527,0,0,0,14.00003,100,0.1360638,1.600495,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.477208,1.477208,0,-1,0,1.477208,57.76669,0,0,0,0.8533343,1.554956,1.477208,0,0,0,10.62527,0,0.7016217,-0.7016217,13.26045,94.71734,0.1360638,1.624929,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.7277409,0.7277409,0,-1,0,0.7277409,0,0,1.110223E-16,0,0,0.7660431,0.7277409,0,0,0.7795797,9.923653,0,0.7660431,-0.7660431,12.45297,88.94963,0.1360638,0.800515,0,0,9.923653
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,1.630739,9.157609,0,2.200153,-2.200153,10.13381,72.3842,0.1360638,2.29916,0,0,9.157609
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,4.075353,6.957456,0,2.119843,-2.119843,7.899297,56.42344,0.1360638,2.215236,0,0,6.957456
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,6.430735,4.837613,0,3.505263,-3.505263,4.204425,30.03155,0.1360638,4.00236,0,0,4.837613
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1242553,0.1242553,0,-1,0,0.1242553,0,0,2.775558E-17,0,0,0.1307951,0.1242553,0,0,10.32547,1.33235,0,0.1307951,-0.1307951,4.066556,29.04677,0.1360638,0.1366809,0,0,1.33235
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1474812,0.1474812,0,-1,0,0.1474812,0,0,0,0,0,0.1552434,0.1474812,0,0,10.4708,1.201555,0,0.1552434,-0.1552434,3.902915,27.8779,0.1360638,0.1622293,0,0,1.201555
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1355885,0.1355885,0,-1,0,0.1355885,0,0,0,0,0,0.1427248,0.1355885,0,0,10.64329,1.046311,0,0.1427248,-0.1427248,3.752469,26.8033,0.1360638,0.1491474,0,0,1.046311
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.7552841,0.7552841,0,-1,0,0.7552841,0,0,1.110223E-16,0,0,0.7950358,0.7552841,0,0,10.80188,0.9035864,0,0.7950358,-0.7950358,2.914428,20.8173,0.1360638,0.8308125,0,0,0.9035864
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1718101,0.1031231,0,-1,0,0.1031231,0,0,0.06868706,0.08586807,0,0.1085506,0.1031231,0,0,11.68525,0.1085506,0,0.1085506,-0.1085506,2.800006,20,0.1360638,0.1889911,0,0,0.1085506
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360638,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360638,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361465,0.128452,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,383.2379,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.1362057,0.1996029,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.1362135,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.3317733,0.3317733,0,-1,0,0.3317733,1126.521,3.388261,0,0,3.737496,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0.3649507,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.4674263,0.4674263,0,0,0,0.4674263,1019.564,4.273684,0,0,4.765711,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0.5141689,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,2.752662,2.752662,0,0,0,2.752662,178.3357,2.011439,0,0,4.908979,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,3.027929,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1232862,0.1232862,0,0,0,0.1232862,4157.77,4.996181,0,0,5.125956,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0.1356148,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,2.575852,2.575852,0,-1,0,2.575852,160.872,1.432401,0,0,4.143825,2.711424,2.575852,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,2.833438,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1394807,0.1394807,0,-1,0,0.1394807,2445.712,3.264474,0,0,3.411296,0.1468218,0.1394807,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0.1534288,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.462069,1.462069,0,-1,0,1.462069,156.3551,0.7469991,0,0,2.286019,1.53902,1.462069,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,1.608276,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.3962571,0.3962571,0,-1,0,0.3962571,229.1493,0.4909075,0,0,0.9080203,0.4171128,0.3962571,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0.4358829,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362135,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0,10.62527,0,1.437715,-1.437715,12.48454,89.17513,0.1362135,1.502412,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,1.597461,9.187559,0,2.56059,-2.56059,9.785444,69.89589,0.1362135,2.675817,0,0,9.187559
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,4.442562,6.626969,0,0.1239642,-0.1239642,9.654775,68.96254,0.1362135,0.1295426,0,0,6.626969
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,4.580299,6.503005,0,0.3515036,-0.3515036,9.284257,66.31599,0.1362135,0.3673213,0,0,6.503005
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.970859,6.151501,0,0,0,9.284257,66.31599,0.1362135,0,0,0,6.151501
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,4.970859,6.151501,0,0.3589481,-0.3589481,8.905892,63.61339,0.1362135,0.3751008,0,0,6.151501
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,5.36969,5.792553,0,0.2350213,-0.2350213,8.658158,61.84386,0.1362135,0.2455973,0,0,5.792553
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,5.630825,5.557531,0,1.049901,-1.049901,7.551466,53.93893,0.1362135,1.097146,0,0,5.557531
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.055431,1.055431,0,-1,0,1.055431,0,0,2.220446E-16,0,0,1.11098,1.055431,0,0,6.797381,4.507631,0,1.11098,-1.11098,6.38039,45.57412,0.1362135,1.160974,0,0,4.507631
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.161259,0.161259,0,0,0,0.161259,0,0,2.775558E-17,0,0,0.1697463,0.161259,0,0,8.031804,3.396651,0,0.1697463,-0.1697463,6.201461,44.29606,0.1362135,0.1773849,0,0,3.396651
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.3996658,0.3996658,0,0,0,0.3996658,150.9528,0,0,0,0.6033069,0.4207008,0.3996658,0,0,8.220411,3.226904,0.182606,0,0.182606,6.374697,45.53345,0.1362059,0.4396324,0.4826455,0,3.830211
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.464872,1.464872,0,0,0,1.464872,74.19937,0,0,0,1.086926,1.541971,1.464872,0,0,8.037805,3.39125,0,0.4550448,-0.4550448,5.895037,42.10733,0.1362059,1.611359,0.8695408,0,4.478176
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,8.54341,2.936205,1.868266,0,1.868266,7.66743,54.76725,0.1361271,0,1.494613,0,4.804471
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.169138,1.169138,0,-1,0,1.169138,277.1553,0,0,0,3.240328,1.230671,1.169138,0,0,6.675144,4.617644,2.009656,0,2.009656,9.573957,68.38527,0.1360426,1.286052,2.592262,0,7.857972
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1198616,0.1198616,0,0,0,0.1198616,3423.905,0,0,0,4.103948,0.1261701,0.1198616,0,0,4.665488,6.426335,3.977777,0,3.977777,13.34761,95.33987,0.1358754,0.1318478,3.283158,0,10.53028
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.05951597,0.05951597,0,0,0,0.05951597,5498.572,2.522169,0,0,3.272528,0.06264839,0.05951597,0,0,0.6877108,10.00633,0.6877108,0,0.6877108,14.00003,100,0.1358466,0.06546757,2.618023,0,13.27886
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.06495479,0.06495479,0,0,0,0.06495479,7685.586,4.923784,0,0,4.992157,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1358466,0.07145028,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358466,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,1.936915,1.936915,0,-1,0,1.936915,215.0309,2.126107,0,0,4.164965,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1358466,2.130606,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,2.090994,2.090994,0,-1,0,2.090994,151.416,0.965054,0,0,3.1661,2.201046,2.090994,0,0,0,10.62527,0,0,0,14.00003,100,0.1358466,2.300093,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.504788,0.504788,0,-1,0,0.504788,399.4169,1.484853,0,0,2.016208,0.5313558,0.504788,0,0,0,10.62527,0,0,0,14.00003,100,0.1358466,0.5552668,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,1.982233,1.982233,0,-1,0,1.982233,22.90841,0,0,0,0.4540982,2.086561,1.982233,0,0,0,10.62527,0,1.632463,-1.632463,12.27926,87.70883,0.1358466,2.180457,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.827362,1.827362,0,-1,0,1.827362,0,0,2.220446E-16,0,0,1.923539,1.827362,0,0,1.813848,8.992811,0,1.923539,-1.923539,10.25167,73.22609,0.1358466,2.010098,0,0,8.992811
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,3.951113,7.069272,0,2.490114,-2.490114,7.626862,54.47748,0.1358466,2.602169,0,0,7.069272
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.717907,4.579158,0,1.776181,-1.776181,5.754603,41.10423,0.1358466,1.856109,0,0,4.579158
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,3.665204,2.662828,0,-1,0,2.662828,0,0,1.002376,1.368896,0,2.802977,2.662828,0,0,8.691441,2.802977,0,2.802977,-2.802977,2.800006,20,0.1358466,4.031725,0,0,2.802977
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358466,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358466,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358466,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358466,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358466,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3848706,0,0,-1,0,0,0,0,0.3848706,0.4233577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358466,0.4233577,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.5354132,0,0,-1,0,0,0,0,0.5354132,0.5889545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358466,0.5889545,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358466,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.06914783,0.06914783,0,0,0,0.06914783,960.5952,0,0,0,0.6642308,0.0727872,0.06914783,0,0,11.80586,0,0.5914435,0,0.5914435,3.361098,24.0078,0.1358218,0.07606262,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,0.9441785,0.9441785,4.449441,0,1.379698,0.9441785,108.0165,0,0,0,1.019868,0,0,3.505263,3.33,11.21442,0.5322992,4.349868,0,4.349868,7.487745,53.48379,0.1359388,1.038596,0.8158945,5,1.552167
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,1.736508,1.736508,4.655559,0,1.435968,1.736508,58.24291,0,0,0,1.011393,0,0,2.91905,2.773098,6.864549,4.44718,3.784491,0,3.784491,11.07803,79.12862,0.1360985,1.910159,0.8091145,5,5.458574
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.3146257,0.3146257,0,-1,0,0.3146257,562.613,0,0,0,1.770125,0.3311849,0.3146257,0,0,3.080057,7.853222,1.43894,0,1.43894,12.44313,88.8793,0.1360382,0.3460882,1.4161,0,9.623347
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.06631229,0.06631229,0,0,0,0.06631229,4467.734,1.251737,0,0,2.962656,0.06980241,0.06631229,0,0,1.641117,9.148269,1.641117,0,1.641117,14.00003,100,0.1359695,0.07294352,2.370125,0,12.11092
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,0.9681343,0.9681343,0,0,0,0.9681343,203.7208,0.9532025,0,0,1.972291,1.019089,0.9681343,0,0,0,10.62527,0,0,0,14.00003,100,0.1359695,1.064948,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.7074737,0.7074737,0,0,0,0.7074737,455.0026,2.474314,0,0,3.219024,0.7447091,0.7074737,0,0,0,10.62527,0,0,0,14.00003,100,0.1359695,0.7782211,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,1.821308,1.821308,0,0,0,1.821308,173.6091,1.24479,0,0,3.161956,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1359695,2.003439,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1266638,0.1266638,0,-1,0,0.1266638,3161.299,3.870892,0,0,4.004222,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1359695,0.1393302,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.30813,1.30813,0,-1,0,1.30813,166.7443,0.804253,0,0,2.181232,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1359695,1.438943,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.2395237,0.2395237,0,-1,0,0.2395237,558.3618,1.085279,0,0,1.337409,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1359695,0.2634761,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359695,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,3.275429,3.275429,0,-1,0,3.275429,0,0,4.440892E-16,0.2729721,0,3.44782,3.275429,0,0,0,10.62527,0,3.44782,-3.44782,10.36571,74.04061,0.1359695,3.602972,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,3.830911,7.177454,0,3.182635,-3.182635,7.010914,50.07786,0.1359695,3.325854,0,0,7.177454
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.367173,3.994819,0,2.728279,-2.728279,4.135056,29.53606,0.1359695,2.851051,0,0,3.994819
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.39859,1.26654,0,0.3317014,-0.3317014,3.785412,27.0386,0.1359695,0.346628,0,0,1.26654
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.76715,0.9348388,0,0.2310926,-0.2310926,3.541819,25.29866,0.1359695,0.2414917,0,0,0.9348388
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02392,0.7037462,0,0,0,3.541819,25.29866,0.1359695,0,0,0,0.7037462
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.02392,0.7037462,0,0.2116341,-0.2116341,3.318737,23.70522,0.1359695,0.2211577,0,0,0.7037462
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,11.25907,0.4921121,0,0.3762177,-0.3762177,2.922169,20.87259,0.1359695,0.3931475,0,0,0.4921121
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67709,0.1158944,0,0,0,2.922169,20.87259,0.1359695,0,0,0,0.1158944
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67709,0.1158944,0,0,0,2.922169,20.87259,0.1359695,0,0,0,0.1158944
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1864107,0.1100997,0,-1,0,0.1100997,0,0,0.07631104,0.09495212,0,0.1158944,0.1100997,0,0,11.67709,0.1158944,0,0.1158944,-0.1158944,2.800006,20,0.1359695,0.2050518,0,0,0.1158944
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136107,0.7831339,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,127.2088,0,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.1361955,0.4863158,0.4499173,5,3.559397
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.100719,1.100719,4.605982,0,1.422433,1.100719,79.19675,0,0,0,0.8717338,0,0,3.505263,3.33,4.583464,6.500157,4.201734,0,4.201734,13.63789,97.41328,0.1363321,1.210791,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.482133,1.482133,0,0,0,1.482133,105.3593,0,0,0,1.561565,1.56014,1.482133,0,0,0.3817298,10.28172,0.001424269,0,0.001424269,13.63924,97.42294,0.1363321,1.630347,1.249252,0,11.84328
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.256763,1.256763,0,-1,0,1.256763,162.768,0.3423933,0,0,2.045607,1.322908,1.256763,0,0,0.3803056,10.283,0.3803056,0,0.3803056,14.00003,100,0.1363162,1.382439,1.636485,0,12.32861
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,2.997182,2.997182,0,0,0,2.997182,132.6545,0.8209673,0,0,3.975896,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1363162,3.296901,3.180717,0,14.60117
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,2.42625,2.42625,0,0,0,2.42625,189.8427,2.052112,0,0,4.606059,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1363162,2.668875,3.684847,0,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.343862,2.343862,0,0,0,2.343862,214.1484,2.552119,0,0,5.019342,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1363162,2.578248,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,0.9956078,0.9956078,0,0,0,0.9956078,487.4415,3.804997,0,0,4.853005,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1363162,1.095169,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2168752,0.2168752,0,-1,0,0.2168752,1275.153,2.5372,0,0,2.76549,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1363162,0.2385627,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,1.969578,1.969578,0,-1,0,1.969578,130.0162,0.4875313,0,0,2.560771,2.07324,1.969578,0,0,0,10.62527,0,0,0,14.00003,100,0.1363162,2.166536,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.7510017,0.7510017,0,-1,0,0.7510017,240.3086,1.014194,0,0,1.804722,0.7905281,0.7510017,0,0,0,10.62527,0,0,0,14.00003,100,0.1363162,0.8261018,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,1.595864,1.595864,0,-1,0,1.595864,39.23614,0,2.220446E-16,0,0.6261554,1.679857,1.595864,0,0,0,10.62527,0,1.053702,-1.053702,12.88933,92.06645,0.1363162,1.755451,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,3.295393,3.295393,0,-1,0,3.295393,0,0,4.440892E-16,0.2949317,0,3.468834,3.295393,0,0,1.17078,9.571572,0,3.468834,-3.468834,9.232857,65.94884,0.1363162,3.624932,0,0,9.571572
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.02504,6.102738,0,0.7621204,-0.7621204,8.429511,60.21067,0.1363162,0.7964158,0,0,6.102738
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,5.87184,5.340618,0,2.348736,-2.348736,5.953726,42.52653,0.1363162,2.454429,0,0,5.340618
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,8.481547,2.991882,0,1.122818,-1.122818,4.770172,34.07259,0.1363162,1.173344,0,0,2.991882
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,9.729122,1.869064,0,0.5149876,-0.5149876,4.227327,30.19514,0.1363162,0.5381621,0,0,1.869064
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.30133,1.354077,0,0.1812775,-0.1812775,4.036244,28.83026,0.1363162,0.189435,0,0,1.354077
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,10.50275,1.172799,0,0.3564427,-0.3564427,3.660521,26.14652,0.1363162,0.3724826,0,0,1.172799
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,10.8988,0.8163563,0,0.2631589,-0.2631589,3.383127,24.16514,0.1363162,0.275001,0,0,0.8163563
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1912,0.5531974,0,0,0,3.383127,24.16514,0.1363162,0,0,0,0.5531974
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2378928,0.2378928,0,-1,0,0.2378928,0,0,5.551115E-17,0,0,0.2504134,0.2378928,0,0,11.1912,0.5531974,0,0.2504134,-0.2504134,3.119168,22.27973,0.1363162,0.2616821,0,0,0.5531974
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46943,0.3027839,0,0,0,3.119168,22.27973,0.1363162,0,0,0,0.3027839
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1866436,0.1866436,0,0,0,0.1866436,0,0,2.775558E-17,0,0,0.1964669,0.1866436,0,0,11.46943,0.3027839,0,0.1964669,-0.1964669,2.912074,20.80048,0.1363162,0.2053079,0,0,0.3027839
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.224481,0.224481,3.729744,0,1.18322,0.224481,40.74928,0,0,0,0.09147438,0,0,3.505263,3.33,11.68773,0.106317,3.421474,0,3.421474,6.157969,43.9854,0.1364037,0.2469291,0.0731795,5,0.1977914
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.5002363,0.5002363,4.005499,0,1.258501,0.5002363,120.606,4.440892E-16,0,0,0.6033153,0,0,3.505263,3.33,8.266255,3.185644,3.933315,0,3.933315,9.88944,70.63871,0.1364952,0.5502599,0.4826522,5,3.788959
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,1.613642,1.613642,4.632816,0,1.429759,1.613642,71.5687,0,0,0,1.154862,0,0,3.019174,2.868216,4.332941,6.725628,4.023078,0,4.023078,13.70607,97.90028,0.1366409,1.775006,0.9238898,5,7.88049
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,0.9695083,0.9695083,0,-1,0,0.9695083,231.4503,0.9135319,0,0,2.24393,1.020535,0.9695083,0,0,0.3098626,10.3464,0.3098626,0,0.3098626,14.00003,100,0.136628,1.066459,1.795144,0,12.59033
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,0.9695559,0.9695559,0,0,0,0.9695559,411.1068,2.965325,0,0,3.98591,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.136628,1.066511,3.188728,0,14.61118
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.4356796,0.4356796,0,0,0,0.4356796,1125.918,4.446786,0,0,4.905396,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.136628,0.4792475,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.313948,0.313948,0,0,0,0.313948,1060.943,3.000337,0,0,3.330809,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.136628,0.3453428,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,0.8694701,0.8694701,0,0,0,0.8694701,286.531,1.57607,0,0,2.491301,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.136628,0.9564171,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136628,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,1.708121,1.708121,0,-1,0,1.708121,143.372,0.6509458,0,0,2.448968,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.136628,1.878933,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.043597,2.043597,0,-1,0,2.043597,68.60128,0,0,0,1.401933,2.151154,2.043597,0,0,0,10.62527,0,0.7492208,-0.7492208,13.21028,94.35896,0.136628,2.247956,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.4866043,0.4866043,0,-1,0,0.4866043,74.1223,0,0,0,0.3606823,0.5122151,0.4866043,0,0,0.8324676,9.876053,0,0.1515328,-0.1515328,13.05055,93.21803,0.136628,0.5352648,0.2885459,0,10.23674
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.52979,1.52979,0,-1,0,1.52979,0,0,2.220446E-16,0,0,1.610305,1.52979,0,0,1.000837,9.724521,0,1.610305,-1.610305,11.35314,81.09369,0.136628,1.682769,0,0,9.724521
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,2.790066,8.114215,0,1.941623,-1.941623,9.306489,66.47479,0.136628,2.028996,0,0,8.114215
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,4.947424,6.172592,0,3.505263,-3.505263,5.611617,40.0829,0.136628,4.165648,0,0,6.172592
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0,0,2.222487,2.111363,0,0,8.842161,2.667329,0,2.222487,-2.222487,3.26891,23.34931,0.136628,2.3225,0,0,2.667329
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.5236636,0.4225995,0,-1,0,0.4225995,0,0,0.1010641,0.1534305,0,0.4448416,0.4225995,0,0,11.31159,0.4448416,0,0.4448416,-0.4448416,2.800006,20,0.136628,0.57603,0,0,0.4448416
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136628,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136628,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136628,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136628,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.2134862,0,0,-1,0,0,0,0,0.2134862,0.2348349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136628,0.2348349,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2197496,0,0,-1,0,0,0,0,0.2197496,0.2417245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136628,0.2417245,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1367299,0.3807264,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1367944,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,109.1974,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.1368877,0.555455,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.442537,0.442537,0,0,0,0.442537,324.4223,0,0,0,1.435689,0.4658284,0.442537,0,0,1.139177,9.600015,0.9698603,0,0.9698603,13.8394,98.85266,0.1368473,0.4867907,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.108068,1.108068,0,-1,0,1.108068,76.7087,0,0,0,0.8499844,1.166387,1.108068,0,0,0.1693165,10.47289,0,0.3164027,-0.3164027,13.50588,96.4704,0.1368473,1.218875,0.6799875,0,11.32287
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.3731378,0.3731378,0,0,0,0.3731378,171.4136,0,0,0,0.639609,0.3927766,0.3731378,0,0,0.5208751,10.15649,0.2468324,0,0.2468324,13.74005,98.14301,0.136837,0.4104516,0.5116872,0,10.7961
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,2.811336,2.811336,0,0,0,2.811336,20.30175,0,0,0,0.5707505,2.959301,2.811336,0,0,0.2740427,10.37864,0,2.388551,-2.388551,11.22229,80.15909,0.136837,3.09247,0.4566004,0,10.94939
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.5204687,0.5204687,0,0,0,0.5204687,202.4694,0,0,0,1.053789,0.5478618,0.5204687,0,0,2.927988,7.990085,0.5059278,0,0.5059278,11.70226,83.5874,0.1368159,0.5725155,0.8430316,0,9.043875
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.265018,1.265018,0,0,0,1.265018,161.9658,0,0,0,2.048896,1.331598,1.265018,0,0,2.42206,8.44542,0.7172982,0,0.7172982,12.38275,88.44803,0.1367861,1.39152,1.639117,0,10.49432
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.273533,0.273533,0,-1,0,0.273533,288.2214,0,0,0,0.7883809,0.2879295,0.273533,0,0,1.704762,9.090988,0.5004513,0,0.5004513,12.85752,91.83923,0.1367652,0.3008863,0.6307047,0,9.87937
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.211417,0.211417,0,-1,0,0.211417,59.97555,0,2.775558E-17,0,0.1267985,0.2225442,0.211417,0,0,1.204311,9.541394,0,0.09574571,-0.09574571,12.75659,91.11835,0.1367652,0.2325587,0.1014388,0,9.668193
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,1.683137,1.683137,0,-1,0,1.683137,3.050241,0,2.220446E-16,0,0.05133972,1.771723,1.683137,0,0,1.310695,9.445649,0,1.720383,-1.720383,10.94315,78.16521,0.1367652,1.85145,0.04107178,0,9.496988
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,3.222232,7.725266,0.1693252,0,0.1693252,11.10379,79.31261,0.1367582,0,0.1354602,0,7.894591
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,6.106099,3.33,0,-1,0,3.33,0,0,2.776099,3.386708,0,3.505263,3.33,0,0,3.052906,7.877658,0,3.505263,-3.505263,7.408915,52.92072,0.1367582,6.716709,0,0,7.877658
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,6.947643,4.372396,0,0.2434838,-0.2434838,7.15226,51.08747,0.1367582,0.2544405,0,0,4.372396
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,7.218181,4.128911,0,0.04787967,-0.04787967,7.101791,50.72697,0.1367582,0.05003425,0,0,4.128911
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,7.27138,4.081032,0,1.144305,-1.144305,5.895587,42.11125,0.1367582,1.195799,0,0,4.081032
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6708151,0.6708151,0,-1,0,0.6708151,0,0,1.110223E-16,0,0,0.7061211,0.6708151,0,0,8.54283,2.936726,0,0.7061211,-0.7061211,5.15127,36.79471,0.1367582,0.7378966,0,0,2.936726
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.8868256,0.8868256,0,-1,0,0.8868256,0,0,0,0,0,0.9335006,0.8868256,0,0,9.32741,2.230605,0,0.9335006,-0.9335006,4.167274,29.76618,0.1367582,0.9755082,0,0,2.230605
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36463,1.297105,0,0,0,4.167274,29.76618,0.1367582,0,0,0,1.297105
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3739856,0.3739856,0,-1,0,0.3739856,0,0,0,0,0,0.3936691,0.3739856,0,0,10.36463,1.297105,0,0.3936691,-0.3936691,3.75231,26.80216,0.1367582,0.4113842,0,0,1.297105
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1576913,0.1576913,0,-1,0,0.1576913,0,0,2.775558E-17,0,0,0.1659909,0.1576913,0,0,10.80204,0.9034355,0,0.1659909,-0.1659909,3.577341,25.55238,0.1367582,0.1734605,0,0,0.9034355
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003900265,0.003900265,0,-1,0,0.003900265,0,0,4.336809E-19,0,0,0.004105542,0.003900265,0,0,10.98648,0.7374446,0,0.004105542,-0.004105542,3.573013,25.52147,0.1367582,0.004290292,0,0,0.7374446
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2815049,0.2815049,0,-1,0,0.2815049,0,0,0,0,0,0.2963209,0.2815049,0,0,10.99104,0.7333391,0,0.2963209,-0.2963209,3.260663,23.29041,0.1367582,0.3096554,0,0,0.7333391
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1708498,0.1708498,0,0,0,0.1708498,0,0,2.775558E-17,0,0,0.1798419,0.1708498,0,0,11.32028,0.4370182,0,0.1798419,-0.1798419,3.071093,21.93634,0.1367582,0.1879348,0,0,0.4370182
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,42.17964,0,0,0,0.2246249,0,0,3.505263,3.33,11.52011,0.2571763,3.554625,0,3.554625,6.443306,46.02353,0.1368674,0.5857979,0.1797,5,0.4818012
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.271177,1.271177,4.596025,0,1.419715,1.271177,58.08991,0,0,0,0.7384258,0,0,3.324847,3.158605,7.965484,3.456339,3.897031,0,3.897031,10.14035,72.43096,0.1370135,1.398295,0.5907406,5,4.194765
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,2.369273,0,0.8118116,0,0,0,0,0,1.817643,0,0,2.369273,2.25081,4.068453,6.963666,4.068453,0,4.068453,14.00003,100,0.1369475,0,1.454115,5,8.78131
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,1.894219,1.894219,0,-1,0,1.894219,100.8482,0,0,0,1.910285,1.993915,1.894219,0,0,1.872444E-15,10.62527,0,0.08362944,-0.08362944,13.91187,99.37034,0.1369475,2.083641,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.405235,0.405235,0,0,0,0.405235,668.5266,2.189619,0,0,2.709104,0.4265631,0.405235,0,0,0.0929216,10.54165,0.0929216,0,0.0929216,14.00003,100,0.1369437,0.4457585,2.167283,0,13.25075
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,2.522766,2.522766,0,0,0,2.522766,126.1835,0.5277715,0,0,3.183314,2.655543,2.522766,0,0,0,10.62527,0,0,0,14.00003,100,0.1369437,2.775042,2.546651,0,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,1.927068,1.927068,0,0,0,1.927068,132.7267,0.5292406,0,0,2.557733,2.028492,1.927068,0,0,0,10.62527,0,0,0,14.00003,100,0.1369437,2.119775,2.046186,0,13.18301
