Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.5653673,0.5653673,0,0,0,0.5653673,352.3074,1.396707,0,0,1.991831,0.5951235,0.5653673,0,0,0,10.62527,0,0,0,14.00003,100,0.1369437,0.6219041,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,0.9523028,0.9523028,0,-1,0,0.9523028,98.17435,0,1.110223E-16,0,0.934917,1.002424,0.9523028,0,0,0,10.62527,0,0.06750691,-0.06750691,13.92887,99.49172,0.1369437,1.047533,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,2.380991,2.380991,0,-1,0,2.380991,34.97799,0,4.440892E-16,0,0.8328227,2.506306,2.380991,0,0,0.07500768,10.55777,0,1.673484,-1.673484,12.16486,86.8917,0.1369437,2.61909,0.6662582,0,11.39059
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.6800557,0.6800557,0,-1,0,0.6800557,140.7484,0,0,0,0.9571678,0.7158481,0.6800557,0,0,1.934434,8.884283,0.2413197,0,0.2413197,12.3938,88.52695,0.1369336,0.7480613,0.7657343,0,9.841452
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,1.835066,1.835066,0,-1,0,1.835066,22.60749,0,2.220446E-16,0,0.4148625,1.931649,1.835066,0,0,1.693114,9.101471,0,1.516786,-1.516786,10.79497,77.10674,0.1369336,2.018573,0.33189,0,9.516334
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.091673,1.091673,0,-1,0,1.091673,0,0,0,0,0,1.14913,1.091673,0,0,3.378433,7.584685,0,1.14913,-1.14913,9.583676,68.4547,0.1369336,1.200841,0,0,7.584685
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,4.655243,6.435555,0,2.553642,-2.553642,6.891901,49.22777,0.1369336,2.668556,0,0,6.435555
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.492623,3.881913,0,0,0,6.891901,49.22777,0.1369336,0,0,0,3.881913
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.492623,3.881913,0,0,0,6.891901,49.22777,0.1369336,0,0,0,3.881913
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,7.492623,3.881913,0,0.02953066,-0.02953066,6.860774,49.00543,0.1369336,0.03085954,0,0,3.881913
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,7.525435,3.852383,0,0.352933,-0.352933,6.48875,46.34812,0.1369336,0.368815,0,0,3.852383
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,7.917583,3.49945,0,0.2056517,-0.2056517,6.271974,44.79972,0.1369336,0.2149061,0,0,3.49945
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.146085,3.293798,0,0,0,6.271974,44.79972,0.1369336,0,0,0,3.293798
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.146085,3.293798,0,0,0,6.271974,44.79972,0.1369336,0,0,0,3.293798
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.44242,0.44242,0,-1,0,0.44242,0,0,0,0,0,0.4657053,0.44242,0,0,8.146085,3.293798,0,0.4657053,-0.4657053,5.781077,41.29332,0.1369336,0.486662,0,0,3.293798
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.663535,2.828093,0,0,0,5.781077,41.29332,0.1369336,0,0,0,2.828093
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.08045024,0.08045024,0,0,0,0.08045024,0,0,1.387779E-17,0,0,0.08468446,0.08045024,0,0,8.663535,2.828093,0,0.08468446,-0.08468446,5.691812,40.65572,0.1369336,0.08849526,0,0,2.828093
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.4471964,0.4471964,0,0,0,0.4471964,98.6815,0,0,0,0.4413001,0.470733,0.4471964,0,0,8.757628,2.743408,0,0.02943295,-0.02943295,5.660787,40.43411,0.1369336,0.491916,0.3530401,0,3.184708
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.081859,1.081859,0,0,0,1.081859,104.0861,0,2.220446E-16,0,1.126065,1.138799,1.081859,0,0,8.790332,2.713975,0,0.01273398,-0.01273398,5.647364,40.33823,0.1369336,1.190045,0.9008517,0,3.84004
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.3152871,0.3152871,0,0,0,0.3152871,740.7078,0,0,0,2.335356,0.3318811,0.3152871,0,0,8.804481,2.701241,2.003475,0,2.003475,7.548027,53.91437,0.1368506,0.3468158,1.868285,0,5.036597
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,1.649579,1.649579,0,-1,0,1.649579,193.8916,0,0,0,3.198395,1.736399,1.649579,0,0,6.801006,4.504369,1.461996,0,1.461996,8.934999,63.82129,0.13679,1.814537,2.558716,0,7.702764
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.3985485,0.3985485,0,0,0,0.3985485,1062.354,0,0,0,4.233994,0.4195248,0.3985485,0,0,5.33901,5.820166,3.81447,0,3.81447,12.55372,89.66927,0.1366322,0.4384034,3.387196,0,10.05416
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,0.9679271,0.9679271,0,0,0,0.9679271,547.5728,2.756695,0,0,5.300105,1.018871,0.9679271,0,0,1.52454,9.253188,1.52454,0,1.52454,14.00003,100,0.1365693,1.06472,4.240084,0,14.55329
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,1.610754,1.610754,0,0,0,1.610754,339.1221,3.766893,0,0,5.462424,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1365693,1.77183,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.511714,1.511714,0,0,0,1.511714,318.4054,3.222101,0,0,4.813379,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1365693,1.662885,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365693,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.150409,1.150409,0,-1,0,1.150409,289.6399,2.121086,0,0,3.332042,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1365693,1.265449,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,1.993448,1.993448,0,-1,0,1.993448,96.71904,0,0,0,1.928044,2.098366,1.993448,0,0,0,10.62527,0,0.1703225,-0.1703225,13.82049,98.71761,0.1365693,2.192793,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.301297,1.301297,0,-1,0,1.301297,71.9107,0,2.220446E-16,0,0.9357716,1.369786,1.301297,0,0,0.1892472,10.45495,0,0.4340146,-0.4340146,13.363,95.44981,0.1365693,1.431427,0.7486173,0,11.39072
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,6.467345,3.33,0,-1,0,3.33,0,0,3.137345,3.78408,0,3.505263,3.33,0,0,0.6714856,10.02094,0,3.505263,-3.505263,9.668129,69.05793,0.1365693,7.114079,0,0,10.02094
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,4.566223,6.515674,0,2.163283,-2.163283,7.387828,52.7701,0.1365693,2.260631,0,0,6.515674
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,4.798178,3.33,0,-1,0,3.33,0,0,1.468178,1.947995,0,3.505263,3.33,0,0,6.969871,4.352391,0,3.505263,-3.505263,3.692957,26.37821,0.1365693,5.277995,0,0,4.352391
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.6468014,0.6468014,0,-1,0,0.6468014,0,0,1.110223E-16,0,0,0.6808435,0.6468014,0,0,10.86461,0.8471277,0,0.6808435,-0.6808435,2.975285,21.25199,0.1365693,0.7114815,0,0,0.8471277
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3958149,0.1579699,0,-1,0,0.1579699,0,0,0.237845,0.2774265,0,0.1662841,0.1579699,0,0,11.6211,0.1662841,0,0.1662841,-0.1662841,2.800006,20,0.1365693,0.4353964,0,0,0.1662841
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365693,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365693,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365693,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365693,0.246524,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.07874713,0,0,-1,0,0,0,0,0.07874713,0.08662184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365693,0.08662184,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.5130966,0,0,-1,0,0,0,0,0.5130966,0.5644063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365693,0.5644063,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1366497,0.1346481,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367593,0.4871479,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.1367727,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,1.728667,1.728667,0,0,0,1.728667,160.1241,0.4803393,0,0,2.768013,1.81965,1.728667,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.1367534,1.901534,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,1.892682,1.892682,0,-1,0,1.892682,179.3352,1.401947,0,0,3.394244,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1367534,2.08195,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,1.638548,1.638548,0,0,0,1.638548,248.6275,2.349095,0,0,4.073883,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1367534,1.802403,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.3063864,0.3063864,0,0,0,0.3063864,1629.701,4.670668,0,0,4.99318,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1367534,0.337025,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.163496,1.163496,0,0,0,1.163496,364.1646,3.012308,0,0,4.237041,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1367534,1.279846,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367534,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.6304649,0.6304649,0,-1,0,0.6304649,598.6505,3.110633,0,0,3.774281,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1367534,0.6935114,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,0.9404479,0.9404479,0,-1,0,0.9404479,344.1993,2.24707,0,0,3.237015,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1367534,1.034493,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.396017,1.396017,0,-1,0,1.396017,127.2496,0.3069345,0,0,1.776427,1.469492,1.396017,0,0,0,10.62527,0,0,0,14.00003,100,0.1367534,1.535619,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.261791,1.261791,0,-1,0,1.261791,55.708,0,2.220446E-16,0,0.7029183,1.328201,1.261791,0,0,0,10.62527,0,0.6252824,-0.6252824,13.34092,95.29211,0.1367534,1.38797,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.7218449,0.7218449,0,-1,0,0.7218449,0,0,0,0,0,0.7598367,0.7218449,0,0,0.6947582,9.999991,0,0.7598367,-0.7598367,12.53998,89.57114,0.1367534,0.7940294,0,0,9.999991
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1908537,0.1908537,0,-1,0,0.1908537,0,0,2.775558E-17,0,0,0.2008986,0.1908537,0,0,1.539021,9.240155,0,0.2008986,-0.2008986,12.32822,88.05853,0.1367534,0.209939,0,0,9.240155
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,1.762242,9.039256,0,2.320989,-2.320989,9.881681,70.5833,0.1367534,2.425434,0,0,9.039256
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,4.341119,6.718267,0,2.649244,-2.649244,7.089133,50.63656,0.1367534,2.76846,0,0,6.718267
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,7.284723,4.069023,0,0.3713181,-0.3713181,6.697729,47.84083,0.1367534,0.3880275,0,0,4.069023
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,7.697299,3.697705,0,0.2599459,-0.2599459,6.423722,45.88364,0.1367534,0.2716435,0,0,3.697705
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,7.986128,3.437759,0,0.2871482,-0.2871482,6.121041,43.72164,0.1367534,0.3000698,0,0,3.437759
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,8.305182,3.150611,0,0.3374883,-0.3374883,5.765297,41.18061,0.1367534,0.3526753,0,0,3.150611
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,8.680168,2.813123,0,0.1487416,-0.1487416,5.60851,40.06071,0.1367534,0.155435,0,0,2.813123
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.845437,2.664381,0,0,0,5.60851,40.06071,0.1367534,0,0,0,2.664381
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.845437,2.664381,0,0,0,5.60851,40.06071,0.1367534,0,0,0,2.664381
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2395421,0.2395421,0,0,0,0.2395421,0,0,5.551115E-17,0,0,0.2521496,0.2395421,0,0,8.845437,2.664381,0,0.2521496,-0.2521496,5.342721,38.16222,0.1367534,0.2634963,0,0,2.664381
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1775037,0.1775037,0,0,0,0.1775037,0,0,2.775558E-17,0,0,0.186846,0.1775037,0,0,9.125603,2.412232,0,0.186846,-0.186846,5.145768,36.75541,0.1367534,0.195254,0,0,2.412232
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,9.333209,2.225386,0.6307847,0,0.6307847,5.744183,41.0298,0.1367274,0,0.5046277,0,2.85617
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.4934267,0.4934267,0,0,0,0.4934267,278.5356,0,0,0,1.374369,0.5193965,0.4934267,0,0,8.702425,2.793092,0.8549727,0,0.8549727,6.555281,46.82335,0.1366922,0.5427693,1.099495,0,4.167461
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.359368,2.359368,0,-1,0,2.359368,47.1931,0,0,0,1.113459,2.483546,2.359368,0,0,7.847452,3.562567,0,1.370087,-1.370087,5.111083,36.50766,0.1366922,2.595305,0.8907672,0,4.676026
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,2.653013,2.653013,1.25,0,0.50625,2.653013,49.77643,0,4.440892E-16,0,1.320575,1.476855,1.403012,0,0,9.369771,2.192481,0,0.1562803,-0.1562803,4.946349,35.33099,0.1366922,2.918314,1.05646,5,3.513056
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,10595.25,0,0,0,2.69829,0,0,3.505263,3.33,9.543415,2.0362,6.02829,0,6.02829,10.66529,76.18047,0.1366525,0.02801367,2.158632,5,4.73449
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,3.326573,3.326573,2.668968,0,0.8936284,3.326573,126.4767,0,0,0,4.207341,0.6922155,0.6576047,0,0,3.515126,7.461661,3.515126,0,3.515126,14.00003,100,0.1366375,3.65923,3.365873,5,11.669
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.242129,1.242129,0,0,0,1.242129,337.9392,2.890138,0,0,4.197642,1.307505,1.242129,0,0,0,10.62527,0,0,0,14.00003,100,0.1366375,1.366342,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,0.8575792,0.8575792,0,-1,0,0.8575792,354.3559,2.136167,0,0,3.038882,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1366375,0.9433372,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.6708528,0.6708528,0,-1,0,0.6708528,354.8523,1.674376,0,0,2.380537,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1366375,0.737938,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,1.92103,1.92103,0,-1,0,1.92103,102.0893,0,0,0,1.961167,2.022137,1.92103,0,0,0,10.62527,0,0.06097036,-0.06097036,13.93576,99.54094,0.1366375,2.113133,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0.4554673,0,0,0.5232121,0,0,0,0,0.06774484,10.5643,0.06774484,0,0.06774484,14.00003,100,0.1366348,0,0.4185697,0,11.08752
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.5303178,0.5303178,0,-1,0,0.5303178,0,0,0,0,0,0.5582293,0.5303178,0,0,0,10.62527,0,0.5582293,-0.5582293,13.4116,95.79697,0.1366348,0.5833496,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.235791,1.235791,0,-1,0,1.235791,0,0,2.220446E-16,0,0,1.300833,1.235791,0,0,0.6202548,10.06705,0,1.300833,-1.300833,12.0404,86.00272,0.1366348,1.35937,0,0,10.06705
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.065625,8.766212,0,1.12007,-1.12007,10.85975,77.56947,0.1366348,1.170473,0,0,8.766212
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.310147,7.646142,0,2.377586,-2.377586,8.353551,59.66811,0.1366348,2.484577,0,0,7.646142
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,5.951909,5.268556,0,0.2847436,-0.2847436,8.053405,57.52421,0.1366348,0.297557,0,0,5.268556
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.268291,4.983812,0,0.1887831,-0.1887831,7.85441,56.10282,0.1366348,0.1972783,0,0,4.983812
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,6.47805,4.79503,0,0.005920971,-0.005920971,7.848169,56.05824,0.1366348,0.006187415,0,0,4.79503
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,6.484629,4.789108,0,0.357429,-0.357429,7.471406,53.36708,0.1366348,0.3735133,0,0,4.789108
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,6.881772,4.431679,0,0.2004426,-0.2004426,7.260121,51.8579,0.1366348,0.2094626,0,0,4.431679
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.104486,4.231237,0,0,0,7.260121,51.8579,0.1366348,0,0,0,4.231237
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.104486,4.231237,0,0,0,7.260121,51.8579,0.1366348,0,0,0,4.231237
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.07439507,0.07439507,0,0,0,0.07439507,0,0,1.387779E-17,0,0,0.07831059,0.07439507,0,0,7.104486,4.231237,0,0.07831059,-0.07831059,7.177574,51.26828,0.1366348,0.08183458,0,0,4.231237
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.3079965,0.3079965,0,0,0,0.3079965,0,0,0,0,0,0.3242068,0.3079965,0,0,7.191498,4.152926,0,0.3242068,-0.3242068,6.83583,48.82726,0.1366348,0.3387961,0,0,4.152926
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.6529695,0.6529695,0,0,0,0.6529695,207.1122,0,0,0,1.35238,0.6873364,0.6529695,0,0,7.551727,3.828719,0.6650432,0,0.6650432,7.466746,53.33379,0.1366075,0.7182665,1.081904,0,5.181099
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,1.701884,1.701884,0,0,0,1.701884,150.5757,0,0,0,2.562624,1.791457,1.701884,0,0,6.886684,4.427258,0.7711673,0,0.7711673,8.198339,58.55945,0.1365759,1.872072,2.050099,0,6.989882
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,0,0,0,3.343076,0,0,0,0,6.115517,5.121309,3.343076,0,3.343076,11.36986,81.21312,0.136439,0,2.674461,0,8.464385
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,1.595182,0,0,4.367622,0,0,0,0,2.77244,8.130077,2.77244,0,2.77244,14.00003,100,0.1363258,0,3.494098,0,12.4977
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.461233,1.461233,0,0,0,1.461233,354.1288,3.636507,0,0,5.174646,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,1.607356,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.282691,1.282691,0,0,0,1.282691,404.5837,3.839359,0,0,5.18956,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,1.410961,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,1.946977,1.946977,0,-1,0,1.946977,228.6415,2.402147,0,0,4.451596,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,2.141675,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,1.928129,1.928129,0,-1,0,1.928129,111.4012,0.1183491,0,0,2.147959,2.029609,1.928129,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,2.120942,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.2423402,0.2423402,0,-1,0,0.2423402,306.3872,0.4874044,0,0,0.7424994,0.255095,0.2423402,0,0,0,10.62527,0,0,0,14.00003,100,0.1363258,0.2665743,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.869131,2.869131,0,-1,0,2.869131,0,0,0,0,0,3.020138,2.869131,0,0,0,10.62527,0,3.020138,-3.020138,10.81652,77.26073,0.1363258,3.156044,0,0,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,3.496627,3.33,0,-1,0,3.33,0,0,0.1666273,0.5162901,0,3.505263,3.33,0,0,3.355709,7.605136,0,3.505263,-3.505263,7.121652,50.86884,0.1363258,3.84629,0,0,7.605136
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0,0,2.831005,2.689455,0,0,7.250445,4.099874,0,2.831005,-2.831005,4.13751,29.55359,0.1363258,2.9584,0,0,4.099874
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39601,1.268868,0,0,0,4.13751,29.55359,0.1363258,0,0,0,1.268868
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4865602,0.4865602,0,-1,0,0.4865602,0,0,5.551115E-17,0,0,0.5121686,0.4865602,0,0,10.39601,1.268868,0,0.5121686,-0.5121686,3.597637,25.69736,0.1363258,0.5352163,0,0,1.268868
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1291324,0.1291324,0,-1,0,0.1291324,0,0,0,0,0,0.1359288,0.1291324,0,0,10.96508,0.7566995,0,0.1359288,-0.1359288,3.454355,24.67392,0.1363258,0.1420456,0,0,0.7566995
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11611,0.6207708,0,0,0,3.454355,24.67392,0.1363258,0,0,0,0.6207708
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.3087713,0.3087713,0,-1,0,0.3087713,0,0,0,0,0,0.3250224,0.3087713,0,0,11.11611,0.6207708,0,0.3250224,-0.3250224,3.111752,22.22675,0.1363258,0.3396484,0,0,0.6207708
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1462092,0.1462092,0,-1,0,0.1462092,0,0,0,0,0,0.1539045,0.1462092,0,0,11.47725,0.2957484,0,0.1539045,-0.1539045,2.949522,21.06797,0.1363258,0.1608302,0,0,0.2957484
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1505733,0.1347517,0,-1,0,0.1347517,0,0,0.01582156,0.03087888,0,0.1418439,0.1347517,0,0,11.64826,0.1418439,0,0.1418439,-0.1418439,2.800006,20,0.1363258,0.1656306,0,0,0.1418439
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1300408,0,0,-1,0,0,0,0,0.1300408,0.1430449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363258,0.1430449,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363258,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364399,0.5485718,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.1364547,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,1.915707,1.915707,3.037613,0,0.9942684,1.915707,138.1121,0,0,0,2.645823,0,0,1.121906,1.065811,3.826777,7.181175,3.711634,0,3.711634,13.89079,99.21976,0.1364654,2.107278,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.430079,1.430079,0,-1,0,1.430079,262.3608,2.131476,0,0,3.751966,1.505346,1.430079,0,0,0.115143,10.52165,0.115143,0,0.115143,14.00003,100,0.1364607,1.573087,3.001572,0,14.27361
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2033814,0.2033814,0,0,0,0.2033814,1920.989,3.692848,0,0,3.906934,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,0.2237195,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.327558,1.327558,0,0,0,1.327558,396.8956,3.87159,0,0,5.26902,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,1.460314,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.174991,1.174991,0,0,0,1.174991,462.8394,4.201489,0,0,5.438323,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,1.292491,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,1.996559,1.996559,0,0,0,1.996559,259.4929,3.079288,0,0,5.180928,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,2.196214,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.4038449,0.4038449,0,-1,0,0.4038449,1117.553,4.08808,0,0,4.51318,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,0.4442294,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.088906,1.088906,0,-1,0,1.088906,300.0062,2.120569,0,0,3.266785,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,1.197797,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.370889,1.370889,0,-1,0,1.370889,152.3074,0.6449248,0,0,2.087966,1.443041,1.370889,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,1.507978,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.3467342,0.3467342,0,-1,0,0.3467342,231.3358,0.4371371,0,0,0.8021204,0.3649834,0.3467342,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,0.3814076,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364607,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.623172,1.623172,0,-1,0,1.623172,0,0,0,0,0,1.708602,1.623172,0,0,0,10.62527,0,1.708602,-1.708602,12.199,87.13556,0.1364607,1.785489,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,1.898447,8.916672,0,1.318093,-1.318093,10.80961,77.21135,0.1364607,1.377407,0,0,8.916672
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.362995,7.598579,0,0,0,10.80961,77.21135,0.1364607,0,0,0,7.598579
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,3.362995,7.598579,0,0.4136437,-0.4136437,10.37359,74.09694,0.1364607,0.4322577,0,0,7.598579
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,3.822599,7.184935,0,0.08284936,-0.08284936,10.28626,73.47315,0.1364607,0.08657758,0,0,7.184935
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,3.914654,7.102086,0,0.2370095,-0.2370095,10.03643,71.68865,0.1364607,0.2476749,0,0,7.102086
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.177998,6.865077,0,0,0,10.03643,71.68865,0.1364607,0,0,0,6.865077
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.177998,6.865077,0,1.048001,-1.048001,8.931742,63.79803,0.1364607,1.095161,0,0,6.865077
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.5189193,0.5189193,0,-1,0,0.5189193,0,0,0,0,0,0.5462309,0.5189193,0,0,5.342443,5.817076,0,0.5462309,-0.5462309,8.355964,59.68534,0.1364607,0.5708113,0,0,5.817076
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.224173,0.224173,0,-1,0,0.224173,0,0,2.775558E-17,0,0,0.2359716,0.224173,0,0,5.949366,5.270844,0,0.2359716,-0.2359716,8.107227,57.90865,0.1364607,0.2465903,0,0,5.270844
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.4030362,0.4030362,0,0,0,0.4030362,0,0,5.551115E-17,0,0,0.4242486,0.4030362,0,0,6.211557,5.034873,0,0.4242486,-0.4242486,7.66003,54.71439,0.1364607,0.4433398,0,0,5.034873
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01635841,0.01635841,0,0,0,0.01635841,0,0,3.469447E-18,0,0,0.01721938,0.01635841,0,0,6.682944,4.610624,0,0.01721938,-0.01721938,7.64188,54.58475,0.1364607,0.01799425,0,0,4.610624
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,2.731938,2.731938,0,0,0,2.731938,51.43787,0,0,0,1.405251,2.875725,2.731938,0,0,6.702077,4.593405,0,1.470474,-1.470474,6.091864,43.51323,0.1364607,3.005132,1.124201,0,5.998656
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,1.947035,1.947035,0,0,0,1.947035,139.1265,0,0,0,2.708843,2.049511,1.947035,0,0,8.335937,3.122931,0.6593316,0,0.6593316,6.717361,47.98106,0.1364339,2.141739,2.167074,0,5.831774
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.5825025,0.5825025,0,-1,0,0.5825025,580.3751,0,0,0,3.3807,0.6131606,0.5825025,0,0,7.676605,3.71633,2.767539,0,2.767539,9.342879,66.73472,0.1363213,0.6407528,2.70456,0,7.09703
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,0.9283856,0.9283856,0,0,0,0.9283856,443.2113,0,0,0,4.11471,0.977248,0.9283856,0,0,4.909066,6.207115,3.137462,0,3.137462,12.31934,87.99509,0.1361939,1.021224,3.291768,0,10.32183
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1218247,0.1218247,0,0,0,0.1218247,3647.054,2.543171,0,0,4.443012,0.1282365,0.1218247,0,0,1.771604,9.03083,1.771604,0,1.771604,14.00003,100,0.1361221,0.1340071,3.55441,0,13.47384
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.6592281,0.6592281,0,0,0,0.6592281,702.437,3.936738,0,0,4.630662,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1361221,0.7251509,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361221,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.4962619,0.4962619,0,-1,0,0.4962619,770.0319,3.298994,0,0,3.821375,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1361221,0.5458881,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361221,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.130778,1.130778,0,-1,0,1.130778,186.8439,0.9224969,0,0,2.112789,1.190292,1.130778,0,0,0,10.62527,0,0,0,14.00003,100,0.1361221,1.243856,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.332506,2.332506,0,-1,0,2.332506,40.03159,0,0,0,0.9337393,2.45527,2.332506,0,0,0,10.62527,0,1.521531,-1.521531,12.39619,88.54407,0.1361221,2.565757,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.862979,2.862979,0,-1,0,2.862979,0,0,4.440892E-16,0,0,3.013662,2.862979,0,0,1.69059,9.103744,0,3.013662,-3.013662,9.219516,65.85355,0.1361221,3.149276,0,0,9.103744
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.90128,1.90128,0,-1,0,1.90128,0,0,4.440892E-16,0,0,2.001347,1.90128,0,0,5.039103,6.090082,0,2.001347,-2.001347,7.10991,50.78497,0.1361221,2.091408,0,0,6.090082
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,7.262822,4.088735,0,0.7080297,-0.7080297,6.363581,45.45406,0.1361221,0.7398911,0,0,4.088735
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,8.049521,3.380705,0,1.710975,-1.710975,4.560055,32.57175,0.1361221,1.787969,0,0,3.380705
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,9.950605,1.669729,0,0.2589809,-0.2589809,4.287065,30.62183,0.1361221,0.270635,0,0,1.669729
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23836,1.410748,0,0,0,4.287065,30.62183,0.1361221,0,0,0,1.410748
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23836,1.410748,0,0,0,4.287065,30.62183,0.1361221,0,0,0,1.410748
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,10.23836,1.410748,0,0.2384559,-0.2384559,4.03571,28.82645,0.1361221,0.2491864,0,0,1.410748
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.5165221,0.5165221,0,-1,0,0.5165221,0,0,1.110223E-16,0,0,0.5437075,0.5165221,0,0,10.50331,1.172293,0,0.5437075,-0.5437075,3.462593,24.73275,0.1361221,0.5681743,0,0,1.172293
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3712134,0.3712134,0,-1,0,0.3712134,0,0,0,0,0,0.390751,0.3712134,0,0,11.10743,0.6285851,0,0.390751,-0.390751,3.050705,21.7907,0.1361221,0.4083348,0,0,0.6285851
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3748624,0.2259424,0,-1,0,0.2259424,0,0,0.1489199,0.1864062,0,0.2378341,0.2259424,0,0,11.5416,0.2378341,0,0.2378341,-0.2378341,2.800006,20,0.1361221,0.4123486,0,0,0.2378341
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136238,0.5756944,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363064,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.313181,2.313181,5,0,1.53,2.313181,49.59919,0,0,0,1.147319,0,0,2.686819,2.552478,5.14586,5.994,3.699797,0,3.699797,12.62817,90.20105,0.1364943,2.5445,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.347831,1.347831,0,0,0,1.347831,141.8369,0,0,0,1.911721,1.418769,1.347831,0,0,1.446063,9.323817,0.492952,0,0.492952,13.09583,93.54144,0.1364744,1.482614,1.529377,0,11.23554
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.5894645,0.5894645,0,-1,0,0.5894645,398.7994,0.7771807,0,0,2.350781,0.6204889,0.5894645,0,0,0.9531114,9.767474,0.9531114,0,0.9531114,14.00003,100,0.1364358,0.648411,1.880625,0,12.11825
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364358,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,2.072778,2.072778,0,0,0,2.072778,212.5015,2.222812,0,0,4.404684,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1364358,2.280056,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,0.8672066,0.8672066,0,0,0,0.8672066,517.1132,3.571591,0,0,4.48444,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1364358,0.9539273,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.061007,1.061007,0,0,0,1.061007,340.0446,2.491047,0,0,3.607897,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1364358,1.167108,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1335267,0.1335267,0,-1,0,0.1335267,2305.063,2.937321,0,0,3.077876,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1364358,0.1468794,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,2.284396,2.284396,0,-1,0,2.284396,118.3472,0.2988905,0,0,2.703518,2.404628,2.284396,0,0,0,10.62527,0,0,0,14.00003,100,0.1364358,2.512836,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364358,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.00725,1.00725,0,-1,0,1.00725,72.93207,2.220446E-16,0,0,0.7346082,1.060263,1.00725,0,0,0,10.62527,0,0.3256549,-0.3256549,13.65676,97.54807,0.1364358,1.107975,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.4451059,0.4451059,0,-1,0,0.4451059,0,0,5.551115E-17,0,0,0.4685325,0.4451059,0,0,0.3618388,10.29962,0,0.4685325,-0.4685325,13.16288,94.02039,0.1364358,0.4896165,0,0,10.29962
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.203954,1.203954,0,-1,0,1.203954,0,0,2.220446E-16,0,0,1.267321,1.203954,0,0,0.8824304,9.831087,0,1.267321,-1.267321,11.82701,84.47846,0.1364358,1.32435,0,0,9.831087
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290564,8.563766,0,0,0,11.82701,84.47846,0.1364358,0,0,0,8.563766
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290564,8.563766,0,0,0,11.82701,84.47846,0.1364358,0,0,0,8.563766
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.290564,8.563766,0,0.3532991,-0.3532991,11.4546,81.81839,0.1364358,0.3691976,0,0,8.563766
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.683119,8.210467,0,0,0,11.4546,81.81839,0.1364358,0,0,0,8.210467
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,2.683119,8.210467,0,0.1053286,-0.1053286,11.34357,81.02535,0.1364358,0.1100684,0,0,8.210467
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,2.800151,8.105139,0,0.5512775,-0.5512775,10.76247,76.87466,0.1364358,0.576085,0,0,8.105139
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,3.412681,7.553861,0,0.5268865,-0.5268865,10.20709,72.90762,0.1364358,0.5505964,0,0,7.553861
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3403659,0.3403659,0,-1,0,0.3403659,0,0,5.551115E-17,0,0,0.3582799,0.3403659,0,0,3.998111,7.026975,0,0.3582799,-0.3582799,9.829427,70.21005,0.1364358,0.3744025,0,0,7.026975
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3489996,0.3489996,0,-1,0,0.3489996,0,0,5.551115E-17,0,0,0.367368,0.3489996,0,0,4.3962,6.668694,0,0.367368,-0.367368,9.442187,67.44406,0.1364358,0.3838996,0,0,6.668694
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.804386,6.301327,0,0,0,9.442187,67.44406,0.1364358,0,0,0,6.301327
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1636834,0.1636834,0,0,0,0.1636834,0,0,2.775558E-17,0,0,0.1722983,0.1636834,0,0,4.804386,6.301327,0,0.1722983,-0.1722983,9.260569,66.14679,0.1364358,0.1800518,0,0,6.301327
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,2.569594,2.569594,0,0,0,2.569594,44.23903,0,0,0,1.136764,2.704836,2.569594,0,0,4.995829,6.129028,0,1.568072,-1.568072,7.607676,54.34043,0.1364358,2.826554,0.9094108,0,7.265792
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.7557993,0.7557993,0,0,0,0.7557993,252.8432,0,0,0,1.910987,0.7955782,0.7557993,0,0,6.738132,4.560956,1.115409,0,1.115409,8.665845,61.89877,0.1363906,0.8313792,1.528789,0,6.471943
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.533627,1.533627,0,-1,0,1.533627,219.0568,0,0,0,3.359515,1.614345,1.533627,0,0,5.622723,5.564824,1.74517,0,1.74517,10.32146,73.72456,0.1363201,1.68699,2.687612,0,8.924338
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.5441373,0.5441373,0,0,0,0.5441373,770.2137,0,0,0,4.19102,0.5727761,0.5441373,0,0,3.877553,7.135477,3.618244,0,3.618244,13.75403,98.24285,0.1361741,0.598551,3.352816,0,11.3265
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.7449304,0.7449304,0,0,0,0.7449304,587.6996,3.334508,0,0,4.377953,0.7841373,0.7449304,0,0,0.2593082,10.3919,0.2593082,0,0.2593082,14.00003,100,0.1361636,0.8194235,3.502362,0,14.76985
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,2.563764,2.563764,0,0,0,2.563764,164.2764,1.512961,0,0,4.21166,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1361636,2.820141,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361636,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.472788,1.472788,0,-1,0,1.472788,214.2798,1.605584,0,0,3.155886,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1361636,1.620067,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.1931561,0.1931561,0,-1,0,0.1931561,1382.738,2.467521,0,0,2.670843,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1361636,0.2124717,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.4858775,0.4858775,0,-1,0,0.4858775,332.8452,1.10577,0,0,1.61722,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1361636,0.5344652,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.2605027,0.2605027,0,-1,0,0.2605027,213.8846,0.2829617,0,0,0.557175,0.2742134,0.2605027,0,0,0,10.62527,0,0,0,14.00003,100,0.1361636,0.286553,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.842208,1.842208,0,-1,0,1.842208,0,0,2.220446E-16,0,0,1.939166,1.842208,0,0,0,10.62527,0,1.939166,-1.939166,11.95597,85.3996,0.1361636,2.026428,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.482979,2.482979,0,-1,0,2.482979,0,0,0,0,0,2.613662,2.482979,0,0,2.154629,8.686109,0,2.613662,-2.613662,9.200926,65.72077,0.1361636,2.731277,0,0,8.686109
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,5.058697,6.072446,0,0.2135699,-0.2135699,8.975804,64.11275,0.1361636,0.2231805,0,0,6.072446
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.295997,5.858877,0,0.277131,-0.277131,8.683682,62.02618,0.1361636,0.2896019,0,0,5.858877
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.60392,5.581746,0,0.4295012,-0.4295012,8.230948,58.79237,0.1361636,0.4488288,0,0,5.581746
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.081144,5.152245,0,0,0,8.230948,58.79237,0.1361636,0,0,0,5.152245
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.081144,5.152245,0,0,0,8.230948,58.79237,0.1361636,0,0,0,5.152245
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,6.081144,5.152245,0,0.2890246,-0.2890246,7.92629,56.61624,0.1361636,0.3020307,0,0,5.152245
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.402283,4.86322,0,0.07326019,-0.07326019,7.849066,56.06465,0.1361636,0.0765569,0,0,4.86322
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1800282,0.1800282,0,-1,0,0.1800282,0,0,2.775558E-17,0,0,0.1895034,0.1800282,0,0,6.483683,4.78996,0,0.1895034,-0.1895034,7.649312,54.63784,0.1361636,0.1980311,0,0,4.78996
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2308711,0.2308711,0,-1,0,0.2308711,0,0,2.775558E-17,0,0,0.2430222,0.2308711,0,0,6.694242,4.600456,0,0.2430222,-0.2430222,7.393145,52.80807,0.1361636,0.2539582,0,0,4.600456
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.964267,4.357434,0,0,0,7.393145,52.80807,0.1361636,0,0,0,4.357434
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1174574,0.1174574,0,0,0,0.1174574,0,0,1.387779E-17,0,0,0.1236393,0.1174574,0,0,6.964267,4.357434,0,0.1236393,-0.1236393,7.262817,51.87716,0.1361636,0.1292031,0,0,4.357434
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,7.101644,4.233795,0.8665489,0,0.8665489,8.084898,57.74915,0.1361287,0,0.6932392,0,5.100344
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.2855293,0.2855293,0,0,0,0.2855293,238.1085,0,0,0,0.6798696,0.3005572,0.2855293,0,0,6.235095,5.013689,0.3793124,0,0.3793124,8.444745,60.31948,0.1361134,0.3140822,0.5438957,0,5.693558
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.340464,1.340464,0,-1,0,1.340464,128.9996,0,0,0,1.729193,1.411014,1.340464,0,0,5.855783,5.35507,0.3181787,0,0.3181787,8.746595,62.47556,0.1361006,1.47451,1.383354,0,7.084263
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,1.885516,1.885516,0,0,0,1.885516,104.218,0,2.220446E-16,0,1.965046,1.984754,1.885516,0,0,5.537604,5.641431,0,0.01970719,-0.01970719,8.725822,62.32718,0.1361006,2.074068,1.572037,0,7.606477
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,2.454403,2.454403,0,0,0,2.454403,21.86183,0,4.440892E-16,0,0.5365773,2.583582,2.454403,0,0,5.559501,5.621724,0,2.047004,-2.047004,6.56809,46.91484,0.1361006,2.699843,0.4292619,0,6.158301
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,2.94982,2.94982,0,0,0,2.94982,98.16972,0,0,0,2.89583,3.105074,2.94982,0,0,7.83395,3.574719,0,0.2092438,-0.2092438,6.347528,45.3394,0.1361006,3.244802,2.316664,0,6.470549
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.496041,1.496041,0,0,0,1.496041,106.8767,0,0,0,1.598919,1.57478,1.496041,0,0,8.066443,3.365475,0.02413926,0,0.02413926,6.370429,45.50297,0.1360996,1.645645,1.279135,0,4.964395
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.490286,1.490286,0,-1,0,1.490286,95.03271,0,0,0,1.416259,1.568722,1.490286,0,0,8.042304,3.387201,0,0.1524629,-0.1524629,6.209719,44.35505,0.1360996,1.639315,1.133008,0,4.80346
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,2.377309,2.377309,0,-1,0,2.377309,17.20429,0,4.440892E-16,0,0.4089991,2.50243,2.377309,0,0,8.211707,3.234738,0,2.093431,-2.093431,4.003048,28.59315,0.1360996,2.61504,0.3271993,0,3.643737
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,10.53774,1.141307,0.4053723,0,0.4053723,4.387618,31.34007,0.1360833,0,0.3242978,0,1.546679
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.4317865,0.4317865,0,-1,0,0.4317865,20.35543,0,5.551115E-17,0,0.08789199,0.4545121,0.4317865,0,0,10.13237,1.506142,0,0.3666202,-0.3666202,4.001167,28.5797,0.1360833,0.4749652,0.0703136,0,1.594034
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.245495,1.082545,0,-1,0,1.082545,0,0,0.1629498,0.2874993,0,1.139521,1.082545,0,0,10.53973,1.139521,0,1.139521,-1.139521,2.800006,20,0.1360833,1.370045,0,0,1.139521
