Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.9856092,0,0,-1,0,0,0,0,0.9856092,1.08417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,1.08417,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03892731,0,0,-1,0,0,0,0,0.03892731,0.04282004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,0.04282004,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360833,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362224,0.8692844,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363156,0.3092057,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,2.086101,2.086101,5,0,1.53,2.086101,30.85163,0,0,0,0.6435962,0,0,2.913899,2.768204,5.14586,5.994,3.4118,0,3.4118,12.35495,88.2495,0.1364939,2.294711,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,1.73406,9.06462,1.186084,0,1.186084,13.48017,96.28676,0.1364462,0,0.9488673,0,10.2507
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.251353,1.251353,0,-1,0,1.251353,169.0789,0.2505848,0,0,2.115774,1.317213,1.251353,0,0,0.5479755,10.1321,0.5479755,0,0.5479755,14.00003,100,0.1364241,1.376488,1.692619,0,12.24787
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,3.153834,0,0,3.153834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364241,0,2.523067,0,13.77911
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364241,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364241,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2326858,0.2326858,0,0,0,0.2326858,1540.346,3.339234,0,0,3.584166,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1364241,0.2559544,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.036757,2.036757,0,-1,0,2.036757,182.0959,1.564895,0,0,3.70885,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1364241,2.240432,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,0.9037534,0.9037534,0,-1,0,0.9037534,316.6293,1.910229,0,0,2.861548,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1364241,0.9941288,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.126632,1.126632,0,-1,0,1.126632,113.8795,0.09707436,0,0,1.283002,1.185928,1.126632,0,0,0,10.62527,0,0,0,14.00003,100,0.1364241,1.239295,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.347072,2.347072,0,-1,0,2.347072,25.22207,0,0,0,0.59198,2.470602,2.347072,0,0,0,10.62527,0,1.878622,-1.878622,12.01979,85.85545,0.1364241,2.581779,0.4735841,0,11.21725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.75974,3.33,0,-1,0,3.33,0,0,0.4297401,0.8057141,0,3.505263,3.33,0,0,2.087358,8.746653,0,3.505263,-3.505263,8.324915,59.46356,0.1364241,4.135714,0,0,8.746653
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.9084594,0.9084594,0,-1,0,0.9084594,0,0,1.110223E-16,0,0,0.956273,0.9084594,0,0,5.982095,5.241389,0,0.956273,-0.956273,7.316915,52.26357,0.1364241,0.9993052,0,0,5.241389
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.04462,4.285116,0,1.170239,-1.170239,6.083375,43.45259,0.1364241,1.2229,0,0,4.285116
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.344886,3.114877,0,1.003819,-1.003819,5.025257,35.89462,0.1364241,1.04899,0,0,3.114877
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.460239,2.111059,0,0.1914624,-0.1914624,4.823438,34.45306,0.1364241,0.2000782,0,0,2.111059
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.672976,1.919596,0,0.4362402,-0.4362402,4.3636,31.16851,0.1364241,0.455871,0,0,1.919596
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.15769,1.483356,0,0.7482575,-0.7482575,3.574868,25.53472,0.1364241,0.7819291,0,0,1.483356
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.98908,0.7350987,0,0.361872,-0.361872,3.193421,22.8101,0.1364241,0.3781562,0,0,0.7350987
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.39116,0.3732267,0,0.314749,-0.314749,2.861646,20.44029,0.1364241,0.3289127,0,0,0.3732267
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1831568,0.05555378,0,-1,0,0.05555378,0,0,0.127603,0.1459187,0,0.05847766,0.05555378,0,0,11.74088,0.05847766,0,0.05847766,-0.05847766,2.800006,20,0.1364241,0.2014725,0,0,0.05847766
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364241,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.08830891,0.08830891,3.593572,0,1.146045,0.08830891,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364997,0.0971398,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.09765513,0.09765513,3.602918,0,1.148597,0.09765513,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136576,0.1074206,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.1366209,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.315078,1.315078,0,0,0,1.315078,64.53107,2.220446E-16,0,0,0.8486339,1.384292,1.315078,0,0,1.256466,9.494455,0,0.5356585,-0.5356585,12.24341,87.45273,0.1366209,1.446586,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.289874,1.289874,0,-1,0,1.289874,88.72652,0,0,0,1.144461,1.357762,1.289874,0,0,1.851642,8.958797,0,0.2133018,-0.2133018,12.01857,85.84673,0.1366209,1.418862,0.9155685,0,10.10326
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,0.9307074,0.9307074,0,0,0,0.9307074,60.33008,0,1.110223E-16,0,0.5614965,0.979692,0.9307074,0,0,2.088644,8.745495,0,0.4181955,-0.4181955,11.57775,82.69804,0.1366209,1.023778,0.4491972,0,9.306991
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,2.553306,8.327299,2.448305,0,2.448305,13.90042,99.28848,0.1365227,0,1.958644,0,10.7756
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.448695,1.448695,0,0,0,1.448695,112.8711,0.005214936,0,0,1.635158,1.524943,1.448695,0,0,0.105001,10.53077,0.105001,0,0.105001,14.00003,100,0.1365184,1.593565,1.308127,0,12.16593
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,1.960675,1.960675,0,0,0,1.960675,63.9534,0,2.220446E-16,0,1.253918,2.063868,1.960675,0,0,0,10.62527,0,0.80995,-0.80995,13.14627,93.90171,0.1365184,2.156742,1.003135,0,11.87919
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,1.472439,0,0,2.372383,0,0,0,0,0.8999444,9.815324,0.8999444,0,0.8999444,14.00003,100,0.1364824,0,1.897907,0,12.18771
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,2.604872,2.604872,0,-1,0,2.604872,72.47096,0,4.440892E-16,0,1.887776,2.741971,2.604872,0,0,0,10.62527,0,0.8541948,-0.8541948,13.09963,93.56858,0.1364824,2.865359,1.510221,0,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,2.140852,2.140852,0,-1,0,2.140852,43.38836,0,0,0,0.9288805,2.253529,2.140852,0,0,0.9491053,9.771079,0,1.324648,-1.324648,11.70333,83.59502,0.1364824,2.354937,0.7431044,0,10.69996
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.191812,1.191812,0,-1,0,1.191812,18.28479,0,0,0,0.2179203,1.254539,1.191812,0,0,2.420936,8.446431,0,1.036618,-1.036618,10.61063,75.79009,0.1364824,1.310993,0.1743362,0,8.664351
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.232551,2.232551,0,-1,0,2.232551,0,0,4.440892E-16,0,0,2.350054,2.232551,0,0,3.572735,7.409813,0,2.350054,-2.350054,8.13346,58.09603,0.1364824,2.455806,0,0,7.409813
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.183905,5.05976,0,0,0,8.13346,58.09603,0.1364824,0,0,0,5.05976
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,6.183905,5.05976,0,1.237743,-1.237743,6.828765,48.7768,0.1364824,1.293441,0,0,5.05976
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,7.559175,3.822017,0,1.722821,-1.722821,5.012753,35.80531,0.1364824,1.800347,0,0,3.822017
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,9.47342,2.099196,0,0.1402162,-0.1402162,4.864952,34.74959,0.1364824,0.146526,0,0,2.099196
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4542178,0.4542178,0,-1,0,0.4542178,0,0,5.551115E-17,0,0,0.4781239,0.4542178,0,0,9.629215,1.95898,0,0.4781239,-0.4781239,4.360965,31.14969,0.1364824,0.4996395,0,0,1.95898
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16046,1.480856,0,0,0,4.360965,31.14969,0.1364824,0,0,0,1.480856
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2636193,0.2636193,0,-1,0,0.2636193,0,0,5.551115E-17,0,0,0.277494,0.2636193,0,0,10.16046,1.480856,0,0.277494,-0.277494,4.068461,29.06038,0.1364824,0.2899813,0,0,1.480856
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.07514084,0.07514084,0,-1,0,0.07514084,0,0,0,0,0,0.07909562,0.07514084,0,0,10.46879,1.203362,0,0.07909562,-0.07909562,3.985087,28.46485,0.1364824,0.08265492,0,0,1.203362
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.3292833,0.3292833,0,-1,0,0.3292833,0,0,0,0,0,0.346614,0.3292833,0,0,10.55667,1.124267,0,0.346614,-0.346614,3.619723,25.85512,0.1364824,0.3622116,0,0,1.124267
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.3199125,0.3199125,0,-1,0,0.3199125,0,0,0,0,0,0.33675,0.3199125,0,0,10.9418,0.7776526,0,0.33675,-0.33675,3.264758,23.31965,0.1364824,0.3519038,0,0,0.7776526
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.09221436,0.09221436,0,0,0,0.09221436,0,0,0,0,0,0.09706774,0.09221436,0,0,11.31597,0.4409026,0,0.09706774,-0.09706774,3.162439,22.58881,0.1364824,0.1014358,0,0,0.4409026
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,0,0,0,0,0,0,0,3.505263,3.33,11.42382,0.3438348,3.33,0,3.33,6.321555,45.15387,0.1365884,0.4784949,0,5,0.3438348
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,2632.123,0,0,0,0.5433384,0,0,3.505263,3.33,8.093822,3.340835,3.873338,0,3.873338,9.996126,71.40076,0.1366357,0.02270685,0.4346707,5,3.884173
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.6992715,0.6992715,3.925839,0,1.236754,0.6992715,165.2068,0,0,0,1.155244,0,0,3.226568,3.065239,4.220483,6.826839,4.220483,0,4.220483,14.00003,100,0.1367045,0.7691987,0.9241952,5,7.982083
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.158079,1.158079,0,-1,0,1.158079,86.4968,0,0,0,1.001701,1.219031,1.158079,0,0,0,10.62527,0,0.2173294,-0.2173294,13.77094,98.36368,0.1367045,1.273887,0.8013612,0,11.62698
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.08649804,0.08649804,0,0,0,0.08649804,2092.633,1.477559,0,0,1.810086,0.09105057,0.08649804,0,0,0.2414771,10.40794,0.2414771,0,0.2414771,14.00003,100,0.1366948,0.09514784,1.448069,0,12.21803
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,0.8541446,0.8541446,0,0,0,0.8541446,323.384,1.863067,0,0,2.762167,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1366948,0.939559,2.209733,0,13.38744
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,1.786825,1.786825,0,0,0,1.786825,204.3174,1.769926,0,0,3.650795,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1366948,1.965508,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,1.723881,1.723881,0,0,0,1.723881,177.6441,1.247762,0,0,3.062374,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1366948,1.896269,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.293897,1.293897,0,-1,0,1.293897,171.4747,0.8567091,0,0,2.218705,1.361996,1.293897,0,0,0,10.62527,0,0,0,14.00003,100,0.1366948,1.423286,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.7478033,0.7478033,0,-1,0,0.7478033,310.8899,1.537684,0,0,2.324845,0.7871614,0.7478033,0,0,0,10.62527,0,0,0,14.00003,100,0.1366948,0.8225837,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366948,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366948,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.42841,2.42841,0,-1,0,2.42841,0,0,4.440892E-16,0,0,2.556221,2.42841,0,0,0,10.62527,0,2.556221,-2.556221,11.30554,80.75366,0.1366948,2.671251,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.279542,1.279542,0,-1,0,1.279542,0,0,0,0,0,1.346887,1.279542,0,0,2.840245,8.069054,0,1.346887,-1.346887,9.885792,70.61266,0.1366948,1.407496,0,0,8.069054
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.336786,6.722167,0,2.195454,-2.195454,7.57158,54.08261,0.1366948,2.294249,0,0,6.722167
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.776179,4.526713,0,1.33444,-1.33444,6.164957,44.03532,0.1366948,1.39449,0,0,4.526713
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.25889,3.192273,0,0.3043128,-0.3043128,5.844183,41.74408,0.1366948,0.3180069,0,0,3.192273
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.597015,2.88796,0,0.1168454,-0.1168454,5.721017,40.86433,0.1366948,0.1221035,0,0,2.88796
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.726844,2.771115,0,0.7589774,-0.7589774,4.920985,35.14982,0.1366948,0.7931314,0,0,2.771115
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.570152,2.012137,0,0.3350717,-0.3350717,4.567788,32.627,0.1366948,0.3501499,0,0,2.012137
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.942453,1.677066,0,0.330968,-0.330968,4.218917,30.13506,0.1366948,0.3458615,0,0,1.677066
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.4264903,0.4264903,0,-1,0,0.4264903,0,0,5.551115E-17,0,0,0.4489372,0.4264903,0,0,10.3102,1.346098,0,0.4489372,-0.4489372,3.745696,26.75492,0.1366948,0.4691393,0,0,1.346098
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.7578354,0.7578354,0,-1,0,0.7578354,0,0,1.110223E-16,0,0,0.7977214,0.7578354,0,0,10.80902,0.8971607,0,0.7977214,-0.7977214,2.904824,20.7487,0.1366948,0.8336189,0,0,0.8971607
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,0,0,0,0,0,0,0,3.505263,3.33,11.69537,0.09943923,3.33,0,3.33,6.063939,43.31376,0.1368007,0.4833199,0,5,0.09943923
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.365373,3.096439,3.33,0,3.33,9.223055,65.87883,0.1368674,0,0,5,3.096439
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.155354,2.155354,4.871416,0,1.494897,2.155354,62.41037,0,0,0,1.345164,0,0,2.716062,2.580259,5.035372,6.093439,3.925423,0,3.925423,12.94704,92.47866,0.1370311,2.370889,1.076131,5,7.438603
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,2.659402,2.659402,0,0,0,2.659402,98.67202,0,0,0,2.624086,2.799371,2.659402,0,0,1.109949,9.62632,0,0.1752848,-0.1752848,12.76227,91.15891,0.1370311,2.925343,2.099269,0,12.25041
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,1.751894,1.751894,0,-1,0,1.751894,206.9458,0.4766624,0,0,3.625471,1.844099,1.751894,0,0,1.30471,9.451035,1.30471,0,1.30471,14.00003,100,0.136979,1.927083,2.900377,0,13.07651
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.141818,1.141818,0,0,0,1.141818,346.569,2.755274,0,0,3.957188,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.136979,1.256,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,1.659239,1.659239,0,0,0,1.659239,204.058,1.639242,0,0,3.38581,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.136979,1.825163,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.192855,2.192855,0,0,0,2.192855,157.6123,1.147941,0,0,3.456209,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.136979,2.41214,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.4641792,0.4641792,0,0,0,0.4641792,795.4922,3.203899,0,0,3.692509,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.136979,0.5105971,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,1.72954,1.72954,0,-1,0,1.72954,154.3754,0.8494153,0,0,2.669983,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.136979,1.902494,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136979,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.6457512,0.6457512,0,-1,0,0.6457512,223.9039,0.7661242,0,0,1.445862,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.136979,0.7103264,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,1.627869,1.627869,0,-1,0,1.627869,51.04683,0,2.220446E-16,0,0.8309756,1.713547,1.627869,0,0,0,10.62527,0,0.8825709,-0.8825709,13.06972,93.35493,0.136979,1.790656,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.955706,1.955706,0,-1,0,1.955706,0,0,2.220446E-16,0,0,2.058638,1.955706,0,0,0.9806343,9.742703,0,2.058638,-2.058638,10.89972,77.855,0.136979,2.151276,0,0,9.742703
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.002398,2.002398,0,-1,0,2.002398,0,0,0,0,0,2.107787,2.002398,0,0,3.268009,7.684066,0,2.107787,-2.107787,8.677919,61.98502,0.136979,2.202637,0,0,7.684066
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,5.609995,5.576279,0,1.375522,-1.375522,7.227992,51.62841,0.136979,1.437421,0,0,5.576279
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.138353,4.200757,0,2.099596,-2.099596,5.014823,35.8201,0.136979,2.194078,0,0,4.200757
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,9.471237,2.101161,0,0.6612319,-0.6612319,4.317823,30.84154,0.136979,0.6909873,0,0,2.101161
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.20594,1.439929,0,0.494172,-0.494172,3.796921,27.12081,0.136979,0.5164097,0,0,1.439929
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75502,0.9457566,0,0,0,3.796921,27.12081,0.136979,0,0,0,0.9457566
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.7935135,0.7935135,0,-1,0,0.7935135,0,0,1.110223E-16,0,0,0.8352773,0.7935135,0,0,10.75502,0.9457566,0,0.8352773,-0.8352773,2.916461,20.83182,0.136979,0.8728648,0,0,0.9457566
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68311,0.1104793,0,0,0,2.916461,20.83182,0.136979,0,0,0,0.1104793
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3883933,0.1049554,0,-1,0,0.1049554,0,0,0.283438,0.3222773,0,0.1104793,0.1049554,0,0,11.68311,0.1104793,0,0.1104793,-0.1104793,2.800006,20,0.136979,0.4272327,0,0,0.1104793
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.5252429,0,0,-1,0,0,0,0,0.5252429,0.5777673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136979,0.5777673,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137066,0.2566308,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371323,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,2.053197,2.053197,5,0,1.53,2.053197,58.97945,0,0,0,1.210964,0,0,2.946803,2.799463,5.14586,5.994,4.010427,0,4.010427,12.92286,92.30597,0.1373031,2.258516,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,3.682478,3.682478,2.145022,0,0.7505909,3.682478,74.78138,0,0,0,2.753808,1.618375,1.537457,0,0,1.135433,9.603385,1.135433,0,1.135433,14.00003,100,0.1373367,4.050726,2.203047,5,12.35719
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,0.8064089,0.8064089,0,-1,0,0.8064089,449.5039,2.775988,0,0,3.62484,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1373367,0.8870497,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,0.9763274,0.9763274,0,0,0,0.9763274,404.565,2.922166,0,0,3.949879,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1373367,1.07396,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.5153638,0.5153638,0,0,0,0.5153638,913.7861,4.166835,0,0,4.709323,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1373367,0.5669002,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,2.483056,2.483056,0,0,0,2.483056,207.2119,2.531444,0,0,5.145187,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1373367,2.731362,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.6569041,0.6569041,0,0,0,0.6569041,760.791,4.306189,0,0,4.997667,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1373367,0.7225945,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.6662526,0.6662526,0,-1,0,0.6662526,639.0867,3.556612,0,0,4.257931,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1373367,0.7328778,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.241345,1.241345,0,-1,0,1.241345,266.9836,2.007509,0,0,3.314188,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1373367,1.36548,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.7428475,0.7428475,0,-1,0,0.7428475,274.6835,1.258535,0,0,2.04048,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1373367,0.8171322,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.187393,1.187393,0,-1,0,1.187393,66.23836,0,2.220446E-16,0,0.7865096,1.249887,1.187393,0,0,0,10.62527,0,0.4633778,-0.4633778,13.51159,96.51113,0.1373367,1.306132,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.379732,0.379732,0,-1,0,0.379732,0,0,5.551115E-17,0,0,0.3997178,0.379732,0,0,0.5148642,10.1619,0,0.3997178,-0.3997178,13.09025,93.50156,0.1373367,0.4177051,0,0,10.1619
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.562854,1.562854,0,-1,0,1.562854,0,0,2.220446E-16,0,0,1.645109,1.562854,0,0,0.9589952,9.762178,0,1.645109,-1.645109,11.35615,81.11518,0.1373367,1.719139,0,0,9.762178
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,2.786895,8.117069,0,0.9321635,-0.9321635,10.37356,74.09672,0.1373367,0.9741108,0,0,8.117069
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,3.822632,7.184906,0,3.083966,-3.083966,7.122775,50.87687,0.1373367,3.222745,0,0,7.184906
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.249261,4.100939,0,0.6431764,-0.6431764,6.444808,46.03425,0.1373367,0.6721194,0,0,4.100939
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,7.963902,3.457763,0,0.3488362,-0.3488362,6.077102,43.40778,0.1373367,0.3645339,0,0,3.457763
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.351498,3.108927,0,0.6068904,-0.6068904,5.437383,38.83838,0.1373367,0.6342005,0,0,3.108927
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.02582,2.502036,0,0.6709605,-0.6709605,4.730129,33.78657,0.1373367,0.7011538,0,0,2.502036
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.771332,1.831076,0,0,0,4.730129,33.78657,0.1373367,0,0,0,1.831076
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.6550936,0.6550936,0,-1,0,0.6550936,0,0,1.110223E-16,0,0,0.6895722,0.6550936,0,0,9.771332,1.831076,0,0.6895722,-0.6895722,4.003256,28.59463,0.1373367,0.7206029,0,0,1.831076
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53752,1.141504,0,0,0,4.003256,28.59463,0.1373367,0,0,0,1.141504
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2179231,0.2179231,0,0,0,0.2179231,0,0,0,0,0,0.2293927,0.2179231,0,0,10.53752,1.141504,0,0.2293927,-0.2293927,3.761455,26.86748,0.1373367,0.2397154,0,0,1.141504
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2163417,0.2163417,0,0,0,0.2163417,0,0,2.775558E-17,0,0,0.2277281,0.2163417,0,0,10.7924,0.9121109,0,0.2277281,-0.2277281,3.521408,25.15287,0.1373367,0.2379759,0,0,0.9121109
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.0906982,0.0906982,0,0,0,0.0906982,1687.755,0,0,0,1.530763,0.09547178,0.0906982,0,0,11.04543,0.6843827,1.435291,0,1.435291,4.883045,34.87883,0.1372794,0.09976801,1.22461,0,2.215146
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.034665,2.034665,0,0,0,2.034665,141.2124,0,0,0,2.8732,2.141752,2.034665,0,0,9.610144,1.976145,0.7314474,0,0.7314474,5.576957,39.83533,0.1372502,2.238132,2.29856,0,4.849345
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,1.712462,1.712462,0,-1,0,1.712462,226.0836,0,0,0,3.871596,1.802592,1.712462,0,0,8.878696,2.634448,2.069004,0,2.069004,7.539787,53.85551,0.1371678,1.883708,3.097277,0,6.506043
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.333062,1.333062,0,0,0,1.333062,355.6765,0,0,0,4.741389,1.403223,1.333062,0,0,6.809692,4.496552,3.338166,0,3.338166,10.70665,76.47591,0.1370351,1.466368,3.793111,0,9.23794
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.3305593,0.3305593,0,0,0,0.3305593,1531.761,1.243896,0,0,5.063379,0.3479572,0.3305593,0,0,3.471527,7.5009,3.471527,0,3.471527,14.00003,100,0.1368973,0.3636153,4.050704,0,12.56428
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.479388,1.479388,0,0,0,1.479388,325.9066,3.264173,0,0,4.821424,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1368973,1.627327,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.144325,2.144325,0,0,0,2.144325,205.9341,2.158713,0,0,4.415896,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1368973,2.358757,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368973,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,1.739619,1.739619,0,-1,0,1.739619,163.4579,1.012366,0,0,2.843544,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1368973,1.913581,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.481649,1.481649,0,-1,0,1.481649,98.89854,0,0,0,1.465329,1.55963,1.481649,0,0,0,10.62527,0,0.09430122,-0.09430122,13.90063,99.28999,0.1368973,1.629813,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,1.765574,1.765574,0,-1,0,1.765574,36.96915,0,2.220446E-16,0,0.6527175,1.858498,1.765574,0,0,0.1047791,10.53097,0,1.205781,-1.205781,12.62962,90.2114,0.1368973,1.942131,0.5221739,0,11.18369
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,6.271846,3.33,0,-1,0,3.33,0,0,2.941846,3.569031,0,3.505263,3.33,0,0,1.444536,9.325192,0,3.505263,-3.505263,8.93475,63.81951,0.1368973,6.899031,0,0,9.325192
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.537851,0.537851,0,-1,0,0.537851,0,0,0,0,0,0.566159,0.537851,0,0,5.339272,5.819929,0,0.566159,-0.566159,8.337965,59.55678,0.1368973,0.5916361,0,0,5.819929
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,5.968338,5.25377,0,1.521949,-1.521949,6.73369,48.09769,0.1368973,1.590437,0,0,5.25377
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,7.659392,3.731821,0,1.099531,-1.099531,5.574683,39.81909,0.1368973,1.14901,0,0,3.731821
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,8.881093,2.63229,0,0.3303416,-0.3303416,5.226472,37.33187,0.1368973,0.345207,0,0,2.63229
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,9.248139,2.301949,0,0.2579939,-0.2579939,4.954523,35.38938,0.1368973,0.2696037,0,0,2.301949
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,9.5348,2.043955,0,0.281679,-0.281679,4.657608,33.26856,0.1368973,0.2943545,0,0,2.043955
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,9.847776,1.762276,0,0.6005734,-0.6005734,4.024548,28.74671,0.1368973,0.6275991,0,0,1.762276
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,10.51508,1.161702,0,0.2795448,-0.2795448,3.729881,26.64196,0.1368973,0.2921243,0,0,1.161702
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1582774,0.1582774,0,-1,0,0.1582774,0,0,2.775558E-17,0,0,0.1666078,0.1582774,0,0,10.82569,0.8821576,0,0.1666078,-0.1666078,3.554261,25.38753,0.1368973,0.1741051,0,0,0.8821576
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01081,0.7155499,0,0,0,3.554261,25.38753,0.1368973,0,0,0,0.7155499
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3809277,0.3809277,0,0,0,0.3809277,0,0,5.551115E-17,0,0,0.4009765,0.3809277,0,0,11.01081,0.7155499,0,0.4009765,-0.4009765,3.131595,22.36849,0.1368973,0.4190205,0,0,0.7155499
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,0,0,0,0,0,0,0,3.505263,3.33,11.45633,0.3145733,3.33,0,3.33,6.29071,44.93356,0.1369993,0.4510741,0,5,0.3145733
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,0.8054065,0.8054065,4.310669,0,1.341813,0.8054065,143.6117,0,0,0,1.156658,0,0,3.505263,3.33,8.126334,3.311573,4.486658,0,4.486658,10.54713,75.33648,0.13709,0.8859471,0.9253262,5,4.468231
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,1.645868,1.645868,3.293758,0,1.064196,1.645868,115.7477,0,0,0,1.905056,0,0,1.64789,1.565495,3.639677,7.349566,3.470551,0,3.470551,13.83958,98.85396,0.1371316,1.810455,1.524044,5,9.254621
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.4173068,0.4173068,0,-1,0,0.4173068,680.9924,2.233432,0,0,2.841828,0.4392703,0.4173068,0,0,0.1691256,10.47306,0.1691256,0,0.1691256,14.00003,100,0.1371249,0.4590375,2.273462,0,13.31489
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,1.634738,1.634738,0,0,0,1.634738,253.1211,2.417091,0,0,4.137868,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1371249,1.798212,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.3836177,0.3836177,0,0,0,0.3836177,1126.067,3.915982,0,0,4.31979,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1371249,0.4219794,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,1.728863,1.728863,0,0,0,1.728863,235.674,2.254624,0,0,4.074481,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1371249,1.90175,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371249,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.4431982,0.4431982,0,-1,0,0.4431982,934.8172,3.676568,0,0,4.143093,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1371249,0.487518,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.211967,1.211967,0,-1,0,1.211967,259.4094,1.868201,0,0,3.143956,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1371249,1.333164,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371249,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.6174598,0.6174598,0,-1,0,0.6174598,135.9474,0.189463,0,0,0.8394208,0.6499577,0.6174598,0,0,0,10.62527,0,0,0,14.00003,100,0.1371249,0.6792058,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.51129,2.51129,0,-1,0,2.51129,0,0,4.440892E-16,0,0,2.643464,2.51129,0,0,0,10.62527,0,2.643464,-2.643464,11.21357,80.09679,0.1371249,2.762419,0,0,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,3.57374,3.33,0,-1,0,3.33,0,0,0.2437403,0.6011143,0,3.505263,3.33,0,0,2.937182,7.981811,0,3.505263,-3.505263,7.518701,53.7049,0.1371249,3.931114,0,0,7.981811
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,6.831919,4.476547,0,0.8446779,-0.8446779,6.628332,47.34513,0.1371249,0.8826883,0,0,4.476547
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.77045,3.63187,0,0,0,6.628332,47.34513,0.1371249,0,0,0,3.63187
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,7.77045,3.63187,0,0.3883568,-0.3883568,6.218968,44.42111,0.1371249,0.4058328,0,0,3.63187
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.201957,3.243513,0,0.4757529,-0.4757529,5.717481,40.83907,0.1371249,0.4971618,0,0,3.243513
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,8.730572,2.76776,0,0.417417,-0.417417,5.277484,37.69624,0.1371249,0.4362008,0,0,2.76776
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.194368,2.350343,0,0.7001165,-0.7001165,4.539497,32.42492,0.1371249,0.7316217,0,0,2.350343
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.972275,1.650226,0,0,0,4.539497,32.42492,0.1371249,0,0,0,1.650226
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3959703,0.3959703,0,-1,0,0.3959703,0,0,5.551115E-17,0,0,0.4168108,0.3959703,0,0,9.972275,1.650226,0,0.4168108,-0.4168108,4.10014,29.28666,0.1371249,0.4355673,0,0,1.650226
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1128957,0.1128957,0,-1,0,0.1128957,0,0,1.387779E-17,0,0,0.1188376,0.1128957,0,0,10.4354,1.233416,0,0.1188376,-0.1188376,3.974874,28.3919,0.1371249,0.1241853,0,0,1.233416
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.09305772,0.09305772,0,0,0,0.09305772,0,0,1.387779E-17,0,0,0.0979555,0.09305772,0,0,10.56744,1.114578,0,0.0979555,-0.0979555,3.87162,27.65437,0.1371249,0.1023635,0,0,1.114578
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.447019,0.447019,0,0,0,0.447019,0,0,5.551115E-17,0,0,0.4705463,0.447019,0,0,10.67628,1.016623,0,0.4705463,-0.4705463,3.37562,24.11153,0.1371249,0.4917209,0,0,1.016623
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,1.689565,1.689565,4.766521,0,1.46626,1.689565,58.5186,0,0,0,0.9887099,0,0,3.076956,2.923108,11.19911,0.5460762,3.911818,0,3.911818,7.086697,50.61916,0.1372778,1.858522,0.7909679,5,1.534786
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,0.8736317,0.8736317,4.378895,0,1.360438,0.8736317,206.6502,0,0,0,1.805361,0,0,3.505263,3.33,7.287291,4.066712,5.135361,0,5.135361,11.95853,85.41789,0.1373481,0.9609948,1.444289,5,5.872074
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.7703933,0.7703933,0,-1,0,0.7703933,429.4369,0.3454834,0,0,3.308353,0.8109403,0.7703933,0,0,2.151929,8.688538,2.151929,0,2.151929,14.00003,100,0.1372631,0.8474326,2.646683,0,11.99689
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.002792,1.002792,0,0,0,1.002792,264.0826,1.592628,0,0,2.648199,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1372631,1.103071,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.2395141,0.2395141,0,0,0,0.2395141,1656.757,3.716046,0,0,3.968166,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1372631,0.2634655,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,1.664148,1.664148,0,0,0,1.664148,231.2675,2.096898,0,0,3.848633,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1372631,1.830563,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.070354,1.070354,0,0,0,1.070354,409.7284,3.258856,0,0,4.385545,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1372631,1.17739,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,0.8636521,0.8636521,0,-1,0,0.8636521,443.4907,2.921109,0,0,3.830216,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1372631,0.9500173,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.528152,1.528152,0,-1,0,1.528152,217.7421,1.718849,0,0,3.327431,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1372631,1.680968,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,0.8588424,0.8588424,0,-1,0,0.8588424,262.3781,1.34937,0,0,2.253414,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1372631,0.9447266,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.5347714,0.5347714,0,-1,0,0.5347714,128.8772,0.126281,0,0,0.6891983,0.5629173,0.5347714,0,0,0,10.62527,0,0,0,14.00003,100,0.1372631,0.5882486,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.04555,1.04555,0,-1,0,1.04555,0,0,0,0,0,1.100578,1.04555,0,0,0,10.62527,0,1.100578,-1.100578,12.83992,91.71351,0.1372631,1.150105,0,0,10.62527
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.882786,3.33,0,-1,0,3.33,0,0,0.552786,0.9410646,0,3.505263,3.33,0,0,1.222865,9.524695,0,3.505263,-3.505263,9.145044,65.32162,0.1372631,4.271065,0,0,9.524695
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.117602,6.019433,0,3.14771,-3.14771,5.827067,41.62183,0.1372631,3.289356,0,0,6.019433
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.615057,2.871723,0,0.7829951,-0.7829951,5.001718,35.72649,0.1372631,0.8182299,0,0,2.871723
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.485051,2.088728,0,0.3073358,-0.3073358,4.677758,33.41249,0.1372631,0.3211659,0,0,2.088728
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,9.826535,1.781392,0,0.4643053,-0.4643053,4.188337,29.91663,0.1372631,0.4851991,0,0,1.781392
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.34243,1.317087,0,0.6738042,-0.6738042,3.478085,24.84341,0.1372631,0.7041254,0,0,1.317087
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.0911,0.6432827,0,0.1387988,-0.1387988,3.331778,23.79837,0.1372631,0.1450448,0,0,0.6432827
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24532,0.5044838,0,0,0,3.331778,23.79837,0.1372631,0,0,0,0.5044838
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6805878,0.4792596,0,-1,0,0.4792596,0,0,0.2013282,0.2693869,0,0.5044838,0.4792596,0,0,11.24532,0.5044838,0,0.5044838,-0.5044838,2.800006,20,0.1372631,0.7486466,0,0,0.5044838
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4565538,0,0,-1,0,0,0,0,0.4565538,0.5022091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372631,0.5022091,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.325137,0.325137,3.8304,0,1.210699,0.325137,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373567,0.3576507,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374788,0.7194117,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,1.942836,1.942836,5,0,1.53,1.942836,9.821095,0,0,0,0.1908078,0,0,3.057164,2.904306,5.14586,5.994,3.095114,0,3.095114,12.05452,86.10353,0.1376386,2.13712,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.062163,1.062163,0,0,0,1.062163,80.96176,0,0,0,0.859946,1.118066,1.062163,0,0,2.050747,8.779602,0,0.2581204,-0.2581204,11.78244,84.16009,0.1376386,1.168379,0.6879568,0,9.639548
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,2.337547,8.521482,1.548283,0,1.548283,13.25127,94.65171,0.1375774,0,1.238626,0,10.06976
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.002572,2.002572,0,0,0,2.002572,92.13708,0,0,0,1.845112,2.107971,2.002572,0,0,0.7892647,9.914936,0,0.2628593,-0.2628593,12.97419,92.67258,0.1375774,2.20283,1.476089,0,11.76005
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.376315,1.376315,0,0,0,1.376315,200.8067,0.23365,0,0,2.763733,1.448753,1.376315,0,0,1.081331,9.652077,1.081331,0,1.081331,14.00003,100,0.1375348,1.513947,2.210987,0,12.41581
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,0.9275388,0.9275388,0,0,0,0.9275388,264.3104,1.475225,0,0,2.451581,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,1.020293,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,1.620255,1.620255,0,-1,0,1.620255,176.0592,1.147077,0,0,2.852609,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,1.78228,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.459189,1.459189,0,-1,0,1.459189,134.4165,0.4254016,0,0,1.96139,1.535988,1.459189,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,1.605108,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,1.747992,1.747992,0,-1,0,1.747992,80.11353,0,0,0,1.400378,1.839991,1.747992,0,0,0,10.62527,0,0.4396133,-0.4396133,13.53663,96.69006,0.1375348,1.922791,1.120302,0,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,2.907325,2.907325,0,-1,0,2.907325,18.02364,0,0,0,0.5240057,3.060342,2.907325,0,0,0.4884592,10.18566,0,2.536336,-2.536336,10.8631,77.59343,0.1375348,3.198057,0.4192045,0,10.70967
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.742322,3.33,0,-1,0,3.33,0,0,0.4123218,0.786554,0,3.505263,3.33,0,0,3.30661,7.649325,0,3.505263,-3.505263,7.16823,51.20154,0.1375348,4.116554,0,0,7.649325
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,5.118017,3.33,0,-1,0,3.33,0,0,1.788017,2.299818,0,3.505263,3.33,0,0,7.201347,4.144062,0,3.505263,-3.505263,3.473358,24.80965,0.1375348,5.629818,0,0,4.144062
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.314283,0.6068586,0,-1,0,0.6068586,0,0,0.7074242,0.8388525,0,0.6387985,0.6068586,0,0,11.09608,0.6387985,0,0.6387985,-0.6387985,2.800006,20,0.1375348,1.445711,0,0,0.6387985
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,0.1923846,0,0,0
