Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1606888,0,0,-1,0,0,0,0,0.1606888,0.1767576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,0.1767576,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375348,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.4412161,0.4412161,3.946479,0,1.242389,0.4412161,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376379,0.4853377,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.395617,1.395617,4.59918,0,1.420576,1.395617,50.88379,0,0,0,0.7101426,0,0,3.203564,3.043386,8.475861,2.997,3.753528,0,3.753528,9.52003,68.00008,0.1377808,1.535178,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.16401,1.16401,3.867327,0,1.22078,1.16401,185.0655,4.440892E-16,0,0,2.154181,0,0,2.703317,2.568151,4.722332,6.375175,4.722332,0,4.722332,14.00003,100,0.1378217,1.280411,1.723345,5,8.529356
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.6245614,0.6245614,0,-1,0,0.6245614,554.3456,2.804796,0,0,3.462229,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,0.6870176,2.769783,0,14.0875
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,0.7945271,0.7945271,0,0,0,0.7945271,488.8854,3.047983,0,0,3.884327,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,0.8739799,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,1.765361,1.765361,0,0,0,1.765361,188.342,1.466641,0,0,3.324916,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,1.941898,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.247127,1.247127,0,-1,0,1.247127,308.065,2.529196,0,0,3.84196,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,1.371839,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.006971392,0.006971392,0,-1,0,0.006971392,42081.68,2.92634,0,0,2.933679,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,0.007668531,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.750138,0.750138,0,-1,0,0.750138,176.1549,0.5317861,0,0,1.321405,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,0.8251517,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378217,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.743906,0.743906,0,-1,0,0.743906,0,0,1.110223E-16,0,0,0.7830589,0.743906,0,0,0,10.62527,0,0.7830589,-0.7830589,13.17461,94.10418,0.1378217,0.8182966,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8700655,9.842216,0,0,0,13.17461,94.10418,0.1378217,0,0,0,9.842216
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.8700655,9.842216,0,1.283268,-1.283268,11.82193,84.44218,0.1378217,1.341015,0,0,9.842216
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,2.295919,8.558948,0,1.910087,-1.910087,9.80852,70.06072,0.1378217,1.99604,0,0,8.558948
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.418237,6.648861,0,0.2672891,-0.2672891,9.526772,68.04824,0.1378217,0.2793171,0,0,6.648861
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.715225,6.381572,0,0.1585428,-0.1585428,9.359654,66.85454,0.1378217,0.1656772,0,0,6.381572
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.891384,6.223029,0,0.1726493,-0.1726493,9.177666,65.55463,0.1378217,0.1804185,0,0,6.223029
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,5.083216,6.05038,0,0.1310434,-0.1310434,9.039534,64.56797,0.1378217,0.1369404,0,0,6.05038
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,5.22882,5.919336,0,0.6649669,-0.6649669,8.338597,59.56129,0.1378217,0.6948905,0,0,5.919336
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.5160075,0.5160075,0,-1,0,0.5160075,0,0,1.110223E-16,0,0,0.5431658,0.5160075,0,0,5.967672,5.254369,0,0.5431658,-0.5431658,7.76605,55.47168,0.1378217,0.5676082,0,0,5.254369
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.57119,4.711204,0,0,0,7.76605,55.47168,0.1378217,0,0,0,4.711204
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.57119,4.711204,0,0,0,7.76605,55.47168,0.1378217,0,0,0,4.711204
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1249014,0.1249014,0,0,0,0.1249014,0,0,2.775558E-17,0,0,0.1314751,0.1249014,0,0,6.57119,4.711204,0,0.1314751,-0.1314751,7.627463,54.48177,0.1378217,0.1373915,0,0,4.711204
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,3.823141,3.823141,1.25,0,0.50625,3.823141,9.95382,0,0,0,0.3805486,2.70857,2.573141,0,0,6.717273,4.579728,0,2.328021,-2.328021,5.173513,36.95359,0.1378217,4.205455,0.3044389,5,4.960277
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,9.303964,2.251707,4.47302,0,4.47302,9.416993,67.2641,0.137841,0,0.914416,5,3.394727
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.02053714,0.02053714,0,-1,0,0.02053714,5493.276,0,0,0,1.128162,0.02161804,0.02053714,0,0,4.830943,6.277425,1.106544,0,1.106544,10.46675,74.76237,0.1377975,0.02259086,0.9025294,0,7.405587
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,1.771942,1.771942,0,0,0,1.771942,82.41498,0,0,0,1.460345,1.865202,1.771942,0,0,3.7244,7.273314,0,0.4048564,-0.4048564,10.04,71.71412,0.1377975,1.949136,1.168276,0,8.73366
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.3260932,0.3260932,0,0,0,0.3260932,910.194,0,0,0,2.96808,0.343256,0.3260932,0,0,4.17424,6.868458,2.624824,0,2.624824,12.53012,89.5007,0.1376944,0.3587025,2.374464,0,9.836538
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.75666,0.75666,0,0,0,0.75666,365.377,0.4187618,0,0,2.764662,0.7964842,0.75666,0,0,1.549416,9.230801,1.549416,0,1.549416,14.00003,100,0.1376336,0.832326,2.211729,0,11.99546
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,0.9782807,0.9782807,0,0,0,0.9782807,422.0732,3.099291,0,0,4.12906,1.029769,0.9782807,0,0,0,10.62527,0,0,0,14.00003,100,0.1376336,1.076109,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376336,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.3555799,0.3555799,0,-1,0,0.3555799,881.2444,2.759233,0,0,3.133528,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1376336,0.3911379,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.7617005,0.7617005,0,-1,0,0.7617005,270.8684,1.261416,0,0,2.063206,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1376336,0.8378706,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376336,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.7952745,0.7952745,0,-1,0,0.7952745,0,0,0,0,0,0.8371311,0.7952745,0,0,0,10.62527,0,0.8371311,-0.8371311,13.11761,93.69706,0.1376336,0.874802,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,3.11345,3.11345,0,-1,0,3.11345,0,0,4.440892E-16,0.09479472,0,3.277316,3.11345,0,0,0.9301456,9.788143,0,3.277316,-3.277316,9.66302,69.02144,0.1376336,3.424795,0,0,9.788143
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571607,6.510828,0,0,0,9.66302,69.02144,0.1376336,0,0,0,6.510828
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.571607,6.510828,0,1.369395,-1.369395,8.219551,58.71096,0.1376336,1.431018,0,0,6.510828
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,6.093158,5.141432,0,0.2936369,-0.2936369,7.91003,56.50011,0.1376336,0.3068506,0,0,5.141432
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.419421,4.847795,0,0,0,7.91003,56.50011,0.1376336,0,0,0,4.847795
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.419421,4.847795,0,0.5803556,-0.5803556,7.298282,52.13048,0.1376336,0.6064716,0,0,4.847795
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,7.06426,4.26744,0,0.595691,-0.595691,6.670369,47.64539,0.1376336,0.6224971,0,0,4.26744
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.72614,3.671749,0,0.5613362,-0.5613362,6.078668,43.41897,0.1376336,0.5865963,0,0,3.671749
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.349846,3.110413,0,0,0,6.078668,43.41897,0.1376336,0,0,0,3.110413
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.349846,3.110413,0,0,0,6.078668,43.41897,0.1376336,0,0,0,3.110413
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.9210977,0.9210977,0,0,0,0.9210977,0,0,1.110223E-16,0,0,0.9695765,0.9210977,0,0,8.349846,3.110413,0,0.9695765,-0.9695765,5.056645,36.11882,0.1376336,1.013207,0,0,3.110413
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1472351,0.1472351,0,0,0,0.1472351,0,0,2.775558E-17,0,0,0.1549843,0.1472351,0,0,9.427154,2.140836,0,0.1549843,-0.1549843,4.893277,34.95191,0.1376336,0.1619586,0,0,2.140836
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,9.599359,1.985852,1.263824,0,1.263824,6.092246,43.51595,0.137584,0,1.011059,0,3.249676
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1477609,0.1477609,0,0,0,0.1477609,1423.977,0,0,0,2.104081,0.1555378,0.1477609,0,0,8.335535,3.123293,1.948544,0,1.948544,7.940796,56.71986,0.1375077,0.162537,1.683265,0,5.227375
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.3638436,0.3638436,0,-1,0,0.3638436,1059.716,0,0,0,3.855709,0.3829933,0.3638436,0,0,6.386991,4.876982,3.472716,0,3.472716,11.2353,80.25201,0.1373719,0.400228,3.084567,0,8.732691
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.02826,2.02826,0,0,0,2.02826,206.7118,0,0,0,4.192652,2.13501,2.02826,0,0,2.914275,8.002426,2.057642,0,2.057642,13.18735,94.1952,0.1372915,2.231086,3.354121,0,12.19508
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,2.608985,0,0,3.465619,0,0,0,0,0.856634,9.854303,0.856634,0,0.856634,14.00003,100,0.1372581,0,2.772495,0,13.31992
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.5418853,0.5418853,0,0,0,0.5418853,464.9637,1.949164,0,0,2.519569,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1372581,0.5960737,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.027639,1.027639,0,0,0,1.027639,269.0689,1.683332,0,0,2.765058,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1372581,1.130403,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.458521,0.458521,0,-1,0,0.458521,646.7047,2.482623,0,0,2.965277,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1372581,0.5043731,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,2.877972,2.877972,0,-1,0,2.877972,72.69284,0,0,0,2.092079,3.029444,2.877972,0,0,0,10.62527,0,0.9373645,-0.9373645,13.01196,92.94238,0.1372581,3.165769,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.2588603,0.2588603,0,-1,0,0.2588603,354.521,0,0,0,0.9177139,0.2724845,0.2588603,0,0,1.041516,9.68791,0.6452295,0,0.6452295,13.62408,97.31464,0.1372329,0.2847463,0.7341712,0,10.60562
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.01513,1.01513,0,-1,0,1.01513,71.30267,0,0,0,0.7238148,1.068558,1.01513,0,0,0.3962866,10.26862,0,0.344743,-0.344743,13.26069,94.719,0.1372329,1.116643,0.5790519,0,10.99243
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.513189,2.513189,0,-1,0,2.513189,0,0,4.440892E-16,0,0,2.645462,2.513189,0,0,0.7793345,9.923873,0,2.645462,-2.645462,10.47212,74.80074,0.1372329,2.764508,0,0,9.923873
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.593204,1.593204,0,-1,0,1.593204,0,0,2.220446E-16,0,0,1.677057,1.593204,0,0,3.718737,7.278411,0,1.677057,-1.677057,8.70435,62.17381,0.1372329,1.752525,0,0,7.278411
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,5.582134,5.601354,0,0.564697,-0.564697,8.109108,57.92208,0.1372329,0.5901083,0,0,5.601354
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.209575,5.036657,0,1.58765,-1.58765,6.435578,45.96832,0.1372329,1.659094,0,0,5.036657
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,7.97363,3.449007,0,0.4008276,-0.4008276,6.013069,42.95041,0.1372329,0.4188648,0,0,3.449007
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,8.418994,3.048179,0,0.4019753,-0.4019753,5.58935,39.92385,0.1372329,0.4200642,0,0,3.048179
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.865633,2.646204,0,0,0,5.58935,39.92385,0.1372329,0,0,0,2.646204
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,8.865633,2.646204,0,0.7022462,-0.7022462,4.849117,34.63648,0.1372329,0.7338473,0,0,2.646204
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,9.645907,1.943958,0,0.07083257,-0.07083257,4.774453,34.10317,0.1372329,0.07402004,0,0,1.943958
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.04310644,0.04310644,0,-1,0,0.04310644,0,0,0,0,0,0.0453752,0.04310644,0,0,9.72461,1.873125,0,0.0453752,-0.0453752,4.726623,33.76153,0.1372329,0.04741709,0,0,1.873125
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.6331775,0.6331775,0,-1,0,0.6331775,0,0,0,0,0,0.6665027,0.6331775,0,0,9.775027,1.82775,0,0.6665027,-0.6665027,4.024068,28.74328,0.1372329,0.6964953,0,0,1.82775
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.0643901,0.0643901,0,0,0,0.0643901,0,0,0,0,0,0.06777905,0.0643901,0,0,10.51558,1.161247,0,0.06777905,-0.06777905,3.952622,28.23296,0.1372329,0.07082911,0,0,1.161247
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.5909,1.093468,0,0,0,3.952622,28.23296,0.1372329,0,0,0,1.093468
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.512967,1.512967,4.668578,0,1.439522,1.512967,41.57423,0,0,0,0.6290045,0,0,3.15561,2.99783,10.5909,1.093468,3.626834,0,3.626834,7.39334,52.80946,0.137386,1.664264,0.5032036,5,1.722473
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.375545,1.375545,4.639719,0,1.431643,1.375545,46.6417,0,0,0,0.6415777,0,0,3.264174,3.100965,6.964061,4.357619,3.742543,0,3.742543,10.94383,78.17004,0.1375318,1.5131,0.5132622,5,4.999197
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,3.221518,7.725908,0.7824363,0,0.7824363,11.68611,83.47206,0.1375012,0,0.625949,0,8.508345
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.230833,1.230833,0,0,0,1.230833,81.81396,0,0,0,1.006994,1.295614,1.230833,0,0,2.439082,8.4301,0,0.2886206,-0.2886206,11.38188,81.29897,0.1375012,1.353917,0.8055948,0,9.437094
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,1.728311,1.728311,0,0,0,1.728311,148.4509,0,0,0,2.565693,1.819275,1.728311,0,0,2.759771,8.14148,0.7464179,0,0.7464179,12.08999,86.35693,0.1374722,1.901142,2.052554,0,10.70717
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.3148093,0.3148093,0,0,0,0.3148093,861.6664,0.3678744,0,0,2.712606,0.3313782,0.3148093,0,0,2.013353,8.813256,2.013353,0,2.013353,14.00003,100,0.1373937,0.3462902,2.170085,0,11.52586
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,2.72208,2.72208,0,0,0,2.72208,76.54491,0,0,0,2.083614,2.865348,2.72208,0,0,0,10.62527,0,0.7817338,-0.7817338,13.17601,94.11416,0.1373937,2.994288,1.666891,0,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,1.684514,1.684514,0,-1,0,1.684514,229.0751,1.217036,0,0,3.858801,1.773172,1.684514,0,0,0.868593,9.84354,0.868593,0,0.868593,14.00003,100,0.1373599,1.852965,3.087041,0,13.70234
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.211602,1.211602,0,-1,0,1.211602,130.1623,0.3016786,0,0,1.57705,1.275371,1.211602,0,0,0,10.62527,0,0,0,14.00003,100,0.1373599,1.332763,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,0.8333644,0.8333644,0,-1,0,0.8333644,166.9307,0.513915,0,0,1.391141,0.8772257,0.8333644,0,0,0,10.62527,0,0,0,14.00003,100,0.1373599,0.9167008,1.112913,0,12.01641
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,0.9435437,0.9435437,0,-1,0,0.9435437,57.03523,0,1.110223E-16,0,0.5381524,0.9932039,0.9435437,0,0,0,10.62527,0,0.4550516,-0.4550516,13.52036,96.57381,0.1373599,1.037898,0.4305219,0,11.16343
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,3.224437,3.224437,0,-1,0,3.224437,0,0,0,0.216881,0,3.394145,3.224437,0,0,0.5056129,10.17022,0,3.394145,-3.394145,9.942619,71.01856,0.1373599,3.546881,0,0,10.17022
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.8382263,0.8382263,0,-1,0,0.8382263,0,0,1.110223E-16,0,0,0.8823434,0.8382263,0,0,4.276885,6.776078,0,0.8823434,-0.8823434,9.012547,64.37521,0.1373599,0.9220489,0,0,6.776078
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,3.078225,3.078225,0,-1,0,3.078225,0,0,4.440892E-16,0.05604778,0,3.240237,3.078225,0,0,5.257266,5.893734,0,3.240237,-3.240237,5.597038,39.97876,0.1373599,3.386048,0,0,5.893734
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1387433,0.1387433,0,-1,0,0.1387433,0,0,0,0,0,0.1460456,0.1387433,0,0,8.85753,2.653497,0,0.1460456,-0.1460456,5.443092,38.87915,0.1373599,0.1526176,0,0,2.653497
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1678102,0.1678102,0,-1,0,0.1678102,0,0,2.775558E-17,0,0,0.1766424,0.1678102,0,0,9.019802,2.507452,0,0.1766424,-0.1766424,5.256895,37.54917,0.1373599,0.1845913,0,0,2.507452
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.216072,2.33081,0,0,0,5.256895,37.54917,0.1373599,0,0,0,2.33081
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.03331046,0.03331046,0,-1,0,0.03331046,0,0,6.938894E-18,0,0,0.03506364,0.03331046,0,0,9.216072,2.33081,0,0.03506364,-0.03506364,5.219934,37.28517,0.1373599,0.0366415,0,0,2.33081
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4463514,0.4463514,0,-1,0,0.4463514,0,0,0,0,0,0.4698436,0.4463514,0,0,9.255032,2.295746,0,0.4698436,-0.4698436,4.724676,33.74762,0.1373599,0.4909865,0,0,2.295746
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1696651,0.1696651,0,-1,0,0.1696651,0,0,2.775558E-17,0,0,0.1785948,0.1696651,0,0,9.77708,1.825902,0,0.1785948,-0.1785948,4.53642,32.40294,0.1373599,0.1866316,0,0,1.825902
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2710733,0.2710733,0,-1,0,0.2710733,0,0,0,0,0,0.2853402,0.2710733,0,0,9.975518,1.647308,0,0.2853402,-0.2853402,4.235645,30.25455,0.1373599,0.2981806,0,0,1.647308
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3877827,0.3877827,0,-1,0,0.3877827,0,0,5.551115E-17,0,0,0.4081923,0.3877827,0,0,10.29256,1.361967,0,0.4081923,-0.4081923,3.805373,27.18118,0.1373599,0.426561,0,0,1.361967
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2769411,0.2769411,0,0,0,0.2769411,0,0,5.551115E-17,0,0,0.291517,0.2769411,0,0,10.74611,0.953775,0,0.291517,-0.291517,3.498087,24.98628,0.1373599,0.3046352,0,0,0.953775
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07002,0.662258,0,0,0,3.498087,24.98628,0.1373599,0,0,0,0.662258
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.243851,1.243851,4.749115,0,1.461508,1.243851,85.90827,0,0,0,1.068571,0,0,3.505263,3.33,11.07002,0.662258,4.398571,0,4.398571,7.670938,54.7923,0.1374893,1.368236,0.8548568,5,1.730829
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,4.074282,4.074282,5,0,1.53,4.074282,51.00879,0,0,0,2.078242,0,0,0.9257184,0.8794325,6.671447,4.620972,2.957674,0,2.957674,10.47683,74.83438,0.137623,4.48171,1.662593,5,6.699214
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,1.683817,1.683817,0,-1,0,1.683817,214.9309,0,0,0,3.619042,1.772439,1.683817,0,0,3.713773,7.282879,1.846604,0,1.846604,12.22868,87.34751,0.1375512,1.852198,2.895234,0,10.90192
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.2438019,0.2438019,0,0,0,0.2438019,1714.692,2.056651,0,0,4.180453,0.2566336,0.2438019,0,0,1.867169,8.944822,1.867169,0,1.867169,14.00003,100,0.1374787,0.2681821,3.344362,0,13.12528
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.665319,0.665319,0,0,0,0.665319,660.0985,3.691425,0,0,4.391761,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1374787,0.7318509,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.7582579,0.7582579,0,0,0,0.7582579,547.199,3.351014,0,0,4.14918,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1374787,0.8340836,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,0.8084456,0.8084456,0,0,0,0.8084456,549.5103,3.591496,0,0,4.442492,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1374787,0.8892902,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374787,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,0.8672906,0.8672906,0,-1,0,0.8672906,344.9038,2.078381,0,0,2.991318,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1374787,0.9540197,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374787,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.4049219,0.4049219,0,-1,0,0.4049219,142.3639,0.1502292,0,0,0.5764627,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1374787,0.445414,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.230207,1.230207,0,-1,0,1.230207,0,0,0,0,0,1.294955,1.230207,0,0,0,10.62527,0,1.294955,-1.294955,12.63503,90.25,0.1374787,1.353228,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.438839,9.330319,0,0,0,12.63503,90.25,0.1374787,0,0,0,9.330319
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.438839,9.330319,0,0,0,12.63503,90.25,0.1374787,0,0,0,9.330319
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.438839,9.330319,0,2.992666,-2.992666,9.480479,67.71758,0.1374787,3.127336,0,0,9.330319
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.764023,6.337654,0,0.2754699,-0.2754699,9.190108,65.6435,0.1374787,0.2878661,0,0,6.337654
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.070101,6.062184,0,0,0,9.190108,65.6435,0.1374787,0,0,0,6.062184
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,5.070101,6.062184,0,0.5788524,-0.5788524,8.579945,61.28519,0.1374787,0.6049008,0,0,6.062184
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.71327,5.483331,0,0.7222147,-0.7222147,7.818663,55.84748,0.1374787,0.7547144,0,0,5.483331
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.515731,4.761117,0,0.08288039,-0.08288039,7.731299,55.22346,0.1374787,0.08661001,0,0,4.761117
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.0594293,0.0594293,0,-1,0,0.0594293,0,0,0,0,0,0.06255716,0.0594293,0,0,6.60782,4.678236,0,0.06255716,-0.06255716,7.665359,54.75245,0.1374787,0.06537223,0,0,4.678236
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1340152,0.1340152,0,-1,0,0.1340152,0,0,2.775558E-17,0,0,0.1410686,0.1340152,0,0,6.677328,4.615679,0,0.1410686,-0.1410686,7.516659,53.69032,0.1374787,0.1474167,0,0,4.615679
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.224242,0.224242,0,0,0,0.224242,0,0,2.775558E-17,0,0,0.2360443,0.224242,0,0,6.834071,4.47461,0,0.2360443,-0.2360443,7.267847,51.91309,0.1374787,0.2466663,0,0,4.47461
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1223016,0.1223016,0,0,0,0.1223016,0,0,0,0,0,0.1287385,0.1223016,0,0,7.096342,4.238566,0,0.1287385,-0.1287385,7.132144,50.94379,0.1374787,0.1345318,0,0,4.238566
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,2.067865,2.067865,0,0,0,2.067865,31.55701,0,0,0,0.6525563,2.1767,2.067865,0,0,7.239385,4.109828,0,1.524144,-1.524144,5.525556,39.46818,0.1374787,2.274651,0.522045,0,4.762384
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.539053,1.539053,0,0,0,1.539053,60.38639,0,0,0,0.9293784,1.620055,1.539053,0,0,8.932878,2.585684,0,0.690677,-0.690677,4.797518,34.26792,0.1374787,1.692958,0.7435027,0,3.515062
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.164292,1.164292,0,-1,0,1.164292,138.0588,0,0,0,1.607408,1.225571,1.164292,0,0,9.700297,1.895007,0.3818373,0,0.3818373,5.159761,36.85536,0.1374639,1.280721,1.285926,0,3.502415
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,1.984305,1.984305,0,0,0,1.984305,169.5245,0,0,0,3.363883,2.088742,1.984305,0,0,9.31846,2.238661,1.275142,0,1.275142,6.369466,45.4961,0.1374144,2.182735,2.691107,0,5.602544
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.5269511,0.5269511,0,0,0,0.5269511,732.1738,0,0,0,3.858198,0.5546854,0.5269511,0,0,8.043318,3.386288,3.303512,0,3.303512,9.503453,67.88168,0.1372864,0.5796462,3.086558,0,7.244486
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1187079,0.1187079,0,0,0,0.1187079,3066.077,0,0,0,3.639675,0.1249556,0.1187079,0,0,4.739806,6.359449,3.514719,0,3.514719,12.83781,91.69846,0.1371505,0.1305787,2.91174,0,9.999124
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.437347,1.437347,0,0,0,1.437347,299.1765,1.562121,0,0,4.300204,1.512997,1.437347,0,0,1.225086,9.522696,1.225086,0,1.225086,14.00003,100,0.1371032,1.581082,3.440163,0,13.8229
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1288505,0.1288505,0,-1,0,0.1288505,2825.038,3.504445,0,0,3.640077,0.1356322,0.1288505,0,0,0,10.62527,0,0,0,14.00003,100,0.1371032,0.1417356,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.5220513,0.5220513,0,-1,0,0.5220513,384.6949,1.458777,0,0,2.008305,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1371032,0.5742564,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371032,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.141833,1.141833,0,-1,0,1.141833,55.61367,0,0,0,0.6350152,1.201929,1.141833,0,0,0,10.62527,0,0.5669141,-0.5669141,13.40245,95.73158,0.1371032,1.256016,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6299046,10.05836,0,0,0,13.40245,95.73158,0.1371032,0,0,0,10.05836
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,3.38115,3.33,0,-1,0,3.33,0,0,0.0511506,0.3892657,0,3.505263,3.33,0,0,0.6299046,10.05836,0,3.505263,-3.505263,9.707576,69.33969,0.1371032,3.719266,0,0,10.05836
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.524642,6.553097,0,2.993359,-2.993359,6.552299,46.80204,0.1371032,3.12806,0,0,6.553097
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.850596,3.559738,0,2.5427,-2.5427,3.872058,27.6575,0.1371032,2.657121,0,0,3.559738
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.67582,1.017038,0,0.3423374,-0.3423374,3.511203,25.07997,0.1371032,0.3577426,0,0,1.017038
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.05619,0.6747006,0,0.1296108,-0.1296108,3.374581,24.1041,0.1371032,0.1354432,0,0,0.6747006
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.03965198,0,0.5334807,0.5068067,0,0,11.2002,0.5450898,0,0.5334807,-0.5334807,2.812243,20.08741,0.1371032,0.5574874,0,0,0.5450898
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79296,0.01160914,0,0,0,2.812243,20.08741,0.1371032,0,0,0,0.01160914
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.3186478,0.01102869,0,-1,0,0.01102869,0,0,0.3076191,0.3394839,0,0.01160914,0.01102869,0,0,11.79296,0.01160914,0,0.01160914,-0.01160914,2.800006,20,0.1371032,0.3505126,0,0,0.01160914
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.7133936,0,0,-1,0,0,0,0,0.7133936,0.784733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371032,0.784733,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371032,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1641642,0.1641642,3.669427,0,1.166754,0.1641642,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371812,0.1805806,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4571169,0.4571169,3.96238,0,1.24673,0.4571169,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137284,0.5028286,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.1373402,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,0.9948936,0.9948936,0,0,0,0.9948936,104.8885,0,0,0,1.043529,1.047256,0.9948936,0,0,1.62009,9.167193,0,0.003727486,-0.003727486,12.45915,88.99373,0.1373402,1.094383,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,1.821027,1.821027,0,-1,0,1.821027,96.08007,0,0,0,1.749644,1.91687,1.821027,0,0,1.624232,9.163465,0,0.1672264,-0.1672264,12.28287,87.73464,0.1373402,2.003129,1.399715,0,10.91311
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,1.810039,8.99624,1.565161,0,1.565161,13.76772,98.34063,0.1372799,0,1.252128,0,10.5614
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.2704495,0.2704495,0,0,0,0.2704495,801.2619,1.637447,0,0,2.167009,0.2846837,0.2704495,0,0,0.2448783,10.40488,0.2448783,0,0.2448783,14.00003,100,0.1372705,0.2974945,1.733607,0,12.57189
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372705,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372705,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.337792,2.337792,0,-1,0,2.337792,42.62714,0,0,0,0.9965338,2.460834,2.337792,0,0,0,10.62527,0,1.4643,-1.4643,12.45652,88.97497,0.1372705,2.571571,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,0.8818684,0.8818684,0,-1,0,0.8818684,202.34,0,0,0,1.784372,0.9282825,0.8818684,0,0,1.627,9.160975,0.8560897,0,0.8560897,13.26868,94.77608,0.1372375,0.9700552,1.427498,0,10.94535
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,0.9198045,0.9198045,0,-1,0,0.9198045,129.4085,0,0,0,1.190305,0.9682152,0.9198045,0,0,0.7709101,9.931455,0.2220903,0,0.2220903,13.47937,96.28104,0.1372289,1.011785,0.9522444,0,11.12176
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,1.615809,1.615809,0,-1,0,1.615809,20.70442,0,2.220446E-16,0,0.3345439,1.700851,1.615809,0,0,0.5488199,10.13134,0,1.366308,-1.366308,12.03916,85.9938,0.1372289,1.77739,0.2676351,0,10.46588
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.573127,0.573127,0,-1,0,0.573127,0,0,0,0,0,0.6032916,0.573127,0,0,2.06694,8.765029,0,0.6032916,-0.6032916,11.40323,81.45149,0.1372289,0.6304397,0,0,8.765029
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.5058302,0.5058302,0,-1,0,0.5058302,0,0,0,0,0,0.5324528,0.5058302,0,0,2.737263,8.161737,0,0.5324528,-0.5324528,10.84198,77.44254,0.1372289,0.5564132,0,0,8.161737
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,3.328878,7.629284,0,1.034144,-1.034144,9.751893,69.65624,0.1372289,1.080681,0,0,7.629284
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.875177,2.875177,0,-1,0,2.875177,0,0,4.440892E-16,0,0,3.026502,2.875177,0,0,4.477927,6.59514,0,3.026502,-3.026502,6.56168,46.86905,0.1372289,3.162695,0,0,6.59514
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3992071,0.3992071,0,-1,0,0.3992071,0,0,5.551115E-17,0,0,0.4202181,0.3992071,0,0,7.840707,3.568638,0,0.4202181,-0.4202181,6.118731,43.70514,0.1372289,0.4391279,0,0,3.568638
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.08152683,0.08152683,0,-1,0,0.08152683,0,0,0,0,0,0.08581772,0.08152683,0,0,8.307616,3.148419,0,0.08581772,-0.08581772,6.028271,43.05899,0.1372289,0.08967951,0,0,3.148419
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.402969,3.062602,0,0,0,6.028271,43.05899,0.1372289,0,0,0,3.062602
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.402969,3.062602,0,0,0,6.028271,43.05899,0.1372289,0,0,0,3.062602
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0006290976,0.0006290976,0,-1,0,0.0006290976,0,0,1.084202E-19,0,0,0.000662208,0.0006290976,0,0,8.402969,3.062602,0,0.000662208,-0.000662208,6.027573,43.05401,0.1372289,0.0006920074,0,0,3.062602
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.403706,3.061939,0,0,0,6.027573,43.05401,0.1372289,0,0,0,3.061939
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5837091,0.5837091,0,-1,0,0.5837091,0,0,1.110223E-16,0,0,0.6144307,0.5837091,0,0,8.403706,3.061939,0,0.6144307,-0.6144307,5.379907,38.42783,0.1372289,0.64208,0,0,3.061939
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1981006,0.1981006,0,0,0,0.1981006,0,0,2.775558E-17,0,0,0.208527,0.1981006,0,0,9.086406,2.447509,0,0.208527,-0.208527,5.1601,36.85778,0.1372289,0.2179107,0,0,2.447509
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1874052,0.1874052,0,0,0,0.1874052,0,0,2.775558E-17,0,0,0.1972686,0.1874052,0,0,9.318103,2.238982,0,0.1972686,-0.1972686,4.95216,35.37251,0.1372289,0.2061457,0,0,2.238982
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.170195,1.170195,0,0,0,1.170195,9.556698,0,0,0,0.111832,1.231784,1.170195,0,0,9.53729,2.041713,0,1.119952,-1.119952,3.771628,26.94014,0.1372289,1.287214,0.08946557,0,2.153545
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,1.920622,1.920622,1.25,0,0.50625,1.920622,34.55659,0,0,0,0.6637014,0.7059175,0.6706216,0,0,10.78168,0.9217615,0,0.04221616,-0.04221616,3.727128,26.62229,0.1372289,2.112684,0.5309611,5,1.585463
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.432226,1.225979,0,-1,0,1.225979,33.52085,0,0.206247,0.661798,0.4109584,1.290504,1.225979,0,0,10.82859,0.8795454,0,0.8795454,-0.8795454,2.800006,20,0.1372289,1.575448,0.3287667,0,1.290504
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.103272,1.103272,4.608535,0,1.42313,1.103272,180.8573,4.440892E-16,0,0,1.995347,0,0,3.505263,3.33,11.80586,0,5.325347,0,5.325347,7.852074,56.08613,0.1373096,1.213599,1.596278,5,1.995347
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,3.505263,0,1.121937,0,0,0,0,0,3.005812,0,0,3.505263,3.33,6.480513,4.792813,6.335812,0,6.335812,13.86275,99.01946,0.1372576,0,2.404649,5,7.798625
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.396534,1.396534,0,0,0,1.396534,116.7687,0.0159777,0,0,1.630714,1.470036,1.396534,0,0,0.1447009,10.49504,0.1447009,0,0.1447009,14.00003,100,0.1372521,1.536187,1.304572,0,12.12576
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.497866,1.497866,0,0,0,1.497866,88.92535,0,0,0,1.331982,1.576701,1.497866,0,0,0,10.62527,0,0.2447183,-0.2447183,13.74207,98.15746,0.1372521,1.647652,1.065586,0,11.95726
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,0.9960607,0.9960607,0,-1,0,0.9960607,63.70842,0,1.110223E-16,0,0.6345745,1.048485,0.9960607,0,0,0.2719093,10.38056,0,0.4139104,-0.4139104,13.30577,95.04104,0.1372521,1.095667,0.5076596,0,11.01513
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,1.721645,1.721645,0,-1,0,1.721645,61.28078,0,0,0,1.055038,1.812258,1.721645,0,0,0.7318097,9.966645,0,0.7572204,-0.7572204,12.50759,89.33976,0.1372521,1.89381,0.8440301,0,11.02168
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,1.573166,9.209425,1.46603,0,1.46603,13.89839,99.27402,0.1371958,0,1.172824,0,10.67546
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.5249432,0.5249432,0,-1,0,0.5249432,147.2316,0.1131748,0,0,0.7728823,0.5525718,0.5249432,0,0,0.1071358,10.52885,0.1071358,0,0.1071358,14.00003,100,0.1371917,0.5774375,0.6183059,0,11.30173
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.469233,1.469233,0,-1,0,1.469233,0,0,2.220446E-16,0,0,1.546561,1.469233,0,0,0,10.62527,0,1.546561,-1.546561,12.36981,88.3556,0.1371917,1.616157,0,0,10.62527
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.918615,1.918615,0,-1,0,1.918615,0,0,2.220446E-16,0,0,2.019594,1.918615,0,0,1.718402,9.078712,0,2.019594,-2.019594,10.24097,73.14964,0.1371917,2.110476,0,0,9.078712
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,2.374256,2.374256,0,-1,0,2.374256,0,0,0,0,0,2.499217,2.374256,0,0,3.962395,7.059118,0,2.499217,-2.499217,7.606564,54.33249,0.1371917,2.611682,0,0,7.059118
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.539908,1.539908,0,-1,0,1.539908,0,0,2.220446E-16,0,0,1.620956,1.539908,0,0,6.739303,4.559901,0,1.620956,-1.620956,5.897926,42.12796,0.1371917,1.693899,0,0,4.559901
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.5246242,0.5246242,0,-1,0,0.5246242,0,0,0,0,0,0.552236,0.5246242,0,0,8.540365,2.938945,0,0.552236,-0.552236,5.315818,37.97005,0.1371917,0.5770866,0,0,2.938945
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4697513,0.4697513,0,-1,0,0.4697513,0,0,5.551115E-17,0,0,0.494475,0.4697513,0,0,9.153961,2.386709,0,0.494475,-0.494475,4.794596,34.24704,0.1371917,0.5167264,0,0,2.386709
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.07328768,0.07328768,0,-1,0,0.07328768,0,0,0,0,0,0.07714493,0.07328768,0,0,9.703378,1.892234,0,0.07714493,-0.07714493,4.713278,33.6662,0.1371917,0.08061645,0,0,1.892234
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5705339,0.5705339,0,-1,0,0.5705339,0,0,0,0,0,0.600562,0.5705339,0,0,9.789095,1.815089,0,0.600562,-0.600562,4.08023,29.14444,0.1371917,0.6275874,0,0,1.815089
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.2126343,0.2126343,0,-1,0,0.2126343,0,0,2.775558E-17,0,0,0.2238256,0.2126343,0,0,10.45639,1.214527,0,0.2238256,-0.2238256,3.844297,27.45921,0.1371917,0.2338978,0,0,1.214527
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.3236511,0.3236511,0,-1,0,0.3236511,0,0,5.551115E-17,0,0,0.3406853,0.3236511,0,0,10.70508,0.9907015,0,0.3406853,-0.3406853,3.485183,24.89411,0.1371917,0.3560162,0,0,0.9907015
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1338237,0.1338237,0,-1,0,0.1338237,0,0,0,0,0,0.1408671,0.1338237,0,0,11.08362,0.6500162,0,0.1408671,-0.1408671,3.336696,23.83349,0.1371917,0.1472061,0,0,0.6500162
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.03078038,0.03078038,0,0,0,0.03078038,0,0,3.469447E-18,0,0,0.0324004,0.03078038,0,0,11.24014,0.5091491,0,0.0324004,-0.0324004,3.302543,23.58954,0.1371917,0.03385842,0,0,0.5091491
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,0,0,0,0,0,0,0,3.505263,3.33,11.27614,0.4767487,3.33,0,3.33,6.461658,46.15461,0.1372976,0.5510836,0,5,0.4767487
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.231842,1.231842,4.737105,0,1.45823,1.231842,65.03899,0,0,0,0.8011774,0,0,3.505263,3.33,7.946139,3.473749,4.131177,0,4.131177,10.38084,74.14869,0.1374344,1.355026,0.640942,5,4.274926
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,2.028439,2.028439,3.809285,0,1.204935,2.028439,95.65914,0,0,0,1.940387,0,0,1.780846,1.691804,3.814962,7.191808,3.632191,0,3.632191,13.82664,98.76149,0.1375116,2.231283,1.55231,5,9.132195
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,3.131581,3.131581,0,-1,0,3.131581,81.11171,0,4.440892E-16,0.1147388,2.540079,3.296401,3.131581,0,0,0.182771,10.46078,0,0.756322,-0.756322,13.0294,93.06698,0.1375116,3.444739,2.032063,0,13.00086
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.6027272,0.6027272,0,0,0,0.6027272,695.1608,2.532345,0,0,4.189923,0.6344497,0.6027272,0,0,1.023129,9.704458,1.023129,0,1.023129,14.00003,100,0.1374725,0.6629999,3.351938,0,13.89438
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.3240021,0.3240021,0,0,0,0.3240021,1424.001,4.272738,0,0,4.613793,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1374725,0.3564023,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374725,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.122043,1.122043,0,0,0,1.122043,405.6557,3.370533,0,0,4.55163,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1374725,1.234247,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,0.9941495,0.9941495,0,-1,0,0.9941495,435.2216,3.28028,0,0,4.326753,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1374725,1.093564,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.202355,1.202355,0,-1,0,1.202355,244.3201,1.671958,0,0,2.937596,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1374725,1.322591,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.6333737,0.6333737,0,-1,0,0.6333737,300.2206,1.234809,0,0,1.901518,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1374725,0.6967111,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,2.660856,2.660856,0,-1,0,2.660856,30.06413,0,0,0,0.799963,2.8009,2.660856,0,0,0,10.62527,0,2.000937,-2.000937,11.89085,84.93451,0.1374725,2.926941,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.891973,2.891973,0,-1,0,2.891973,0,0,4.440892E-16,0,0,3.044182,2.891973,0,0,2.223264,8.624336,0,3.044182,-3.044182,8.682005,62.0142,0.1374725,3.18117,0,0,8.624336
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.121946,1.121946,0,-1,0,1.121946,0,0,0,0,0,1.180996,1.121946,0,0,5.605689,5.580154,0,1.180996,-1.180996,7.437126,53.12222,0.1374725,1.234141,0,0,5.580154
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,6.917906,4.399159,0,2.849121,-2.849121,4.433889,31.67057,0.1374725,2.977331,0,0,4.399159
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.739882,1.472536,0,-1,0,1.472536,0,0,2.267345,2.641334,0,1.550038,1.472536,0,0,10.0836,1.550038,0,1.550038,-1.550038,2.800006,20,0.1374725,4.11387,0,0,1.550038
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374725,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374725,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374725,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374725,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374725,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3585858,0,0,-1,0,0,0,0,0.3585858,0.3944444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374725,0.3944444,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.6520656,0,0,-1,0,0,0,0,0.6520656,0.7172722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374725,0.7172722,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375892,0.700226,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.450733,0.450733,3.955996,0,1.244987,0.450733,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.13769,0.4958063,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,1.847789,1.847789,4.836732,0,1.485428,1.847789,66.22543,0,0,0,1.223706,0,0,2.988944,2.839497,5.14586,5.994,4.063202,0,4.063202,12.97293,92.66359,0.1378368,2.032568,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,0.9190398,0.9190398,0,0,0,0.9190398,243.7205,0.1898205,0,0,2.239888,0.9674103,0.9190398,0,0,1.082658,9.650883,1.082658,0,1.082658,14.00003,100,0.1377953,1.010944,1.791911,0,11.89077
