Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,3.558991,3.33,0,-1,0,3.33,88.51918,4.440892E-16,0.2289907,0.5848898,2.947689,3.505263,3.33,0,0,0,10.62527,0,0.5575745,-0.5575745,13.41229,95.8019,0.1377953,3.91489,2.358151,0,13.57296
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,2.262496,2.262496,0,0,0,2.262496,164.9194,0.7301918,0,0,3.731293,2.381574,2.262496,0,0,0.6195272,10.0677,0.6195272,0,0.6195272,14.00003,100,0.1377716,2.488745,2.985035,0,13.79899
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,1.95462,1.95462,0,0,0,1.95462,234.5847,2.527745,0,0,4.58524,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1377716,2.150082,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.07576,1.07576,0,0,0,1.07576,356.1146,2.69856,0,0,3.830939,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1377716,1.183336,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377716,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.041684,1.041684,0,-1,0,1.041684,374.1381,2.800826,0,0,3.897335,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1377716,1.145852,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,2.522122,2.522122,0,-1,0,2.522122,115.9462,0.2694381,0,0,2.924304,2.654866,2.522122,0,0,0,10.62527,0,0,0,14.00003,100,0.1377716,2.774334,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377716,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.02933,1.02933,0,-1,0,1.02933,48.52431,0,0,0,0.4994751,1.083505,1.02933,0,0,0,10.62527,0,0.5840297,-0.5840297,13.38441,95.60271,0.1377716,1.132262,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.04514784,0.04514784,0,-1,0,0.04514784,0,0,6.938894E-18,0,0,0.04752404,0.04514784,0,0,0.6489218,10.04124,0,0.04752404,-0.04752404,13.33431,95.2449,0.1377716,0.04966262,0,0,10.04124
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.596782,1.596782,0,-1,0,1.596782,0,0,0,0,0,1.680823,1.596782,0,0,0.7017263,9.99372,0,1.680823,-1.680823,11.56257,82.58961,0.1377716,1.75646,0,0,9.99372
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.569308,8.312898,0,3.505263,-3.505263,7.867697,56.19772,0.1377716,4.350205,0,0,8.312898
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.464045,4.807634,0,0.6261009,-0.6261009,7.207728,51.48367,0.1377716,0.6542754,0,0,4.807634
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.159712,4.181533,0,0.1218209,-0.1218209,7.079318,50.56646,0.1377716,0.1273028,0,0,4.181533
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.295069,4.059712,0,0.4157758,-0.4157758,6.641052,47.43599,0.1377716,0.4344857,0,0,4.059712
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.757042,3.643936,0,0.1994264,-0.1994264,6.430838,45.93447,0.1377716,0.2084005,0,0,3.643936
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.978627,3.44451,0,0.2121738,-0.2121738,6.207187,44.33696,0.1377716,0.2217216,0,0,3.44451
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.214375,3.232336,0,0,0,6.207187,44.33696,0.1377716,0,0,0,3.232336
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.214375,3.232336,0,0,0,6.207187,44.33696,0.1377716,0,0,0,3.232336
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1859573,0.1859573,0,-1,0,0.1859573,0,0,2.775558E-17,0,0,0.1957445,0.1859573,0,0,8.214375,3.232336,0,0.1957445,-0.1957445,6.000854,42.86316,0.1377716,0.204553,0,0,3.232336
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.05607866,0.05607866,0,0,0,0.05607866,0,0,0,0,0,0.05903016,0.05607866,0,0,8.43187,3.036592,0,0.05903016,-0.05903016,5.938631,42.41871,0.1377716,0.06168652,0,0,3.036592
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.497458,2.977562,0,0,0,5.938631,42.41871,0.1377716,0,0,0,2.977562
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,8.497458,2.977562,1.167531,0,1.167531,7.046248,50.33024,0.137727,0,0.9340245,0,4.145092
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.5780643,0.5780643,0,0,0,0.5780643,394.4247,0,0,0,2.280028,0.6084887,0.5780643,0,0,7.329928,4.028339,1.67154,0,1.67154,8.63201,61.65709,0.1376631,0.6358707,1.824023,0,6.308367
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,1.762326,1.762326,0,-1,0,1.762326,192.7865,0,0,0,3.397525,1.85508,1.762326,0,0,5.658388,5.532725,1.542446,0,1.542446,10.0953,72.10915,0.1376043,1.938558,2.71802,0,8.93025
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.6726392,0.6726392,0,0,0,0.6726392,565.6724,0,0,0,3.804934,0.7080413,0.6726392,0,0,4.115942,6.920926,3.096893,0,3.096893,13.03327,93.09462,0.1374862,0.7399031,3.043947,0,10.72586
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,3.16076,0,0,4.17981,0,0,0,0,1.01905,9.70813,1.01905,0,1.01905,14.00003,100,0.1374474,0,3.343848,0,13.88794
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1266584,0.1266584,0,0,0,0.1266584,3773.666,4.64634,0,0,4.779665,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1374474,0.1393242,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.138133,1.138133,0,0,0,1.138133,367.6045,2.985792,0,0,4.183826,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1374474,1.251946,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374474,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.396732,1.396732,0,-1,0,1.396732,213.7213,1.514869,0,0,2.985112,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1374474,1.536405,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,1.809076,1.809076,0,-1,0,1.809076,116.2775,0.1992582,0,0,2.103549,1.90429,1.809076,0,0,0,10.62527,0,0,0,14.00003,100,0.1374474,1.989983,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.6647907,0.6647907,0,-1,0,0.6647907,122.987,0.1178263,0,0,0.817606,0.6997796,0.6647907,0,0,0,10.62527,0,0,0,14.00003,100,0.1374474,0.7312697,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,2.012612,2.012612,0,-1,0,2.012612,0,0,4.440892E-16,0,0,2.118539,2.012612,0,0,0,10.62527,0,2.118539,-2.118539,11.76689,84.04906,0.1374474,2.213873,0,0,10.62527
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,2.109524,2.109524,0,-1,0,2.109524,0,0,0,0,0,2.220551,2.109524,0,0,2.353932,8.506736,0,2.220551,-2.220551,9.426226,67.33005,0.1374474,2.320476,0,0,8.506736
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,4.821211,6.286184,0,0.2922624,-0.2922624,9.118154,65.12954,0.1374474,0.3054142,0,0,6.286184
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,5.145947,5.993921,0,0.9694545,-0.9694545,8.096259,57.83031,0.1374474,1.01308,0,0,5.993921
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,6.223119,5.024467,0,0.298748,-0.298748,7.781351,55.58097,0.1374474,0.3121916,0,0,5.024467
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,6.555061,4.725719,0,0.4160159,-0.4160159,7.342832,52.44869,0.1374474,0.4347366,0,0,4.725719
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,7.017301,4.309703,0,0.2880512,-0.2880512,7.039199,50.27989,0.1374474,0.3010135,0,0,4.309703
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.337358,4.021652,0,0,0,7.039199,50.27989,0.1374474,0,0,0,4.021652
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,7.337358,4.021652,0,0.3050295,-0.3050295,6.717669,47.98326,0.1374474,0.3187558,0,0,4.021652
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3509783,0.3509783,0,-1,0,0.3509783,0,0,5.551115E-17,0,0,0.3694508,0.3509783,0,0,7.67628,3.716622,0,0.3694508,-0.3694508,6.328234,45.20158,0.1374474,0.3860761,0,0,3.716622
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.4038516,0.4038516,0,-1,0,0.4038516,0,0,5.551115E-17,0,0,0.4251069,0.4038516,0,0,8.086781,3.347172,0,0.4251069,-0.4251069,5.880132,42.00086,0.1374474,0.4442367,0,0,3.347172
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2773595,0.2773595,0,0,0,0.2773595,0,0,0,0,0,0.2919573,0.2773595,0,0,8.559122,2.922065,0,0.2919573,-0.2919573,5.572382,39.80265,0.1374474,0.3050954,0,0,2.922065
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.2060091,0.2060091,0,0,0,0.2060091,0,0,0,0,0,0.2168517,0.2060091,0,0,8.883518,2.630107,0,0.2168517,-0.2168517,5.343801,38.16993,0.1374474,0.22661,0,0,2.630107
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,3.909922,3.909922,1.25,0,0.50625,3.909922,27.75921,0,4.440892E-16,0,1.085363,2.799918,2.659922,0,0,9.124465,2.413256,0,1.714555,-1.714555,3.536501,25.26067,0.1374474,4.300914,0.8682907,5,3.498619
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,2.455491,2.455491,4.866473,0,1.493547,2.455491,78.40368,0,0,0,1.925195,0,0,2.410982,2.290433,11.02953,0.698701,4.215629,0,4.215629,7.535798,53.82701,0.1375906,2.70104,1.540156,5,2.623896
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.165833,1.165833,0,-1,0,1.165833,248.2369,0,0,0,2.894027,1.227193,1.165833,0,0,6.813897,4.492766,1.666835,0,1.666835,9.117096,65.12199,0.1375272,1.282416,2.315222,0,7.386794
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,5.147062,5.992918,3.703286,0,3.703286,12.63034,90.21655,0.1373865,0,2.962629,0,9.696204
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,3.113352,3.113352,1.25,0,0.50625,3.113352,131.7717,0.6973172,0,0,4.102517,1.961423,1.863352,0,0,1.443776,9.325875,1.443776,0,1.443776,14.00003,100,0.1373318,3.424687,3.282014,5,13.42839
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.7886333,0.7886333,0,0,0,0.7886333,588.3337,3.809656,0,0,4.639796,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1373318,0.8674966,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.558041,1.558041,0,0,0,1.558041,295.1951,2.959218,0,0,4.599262,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1373318,1.713845,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,1.712646,1.712646,0,-1,0,1.712646,220.5346,1.974192,0,0,3.776977,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1373318,1.883911,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,2.784647,2.784647,0,-1,0,2.784647,109.9867,0.1315337,0,0,3.062742,2.931208,2.784647,0,0,0,10.62527,0,0,0,14.00003,100,0.1373318,3.063112,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.01832,1.01832,0,-1,0,1.01832,177.8298,0.7389609,0,0,1.810876,1.071915,1.01832,0,0,0,10.62527,0,0,0,14.00003,100,0.1373318,1.120152,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0.5740982,0,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373318,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373318,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.489813,1.489813,0,-1,0,1.489813,0,0,2.220446E-16,0,0,1.568224,1.489813,0,0,0,10.62527,0,1.568224,-1.568224,12.34697,88.1925,0.1373318,1.638794,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.742471,9.05705,0,0,0,12.34697,88.1925,0.1373318,0,0,0,9.05705
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.742471,9.05705,0,0,0,12.34697,88.1925,0.1373318,0,0,0,9.05705
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.742471,9.05705,0,0.3153389,-0.3153389,12.01458,85.81824,0.1373318,0.3295291,0,0,9.05705
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.092848,8.741711,0,0.4180038,-0.4180038,11.57396,82.67101,0.1373318,0.436814,0,0,8.741711
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.557297,8.323708,0,0.6747828,-0.6747828,10.86268,77.59042,0.1373318,0.705148,0,0,8.323708
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.307055,7.648924,0,0.2522714,-0.2522714,10.59676,75.69101,0.1373318,0.2636237,0,0,7.648924
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587357,7.396653,0,0,0,10.59676,75.69101,0.1373318,0,0,0,7.396653
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1402967,0.1402967,0,-1,0,0.1402967,0,0,2.775558E-17,0,0,0.1476807,0.1402967,0,0,3.587357,7.396653,0,0.1476807,-0.1476807,10.44109,74.57909,0.1373318,0.1543264,0,0,7.396653
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.751446,7.248972,0,0,0,10.44109,74.57909,0.1373318,0,0,0,7.248972
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.3318737,0.3318737,0,0,0,0.3318737,0,0,0,0,0,0.3493408,0.3318737,0,0,3.751446,7.248972,0,0.3493408,-0.3493408,10.07286,71.94883,0.1373318,0.3650611,0,0,7.248972
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2502554,0.2502554,0,0,0,0.2502554,0,0,5.551115E-17,0,0,0.2634268,0.2502554,0,0,4.139603,6.899632,0,0.2634268,-0.2634268,9.795179,69.96543,0.1373318,0.275281,0,0,6.899632
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,2.293046,2.293046,0,0,0,2.293046,41.40459,0,0,0,0.9494264,2.413733,2.293046,0,0,4.4323,6.636205,0,1.464306,-1.464306,8.251665,58.94035,0.1373318,2.522351,0.7595411,0,7.585631
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,0.9130598,0.9130598,0,0,0,0.9130598,246.3077,0,0,0,2.248936,0.9611155,0.9130598,0,0,6.059306,5.171898,1.287821,0,1.287821,9.473399,67.667,0.137283,1.004366,1.799149,0,7.420835
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.6968585,0.6968585,0,-1,0,0.6968585,376.4693,0,0,0,2.623458,0.7335353,0.6968585,0,0,4.771486,6.330937,1.889923,0,1.889923,11.26634,80.47368,0.1372114,0.7665444,2.098767,0,8.954395
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.6601664,0.6601664,0,0,0,0.6601664,522.3595,0,0,0,3.448442,0.694912,0.6601664,0,0,2.881563,8.031868,2.75353,0,2.75353,13.87857,99.13242,0.1371072,0.7261831,2.758754,0,11.48031
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.2646616,0.2646616,0,0,0,0.2646616,1606.714,3.845732,0,0,4.252356,0.2785912,0.2646616,0,0,0.1280327,10.51005,0.1280327,0,0.1280327,14.00003,100,0.1371024,0.2911277,3.401885,0,14.7624
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371024,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.430538,0.430538,0,0,0,0.430538,1088.725,4.234179,0,0,4.687377,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1371024,0.4735918,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,0.8294967,0.8294967,0,-1,0,0.8294967,474.0846,3.059361,0,0,3.932516,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1371024,0.9124463,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,3.541121,3.33,0,-1,0,3.33,90.07094,0,0.2111216,0.5652337,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.1371024,3.895234,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,2.06822,2.06822,0,-1,0,2.06822,98.87366,0,0,0,2.044925,2.177073,2.06822,0,0,0.5621123,10.11937,0,0.1321488,-0.1321488,13.32746,95.19598,0.1371024,2.275042,1.63594,0,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0.1602234,0,0,0.8691676,0,0,0,0,0.7089443,9.987225,0.7089443,0,0.7089443,14.00003,100,0.1370756,0,0.6953341,0,10.85639
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,4.564918,3.33,0,-1,0,3.33,0,0,1.234918,1.69141,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1370756,5.02141,0,0,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.608871,1.608871,0,-1,0,1.608871,0,0,2.220446E-16,0,0,1.693548,1.608871,0,0,3.894737,7.120011,0,1.693548,-1.693548,8.52,60.85702,0.1370756,1.769758,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,5.776457,5.426463,0,0.7983674,-0.7983674,7.678446,54.84594,0.1370756,0.834294,0,0,5.426463
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,6.663532,4.628095,0,3.505263,-3.505263,3.983574,28.45405,0.1370756,4.27204,0,0,4.628095
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.6068951,0.6068951,0,-1,0,0.6068951,0,0,0,0,0,0.638837,0.6068951,0,0,10.55827,1.122832,0,0.638837,-0.638837,3.310181,23.6441,0.1370756,0.6675847,0,0,1.122832
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1536343,0.1536343,0,-1,0,0.1536343,0,0,0,0,0,0.1617203,0.1536343,0,0,11.26809,0.483995,0,0.1617203,-0.1617203,3.139713,22.42648,0.1370756,0.1689977,0,0,0.483995
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1812682,0.1812682,0,-1,0,0.1812682,0,0,2.775558E-17,0,0,0.1908086,0.1812682,0,0,11.44778,0.3222747,0,0.1908086,-0.1908086,2.938583,20.98984,0.1370756,0.199395,0,0,0.3222747
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.823286,0.1248928,0,-1,0,0.1248928,0,0,0.6983933,0.7807218,0,0.1314661,0.1248928,0,0,11.65979,0.1314661,0,0.1314661,-0.1314661,2.800006,20,0.1370756,0.9056146,0,0,0.1314661
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370756,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.2100932,0,0,-1,0,0,0,0,0.2100932,0.2311026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370756,0.2311026,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2780243,0,0,-1,0,0,0,0,0.2780243,0.3058268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370756,0.3058268,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371803,0.5529224,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1372517,0.1173891,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,2.065911,2.065911,5,0,1.53,2.065911,51.60583,0,0,0,1.066131,0,0,2.934089,2.787384,5.14586,5.994,3.853515,0,3.853515,12.774,91.24268,0.1374189,2.272502,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,0.914513,0.914513,0,0,0,0.914513,250.5176,0.03602531,0,0,2.291016,0.9626453,0.914513,0,0,1.292345,9.462163,1.292345,0,1.292345,14.00003,100,0.1373701,1.005964,1.832813,0,11.75318
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.475261,0,0,3.475261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373701,0,2.780209,0,14.10054
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.026951,1.026951,0,0,0,1.026951,389.7173,2.921204,0,0,4.002205,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1373701,1.129646,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373701,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,0.9021888,0.9021888,0,0,0,0.9021888,564.0306,4.138948,0,0,5.088621,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1373701,0.9924077,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.225128,1.225128,0,0,0,1.225128,354.8497,3.057755,0,0,4.347364,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1373701,1.347641,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.233414,1.233414,0,-1,0,1.233414,291.9559,2.302696,0,0,3.601027,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1373701,1.356756,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,1.604672,1.604672,0,-1,0,1.604672,189.9429,1.358832,0,0,3.04796,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1373701,1.765139,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,1.834218,1.834218,0,-1,0,1.834218,118.0503,0.2345448,0,0,2.165301,1.930756,1.834218,0,0,0,10.62527,0,0,0,14.00003,100,0.1373701,2.01764,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,1.865496,1.865496,0,-1,0,1.865496,56.67258,0,0,0,1.057225,1.96368,1.865496,0,0,0,10.62527,0,0.906455,-0.906455,13.04454,93.1751,0.1373701,2.052045,0.8457796,0,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.007172,9.71882,0,0,0,13.04454,93.1751,0.1373701,0,0,0,9.71882
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.619967,1.619967,0,-1,0,1.619967,0,0,2.220446E-16,0,0,1.705228,1.619967,0,0,1.007172,9.71882,0,1.705228,-1.705228,11.24707,80.33607,0.1373701,1.781964,0,0,9.71882
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,2.90187,8.013591,0,0.3202688,-0.3202688,10.90948,77.9247,0.1373701,0.3346809,0,0,8.013591
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,3.257725,7.693322,0,3.505263,-3.505263,7.214607,51.53281,0.1373701,5.735069,0,0,7.693322
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,7.152462,4.188059,0,0.02571706,-0.02571706,7.187499,51.33918,0.1373701,0.02687433,0,0,4.188059
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,7.181036,4.162342,0,0.1970942,-0.1970942,6.979743,49.85521,0.1373701,0.2059634,0,0,4.162342
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.40003,3.965248,0,0,0,6.979743,49.85521,0.1373701,0,0,0,3.965248
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,7.40003,3.965248,0,0.6194229,-0.6194229,6.326815,45.19144,0.1373701,0.6472969,0,0,3.965248
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,8.088277,3.345825,0,0.6058398,-0.6058398,5.688203,40.62994,0.1373701,0.6331027,0,0,3.345825
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.761433,2.739985,0,0,0,5.688203,40.62994,0.1373701,0,0,0,2.739985
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2187718,0.2187718,0,-1,0,0.2187718,0,0,2.775558E-17,0,0,0.2302861,0.2187718,0,0,8.761433,2.739985,0,0.2302861,-0.2302861,5.44546,38.89607,0.1373701,0.2406489,0,0,2.739985
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.03028581,0.03028581,0,0,0,0.03028581,0,0,3.469447E-18,0,0,0.0318798,0.03028581,0,0,9.017306,2.509699,0,0.0318798,-0.0318798,5.411856,38.65604,0.1373701,0.03331439,0,0,2.509699
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4630214,0.4630214,0,0,0,0.4630214,0,0,5.551115E-17,0,0,0.487391,0.4630214,0,0,9.052728,2.477819,0,0.487391,-0.487391,4.898101,34.98637,0.1373701,0.5093236,0,0,2.477819
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,0.8084645,0.8084645,0,0,0,0.8084645,128.213,0,0,0,1.036556,0.8510153,0.8084645,0,0,9.594274,1.990428,0.1855411,0,0.1855411,5.074121,36.24365,0.1373631,0.889311,0.8292452,0,3.026984
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,9.408732,2.157415,2.100298,0,2.100298,7.066638,50.47589,0.1372839,0,1.680238,0,4.257713
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.7293677,0.7293677,0,-1,0,0.7293677,477.6259,0,0,0,3.483649,0.7677554,0.7293677,0,0,7.308434,4.047683,2.715893,0,2.715893,9.643161,68.87959,0.1371817,0.8023044,2.786919,0,7.531332
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,2.472072,2.472072,0,0,0,2.472072,175.1345,0,0,0,4.329452,2.602181,2.472072,0,0,4.592541,6.491987,1.72727,0,1.72727,11.28179,80.58408,0.1371167,2.719279,3.463561,0,10.82144
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,0.9811782,0.9811782,0,0,0,0.9811782,491.8329,0.9276677,0,0,4.825758,1.032819,0.9811782,0,0,2.865271,8.046531,2.865271,0,2.865271,14.00003,100,0.1370091,1.079296,3.860606,0,12.87229
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.50017,1.50017,0,0,0,1.50017,331.8372,3.398995,0,0,4.978122,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1370091,1.650187,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.675234,0.675234,0,0,0,0.675234,704.4091,4.045637,0,0,4.756409,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1370091,0.7427574,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370091,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.551933,1.551933,0,-1,0,1.551933,220.338,1.785885,0,0,3.419499,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1370091,1.707127,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.015837,1.015837,0,-1,0,1.015837,219.8609,1.164126,0,0,2.233428,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1370091,1.11742,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,1.701945,1.701945,0,-1,0,1.701945,53.23166,0,0,0,0.9059734,1.791521,1.701945,0,0,0,10.62527,0,0.8855475,-0.8855475,13.06658,93.33252,0.1370091,1.872139,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9839417,9.739727,0,0,0,13.06658,93.33252,0.1370091,0,0,0,9.739727
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.450048,1.450048,0,-1,0,1.450048,0,0,2.220446E-16,0,0,1.526366,1.450048,0,0,0.9839417,9.739727,0,1.526366,-1.526366,11.45765,81.84018,0.1370091,1.595053,0,0,9.739727
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.7706834,0.7706834,0,-1,0,0.7706834,0,0,1.110223E-16,0,0,0.8112457,0.7706834,0,0,2.679904,8.213361,0,0.8112457,-0.8112457,10.60252,75.73213,0.1370091,0.8477517,0,0,8.213361
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,3.581288,7.402115,0,1.36079,-1.36079,9.168121,65.48645,0.1370091,1.422026,0,0,7.402115
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.093277,6.041325,0,0.543762,-0.543762,8.594946,61.39235,0.1370091,0.5682312,0,0,6.041325
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,5.697457,5.497563,0,0.3431579,-0.3431579,8.233226,58.80864,0.1370091,0.3586,0,0,5.497563
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.078743,5.154405,0,0.2171299,-0.2171299,8.004351,57.17382,0.1370091,0.2269008,0,0,5.154405
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.319999,4.937275,0,0,0,8.004351,57.17382,0.1370091,0,0,0,4.937275
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.319999,4.937275,0,0,0,8.004351,57.17382,0.1370091,0,0,0,4.937275
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.3165997,0.3165997,0,-1,0,0.3165997,0,0,0,0,0,0.3332628,0.3165997,0,0,6.319999,4.937275,0,0.3332628,-0.3332628,7.653061,54.66461,0.1370091,0.3482596,0,0,4.937275
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.159345,0.159345,0,-1,0,0.159345,0,0,2.775558E-17,0,0,0.1677316,0.159345,0,0,6.690291,4.604012,0,0.1677316,-0.1677316,7.476256,53.40172,0.1370091,0.1752795,0,0,4.604012
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3975784,0.3975784,0,0,0,0.3975784,0,0,5.551115E-17,0,0,0.4185036,0.3975784,0,0,6.876659,4.436281,0,0.4185036,-0.4185036,7.035115,50.25072,0.1370091,0.4373362,0,0,4.436281
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.4179621,0.4179621,0,0,0,0.4179621,0,0,5.551115E-17,0,0,0.4399601,0.4179621,0,0,7.341663,4.017777,0,0.4399601,-0.4399601,6.571356,46.93816,0.1370091,0.4597583,0,0,4.017777
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.289292,1.289292,0,0,0,1.289292,62.07853,0,0,0,0.8003737,1.35715,1.289292,0,0,7.830508,3.577817,0,0.556776,-0.556776,5.984463,42.74607,0.1370091,1.418221,0.6402989,0,4.378191
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.6725615,0.6725615,0,0,0,0.6725615,278.2878,0,0,0,1.871657,0.7079595,0.6725615,0,0,8.449148,3.021041,1.163697,0,1.163697,7.088443,50.63163,0.1369654,0.7398177,1.497325,0,4.892698
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,1.773373,1.773373,0,-1,0,1.773373,152.3869,0,0,0,2.702387,1.866708,1.773373,0,0,7.28545,4.068368,0.8356793,0,0.8356793,7.881238,56.29444,0.1369341,1.95071,2.16191,0,6.770756
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.7470349,0.7470349,0,0,0,0.7470349,389.0611,0,0,0,2.906423,0.7863525,0.7470349,0,0,6.449771,4.82048,2.12007,0,2.12007,9.892512,70.66066,0.1368546,0.8217384,2.325138,0,7.726902
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.6140678,0.6140678,0,0,0,0.6140678,468.0338,0,0,0,2.874045,0.6463872,0.6140678,0,0,4.329701,6.728543,2.227658,0,2.227658,12.00585,85.75594,0.1367713,0.6754746,2.299236,0,9.602588
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,1.343163,0,0,3.445207,0,0,0,0,2.102043,8.733436,2.102043,0,2.102043,14.00003,100,0.1366927,0,2.756165,0,12.17864
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.382041,1.382041,0,0,0,1.382041,258.8291,2.122344,0,0,3.577123,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1366927,1.520245,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,0.9344565,0.9344565,0,-1,0,0.9344565,278.1634,1.615678,0,0,2.599316,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1366927,1.027902,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,2.819479,2.819479,0,-1,0,2.819479,65.95412,0,4.440892E-16,0,1.859562,2.967872,2.819479,0,0,0,10.62527,0,1.10831,-1.10831,12.83177,91.65529,0.1366927,3.101427,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,2.141063,2.141063,0,-1,0,2.141063,53.66964,0,0,0,1.149101,2.253751,2.141063,0,0,1.231456,9.516964,0,1.10465,-1.10465,11.66736,83.33814,0.1366927,2.35517,0.9192808,0,10.66607
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,2.458844,8.412314,0.810603,0,0.810603,12.43637,88.83103,0.1366624,0,0.6484824,0,9.222918
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.8625976,0.8625976,0,-1,0,0.8625976,0,0,1.110223E-16,0,0,0.9079975,0.8625976,0,0,1.648241,9.141857,0,0.9079975,-0.9079975,11.47926,81.99451,0.1366624,0.9488574,0,0,9.141857
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.7213796,0.7213796,0,-1,0,0.7213796,0,0,1.110223E-16,0,0,0.759347,0.7213796,0,0,2.657128,8.233859,0,0.759347,-0.759347,10.67883,76.27723,0.1366624,0.7935176,0,0,8.233859
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.429338,2.429338,0,-1,0,2.429338,0,0,4.440892E-16,0,0,2.557198,2.429338,0,0,3.500846,7.474513,0,2.557198,-2.557198,7.98331,57.02353,0.1366624,2.672272,0,0,7.474513
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,6.342178,4.917314,0,0.8072066,-0.8072066,7.132439,50.94589,0.1366624,0.8435309,0,0,4.917314
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,7.239074,4.110107,0,0.08827189,-0.08827189,7.039392,50.28128,0.1366624,0.09224413,0,0,4.110107
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,7.337154,4.021836,0,0.2155737,-0.2155737,6.812158,48.65817,0.1366624,0.2252745,0,0,4.021836
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,7.57668,3.806262,0,0.6859304,-0.6859304,6.089124,43.49366,0.1366624,0.7167973,0,0,3.806262
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.338825,3.120332,0,0,0,6.089124,43.49366,0.1366624,0,0,0,3.120332
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,8.338825,3.120332,0,0.6345985,-0.6345985,5.420198,38.71563,0.1366624,0.6631554,0,0,3.120332
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2767867,0.2767867,0,-1,0,0.2767867,0,0,0,0,0,0.2913544,0.2767867,0,0,9.043935,2.485733,0,0.2913544,-0.2913544,5.113084,36.52195,0.1366624,0.3044653,0,0,2.485733
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.367661,2.194379,0,0,0,5.113084,36.52195,0.1366624,0,0,0,2.194379
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.8511668,0.8511668,0,0,0,0.8511668,0,0,0,0,0,0.8959651,0.8511668,0,0,9.367661,2.194379,0,0.8959651,-0.8959651,4.168653,29.77604,0.1366624,0.9362835,0,0,2.194379
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.8492975,0.8492975,0,0,0,0.8492975,0,0,1.110223E-16,0,0,0.8939973,0.8492975,0,0,10.36318,1.298414,0,0.8939973,-0.8939973,3.226298,23.04494,0.1366624,0.9342272,0,0,1.298414
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,11.35651,0.4044162,0.9763243,0,0.9763243,4.15252,29.6608,0.136626,0,0.7810594,0,1.380741
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,2.463042,2.463042,4.889125,0,1.499731,2.463042,87.93518,0,0,0,2.16588,0,0,2.426083,2.304779,10.38018,1.283108,4.470659,0,4.470659,8.39376,59.95531,0.1367605,2.709346,1.732704,5,3.448988
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.6476903,0.6476903,0,-1,0,0.6476903,478.6467,0,0,0,3.100148,0.6817793,0.6476903,0,0,5.909525,5.306702,2.418369,0,2.418369,10.68803,76.3429,0.1366703,0.7124593,2.480119,0,8.40685
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.4843459,0.4843459,0,0,0,0.4843459,739.735,0,0,0,3.582876,0.5098377,0.4843459,0,0,3.491156,7.483233,3.073038,0,3.073038,13.60337,97.16671,0.1365559,0.5327804,2.866301,0,11.06611
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.015059,1.015059,0,0,0,1.015059,464.5109,3.228459,0,0,4.71506,1.068483,1.015059,0,0,0.418118,10.24897,0.418118,0,0.418118,14.00003,100,0.1365403,1.116565,3.772048,0,14.96403
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.148923,2.148923,0,0,0,2.148923,218.9727,2.44353,0,0,4.705554,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1365403,2.363815,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365403,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,2.256927,2.256927,0,-1,0,2.256927,148.9275,0.9854732,0,0,3.361186,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1365403,2.48262,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,0.9177962,0.9177962,0,-1,0,0.9177962,367.5112,2.406902,0,0,3.373004,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1365403,1.009576,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.275998,1.275998,0,-1,0,1.275998,134.9855,0.379256,0,0,1.722412,1.343156,1.275998,0,0,0,10.62527,0,0,0,14.00003,100,0.1365403,1.403598,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,1.683987,1.683987,0,-1,0,1.683987,34.2316,0,0,0,0.5764557,1.772618,1.683987,0,0,0,10.62527,0,1.196162,-1.196162,12.73916,90.99384,0.1365403,1.852386,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,2.132436,2.132436,0,-1,0,2.132436,0,0,0,0,0,2.24467,2.132436,0,0,1.329069,9.429112,0,2.24467,-2.24467,10.37307,74.09323,0.1365403,2.34568,0,0,9.429112
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.07157184,0.07157184,0,-1,0,0.07157184,0,0,1.387779E-17,0,0,0.07533878,0.07157184,0,0,3.823147,7.184443,0,0.07533878,-0.07533878,10.29366,73.52599,0.1365403,0.07872903,0,0,7.184443
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.966168,2.966168,0,-1,0,2.966168,0,0,0,0,0,3.122283,2.966168,0,0,3.906856,7.109104,0,3.122283,-3.122283,7.002484,50.01764,0.1365403,3.262785,0,0,7.109104
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.376059,3.986821,0,2.208187,-2.208187,4.674851,33.39172,0.1365403,2.307555,0,0,3.986821
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.829599,1.778634,0,0.2304484,-0.2304484,4.431937,31.65663,0.1365403,0.2408186,0,0,1.778634
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.08565,1.548186,0,0.6085436,-0.6085436,3.790476,27.07477,0.1365403,0.6359281,0,0,1.548186
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.76181,0.9396424,0,0.5300348,-0.5300348,3.23177,23.08402,0.1365403,0.5538864,0,0,0.9396424
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4568729,0.3891273,0,-1,0,0.3891273,0,0,0.06774568,0.113433,0,0.4096076,0.3891273,0,0,11.35074,0.4096076,0,0.4096076,-0.4096076,2.800006,20,0.1365403,0.5025602,0,0,0.4096076
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365403,0.250314,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3880706,0,0,-1,0,0,0,0,0.3880706,0.4268777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365403,0.4268777,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3863431,0,0,-1,0,0,0,0,0.3863431,0.4249774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365403,0.4249774,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1366186,0.210625,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366809,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.318492,1.318492,4.606131,0,1.422474,1.318492,80.56973,0,0,0,1.062306,0,0,3.287638,3.123256,5.14586,5.994,4.185562,0,4.185562,13.08901,93.49274,0.136802,1.450342,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,1.649021,1.649021,0,0,0,1.649021,143.6998,0,0,0,2.36964,1.735812,1.649021,0,0,0.9602979,9.761006,0.633828,0,0.633828,13.69031,97.78774,0.1367785,1.813923,1.895712,0,12.13065
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,0.8930212,0.8930212,0,-1,0,0.8930212,361.7303,1.963836,0,0,3.230328,0.9400223,0.8930212,0,0,0.3264699,10.33145,0.3264699,0,0.3264699,14.00003,100,0.1367663,0.9823233,2.584262,0,13.56178
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.0543492,0.0543492,0,0,0,0.0543492,8038.522,4.311663,0,0,4.368873,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1367663,0.05978413,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.494872,1.494872,0,0,0,1.494872,297.024,2.866579,0,0,4.440129,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1367663,1.644359,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367663,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,0.8524897,0.8524897,0,0,0,0.8524897,544.0458,3.740577,0,0,4.637935,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1367663,0.9377387,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.4517291,0.4517291,0,-1,0,0.4517291,870.6276,3.457374,0,0,3.932878,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1367663,0.496902,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367663,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,2.77705,2.77705,0,-1,0,2.77705,73.56612,0,0,0,2.042968,2.92321,2.77705,0,0,0,10.62527,0,0.8802426,-0.8802426,13.07217,93.37246,0.1367663,3.054755,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.244216,1.244216,0,-1,0,1.244216,75.28127,0,2.220446E-16,0,0.9366615,1.309701,1.244216,0,0,0.9780474,9.745031,0,0.3730395,-0.3730395,12.67895,90.56377,0.1367663,1.368638,0.7493293,0,10.68169
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.624748,0.624748,0,-1,0,0.624748,0,0,1.110223E-16,0,0,0.6576294,0.624748,0,0,1.392536,9.371992,0,0.6576294,-0.6576294,11.98575,85.61233,0.1367663,0.6872228,0,0,9.371992
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.935134,1.935134,0,-1,0,1.935134,0,0,2.220446E-16,0,0,2.036983,1.935134,0,0,2.123235,8.714362,0,2.036983,-2.036983,9.838582,70.27544,0.1367663,2.128647,0,0,8.714362
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.986887,1.986887,0,-1,0,1.986887,0,0,2.220446E-16,0,0,2.09146,1.986887,0,0,4.386549,6.67738,0,2.09146,-2.09146,7.633989,54.52839,0.1367663,2.185576,0,0,6.67738
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,6.710394,4.58592,0,1.784884,-1.784884,5.752556,41.08961,0.1367663,1.865204,0,0,4.58592
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,8.693599,2.801036,0,0.3219846,-0.3219846,5.413155,38.66531,0.1367663,0.3364739,0,0,2.801036
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,9.051359,2.479051,0,0.8010725,-0.8010725,4.56875,32.63387,0.1367663,0.8371207,0,0,2.479051
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.94144,1.677979,0,0,0,4.56875,32.63387,0.1367663,0,0,0,1.677979
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.94144,1.677979,0,0,0,4.56875,32.63387,0.1367663,0,0,0,1.677979
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.7556325,0.7556325,0,-1,0,0.7556325,0,0,1.110223E-16,0,0,0.7954026,0.7556325,0,0,9.94144,1.677979,0,0.7954026,-0.7954026,3.730322,26.64511,0.1367663,0.8311957,0,0,1.677979
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.4401457,0.4401457,0,-1,0,0.4401457,0,0,5.551115E-17,0,0,0.4633113,0.4401457,0,0,10.82522,0.882576,0,0.4633113,-0.4633113,3.241949,23.15673,0.1367663,0.4841603,0,0,0.882576
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3613173,0.3613173,0,-1,0,0.3613173,0,0,0,0,0,0.380334,0.3613173,0,0,11.34001,0.4192647,0,0.380334,-0.380334,2.841042,20.29312,0.1367663,0.3974491,0,0,0.4192647
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,0,0,0,0,0,0,0,3.505263,3.33,11.7626,0.03893068,3.33,0,3.33,6.000157,42.85818,0.136865,0.4892511,0,5,0.03893068
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,0,0,0,0,0,0,0,3.505263,3.33,8.432604,3.035931,3.33,0,3.33,9.159273,65.42325,0.1369365,0.1295926,0,5,3.035931
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.6445897,0.6445897,4.149853,0,1.29791,0.6445897,160.9648,4.440892E-16,0,0,1.037563,0,0,3.505263,3.33,5.102604,6.032931,4.367563,0,4.367563,13.30271,95.01914,0.1370128,0.7090486,0.8300501,5,7.070493
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.1701005,0.1701005,0,0,0,0.1701005,1302.031,1.300667,0,0,2.214761,0.1790532,0.1701005,0,0,0.7350413,9.963737,0.7350413,0,0.7350413,14.00003,100,0.1369855,0.1871106,1.771809,0,12.1785
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,1.843081,1.843081,0,-1,0,1.843081,180.1861,1.38089,0,0,3.320976,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1369855,2.027389,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,0.9425821,0.9425821,0,0,0,0.9425821,447.8723,3.229372,0,0,4.221564,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1369855,1.03684,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.192597,1.192597,0,0,0,1.192597,412.3274,3.66204,0,0,4.917405,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1369855,1.311857,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.143746,0.143746,0,0,0,0.143746,3413.359,4.755255,0,0,4.906566,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1369855,0.1581206,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.4967859,0.4967859,0,0,0,0.4967859,962.0332,4.256313,0,0,4.779245,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1369855,0.5464645,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.7513463,0.7513463,0,-1,0,0.7513463,582.2203,3.5836,0,0,4.374491,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1369855,0.826481,3.499593,0,14.99977
