Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,2.529821,2.529821,0,-1,0,2.529821,123.8186,0.4694205,0,0,3.13239,2.66297,2.529821,0,0,0,10.62527,0,0,0,14.00003,100,0.1369855,2.782804,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,0.8928566,0.8928566,0,-1,0,0.8928566,228.937,1.10423,0,0,2.04408,0.9398491,0.8928566,0,0,0,10.62527,0,0,0,14.00003,100,0.1369855,0.9821423,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,0.8963699,0.8963699,0,-1,0,0.8963699,104.5706,0,0,0,0.9373391,0.9435472,0.8963699,0,0,0,10.62527,0,0.006208064,-0.006208064,13.99348,99.95325,0.1369855,0.9860069,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1695877,0.1695877,0,-1,0,0.1695877,0,0,2.775558E-17,0,0,0.1785134,0.1695877,0,0,0.006897849,10.61907,0,0.1785134,-0.1785134,13.80531,98.60919,0.1369855,0.1865465,0,0,10.61907
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.39471,1.39471,0,-1,0,1.39471,0,0,2.220446E-16,0,0,1.468116,1.39471,0,0,0.2052461,10.44055,0,1.468116,-1.468116,12.25778,87.55543,0.1369855,1.534181,0,0,10.44055
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.744646,1.744646,0,-1,0,1.744646,0,0,2.220446E-16,0,0,1.836469,1.744646,0,0,1.836486,8.972437,0,1.836469,-1.836469,10.32198,73.72825,0.1369855,1.91911,0,0,8.972437
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,3.877007,7.135968,0,0.1804984,-0.1804984,10.13171,72.36924,0.1369855,0.1886208,0,0,7.135968
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.077561,6.955469,0,0.7052803,-0.7052803,9.388283,67.05903,0.1369855,0.7370179,0,0,6.955469
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,4.861206,6.250189,0,0.5232086,-0.5232086,8.836773,63.11968,0.1369855,0.546753,0,0,6.250189
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.442549,5.72698,0,0.7211779,-0.7211779,8.076585,57.68977,0.1369855,0.7536309,0,0,5.72698
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.243858,5.005802,0,0,0,8.076585,57.68977,0.1369855,0,0,0,5.005802
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.243858,5.005802,0,0.512206,-0.512206,7.536672,53.83326,0.1369855,0.5352552,0,0,5.005802
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04777303,0.04777303,0,-1,0,0.04777303,0,0,6.938894E-18,0,0,0.0502874,0.04777303,0,0,6.812975,4.493597,0,0.0502874,-0.0502874,7.483665,53.45464,0.1369855,0.05255033,0,0,4.493597
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.06373922,0.06373922,0,-1,0,0.06373922,0,0,0,0,0,0.06709392,0.06373922,0,0,6.86885,4.443309,0,0.06709392,-0.06709392,7.412941,52.94947,0.1369855,0.07011314,0,0,4.443309
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1582473,0.1582473,0,0,0,0.1582473,0,0,2.775558E-17,0,0,0.1665761,0.1582473,0,0,6.943399,4.376215,0,0.1665761,-0.1665761,7.237355,51.69529,0.1369855,0.174072,0,0,4.376215
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2854624,0.2854624,0,0,0,0.2854624,0,0,5.551115E-17,0,0,0.3004867,0.2854624,0,0,7.128484,4.209639,0,0.3004867,-0.3004867,6.920614,49.43286,0.1369855,0.3140086,0,0,4.209639
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.192382,2.192382,0,0,0,2.192382,50.23703,0,0,0,1.101388,2.307771,2.192382,0,0,7.462358,3.909152,0,1.206383,-1.206383,5.648974,40.34974,0.1369855,2.41162,0.8811103,0,5.01054
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.133513,1.133513,0,0,0,1.133513,165.9548,0,0,0,1.881119,1.193172,1.133513,0,0,8.802783,2.702769,0.6879474,0,0.6879474,6.301619,45.01147,0.13696,1.246865,1.504896,0,4.583889
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,0,0,0,3.3205,0,0,0,0,8.114836,3.321922,3.3205,0,3.3205,9.451721,67.51216,0.1368371,0,2.6564,0,6.642422
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,2.378868,2.378868,0,0,0,2.378868,172.5679,0,0,0,4.105162,2.504072,2.378868,0,0,4.794336,6.310372,1.60109,0,1.60109,10.97065,78.36162,0.1367778,2.616755,3.28413,0,10.41553
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,0.8559771,0,0,4.049223,0,0,0,0,3.193246,7.751353,3.193246,0,3.193246,14.00003,100,0.1366599,0,3.239378,0,11.80058
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,1.873304,1.873304,0,0,0,1.873304,218.6233,2.12358,0,0,4.095479,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1366599,2.060634,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366599,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.004879,2.004879,0,-1,0,2.004879,161.6306,1.130098,0,0,3.240498,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1366599,2.205367,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.1688676,0.1688676,0,-1,0,0.1688676,1407.881,2.1997,0,0,2.377455,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1366599,0.1857544,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366599,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366599,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.888676,1.888676,0,-1,0,1.888676,0,0,0,0,0,1.98808,1.888676,0,0,0,10.62527,0,1.98808,-1.98808,11.90441,85.03132,0.1366599,2.077543,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.66127,2.66127,0,-1,0,2.66127,0,0,4.440892E-16,0,0,2.801337,2.66127,0,0,2.208977,8.637195,0,2.801337,-2.801337,8.95154,63.93944,0.1366599,2.927397,0,0,8.637195
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.456588,2.456588,0,-1,0,2.456588,0,0,4.440892E-16,0,0,2.585882,2.456588,0,0,5.321574,5.835858,0,2.585882,-2.585882,6.225781,44.46978,0.1366599,2.702246,0,0,5.835858
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,8.194776,3.249976,0,1.092079,-1.092079,5.074628,36.24728,0.1366599,1.141223,0,0,3.249976
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.408197,2.157897,0,0.06700285,-0.06700285,5.004001,35.74279,0.1366599,0.07001798,0,0,2.157897
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.482645,2.090894,0,0.07705159,-0.07705159,4.922782,35.16266,0.1366599,0.08051891,0,0,2.090894
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.568257,2.013842,0,0.7488129,-0.7488129,4.133464,29.52468,0.1366599,0.7825094,0,0,2.013842
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.40027,1.26503,0,0.02387963,-0.02387963,4.108293,29.34489,0.1366599,0.02495421,0,0,1.26503
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.4268,1.24115,0,0.03111462,-0.03111462,4.075495,29.11062,0.1366599,0.03251478,0,0,1.24115
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.329554,0.329554,0,-1,0,0.329554,0,0,5.551115E-17,0,0,0.3468989,0.329554,0,0,10.46138,1.210035,0,0.3468989,-0.3468989,3.709831,26.49874,0.1366599,0.3625094,0,0,1.210035
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4740055,0.4740055,0,-1,0,0.4740055,0,0,0,0,0,0.4989532,0.4740055,0,0,10.84682,0.8631364,0,0.4989532,-0.4989532,3.183888,22.74201,0.1366599,0.5214061,0,0,0.8631364
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2757888,0.2757888,0,0,0,0.2757888,0,0,0,0,0,0.290304,0.2757888,0,0,11.40121,0.3641832,0,0.290304,-0.290304,2.877881,20.55625,0.1366599,0.3033677,0,0,0.3641832
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.7331624,0.7331624,4.238426,0,1.32209,0.7331624,0,0,0,0,0,0,0,3.505263,3.33,11.72377,0.07387915,3.33,0,3.33,6.036996,43.12132,0.1367817,0.8064786,0,5,0.07387915
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,53.56802,0,0,0,0.502499,0,0,3.505263,3.33,8.393772,3.070879,3.832499,0,3.832499,9.672824,69.09146,0.1369015,1.031864,0.4019992,5,3.573378
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,3.505263,0,1.121937,0,0,0,0,0,1.120231,0,0,3.505263,3.33,4.561273,6.520128,4.450231,0,4.450231,13.89468,99.24754,0.1369216,0,0.8961847,5,7.640359
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.077351,1.077351,0,-1,0,1.077351,181.2247,0.70733,0,0,1.952426,1.134054,1.077351,0,0,0.1110424,10.52534,0.1110424,0,0.1110424,14.00003,100,0.1369175,1.185086,1.561941,0,12.47776
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.314231,1.314231,0,0,0,1.314231,159.2242,0.7091721,0,0,2.092573,1.383401,1.314231,0,0,0,10.62527,0,0,0,14.00003,100,0.1369175,1.445654,1.674058,0,12.71785
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.004782,2.004782,0,0,0,2.004782,136.6803,0.6298444,0,0,2.740141,2.110297,2.004782,0,0,0,10.62527,0,0,0,14.00003,100,0.1369175,2.20526,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,2.531624,2.531624,0,0,0,2.531624,115.3157,0.2544917,0,0,2.919359,2.664867,2.531624,0,0,0,10.62527,0,0,0,14.00003,100,0.1369175,2.784786,2.335487,0,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,2.394341,2.394341,0,0,0,2.394341,140.576,0.845511,0,0,3.36587,2.520359,2.394341,0,0,0,10.62527,0,0,0,14.00003,100,0.1369175,2.633775,2.692696,0,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,2.3988,2.3988,0,-1,0,2.3988,95.61288,0,4.440892E-16,0,2.293561,2.525052,2.3988,0,0,0,10.62527,0,0.2314908,-0.2314908,13.75602,98.25706,0.1369175,2.63868,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,1.051238,0,0,1.30845,0,0,0,0,0.257212,10.39378,0.257212,0,0.257212,14.00003,100,0.136908,0,1.04676,0,11.70223
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.496596,1.496596,0,-1,0,1.496596,45.23351,0,2.220446E-16,0,0.6769629,1.575364,1.496596,0,0,0,10.62527,0,0.8984013,-0.8984013,13.05303,93.23574,0.136908,1.646256,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,1.714564,1.714564,0,-1,0,1.714564,32.70449,0,0,0,0.5607393,1.804804,1.714564,0,0,0.9982237,9.726872,0,1.244065,-1.244065,11.74167,83.8689,0.136908,1.88602,0.4485914,0,10.28761
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.688283,2.688283,0,-1,0,2.688283,0,0,0,0,0,2.829772,2.688283,0,0,2.380518,8.482808,0,2.829772,-2.829772,8.758829,62.56294,0.136908,2.957112,0,0,8.482808
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,2.254349,2.254349,0,-1,0,2.254349,0,0,0,0,0,2.372999,2.254349,0,0,5.524709,5.653036,0,2.372999,-2.372999,6.257468,44.69611,0.136908,2.479784,0,0,5.653036
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.513701,2.513701,0,-1,0,2.513701,0,0,0,0,0,2.646001,2.513701,0,0,8.161375,3.280037,0,2.646001,-2.646001,3.468338,24.77379,0.136908,2.765071,0,0,3.280037
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,11.10138,0.6340354,0,0.2968414,-0.2968414,3.155439,22.53881,0.136908,0.3101993,0,0,0.6340354
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4312,0.337194,0,0,0,3.155439,22.53881,0.136908,0,0,0,0.337194
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.7195017,0.3203343,0,-1,0,0.3203343,0,0,0.3991674,0.4711176,0,0.337194,0.3203343,0,0,11.4312,0.337194,0,0.337194,-0.337194,2.800006,20,0.136908,0.7914518,0,0,0.337194
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136908,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136908,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136908,0.616963,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136908,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5716923,0,0,-1,0,0,0,0,0.5716923,0.6288616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136908,0.6288616,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.06089179,0.06089179,3.566155,0,1.13856,0.06089179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369744,0.06698097,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1645879,0.1645879,3.669851,0,1.166869,0.1645879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137049,0.1810467,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.172017,1.172017,4.67728,0,1.441898,1.172017,73.67889,0,0,0,0.8635294,0,0,3.505263,3.33,5.14586,5.994,4.19353,0,4.19353,13.09657,93.54672,0.1371738,1.289219,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.411209,1.411209,0,0,0,1.411209,157.9318,0,0,0,2.228748,1.485484,1.411209,0,0,0.9523308,9.768176,0.7432646,0,0.7432646,13.80169,98.58331,0.1371464,1.55233,1.782999,0,11.99692
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.371741,1.371741,0,-1,0,1.371741,245.0631,1.708627,0,0,3.361631,1.443938,1.371741,0,0,0.2090662,10.43711,0.2090662,0,0.2090662,14.00003,100,0.1371387,1.508915,2.689305,0,13.79875
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.7761,0.7761,0,0,0,0.7761,534.9375,3.334703,0,0,4.15165,0.8169474,0.7761,0,0,0,10.62527,0,0,0,14.00003,100,0.1371387,0.85371,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,1.881916,1.881916,0,0,0,1.881916,244.583,2.621883,0,0,4.602847,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1371387,2.070108,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371387,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371387,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371387,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,2.109561,2.109561,0,-1,0,2.109561,155.7237,1.064495,0,0,3.285086,2.220591,2.109561,0,0,0,10.62527,0,0,0,14.00003,100,0.1371387,2.320517,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.02882308,0.02882308,0,-1,0,0.02882308,5399.727,1.526027,0,0,1.556368,0.03034008,0.02882308,0,0,0,10.62527,0,0,0,14.00003,100,0.1371387,0.03170539,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.194622,1.194622,0,-1,0,1.194622,43.07082,0,0,0,0.5145335,1.257497,1.194622,0,0,0,10.62527,0,0.7429631,-0.7429631,13.21688,94.40607,0.1371387,1.314084,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.196605,2.196605,0,-1,0,2.196605,0,0,4.440892E-16,0,0,2.312216,2.196605,0,0,0.8255146,9.882311,0,2.312216,-2.312216,10.77959,76.99689,0.1371387,2.416265,0,0,9.882311
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.181556,1.181556,0,-1,0,1.181556,0,0,0,0,0,1.243743,1.181556,0,0,3.394643,7.570096,0,1.243743,-1.243743,9.468567,67.63248,0.1371387,1.299711,0,0,7.570096
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1471497,0.1471497,0,-1,0,0.1471497,0,0,0,0,0,0.1548945,0.1471497,0,0,4.77658,6.326353,0,0.1548945,-0.1548945,9.305294,66.46625,0.1371387,0.1618647,0,0,6.326353
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.948685,6.171458,0,1.667357,-1.667357,7.547745,53.91236,0.1371387,1.742388,0,0,6.171458
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.801303,4.504101,0,0.4378831,-0.4378831,7.086176,50.61544,0.1371387,0.4575878,0,0,4.504101
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,7.28784,4.066218,0,0.1322438,-0.1322438,6.946778,49.61975,0.1371387,0.1381948,0,0,4.066218
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.434778,3.933974,0,0,0,6.946778,49.61975,0.1371387,0,0,0,3.933974
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,7.434778,3.933974,0,0.2577023,-0.2577023,6.675137,47.67945,0.1371387,0.2692989,0,0,3.933974
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.721114,3.676272,0,0,0,6.675137,47.67945,0.1371387,0,0,0,3.676272
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.8141938,0.8141938,0,-1,0,0.8141938,0,0,1.110223E-16,0,0,0.8570461,0.8141938,0,0,7.721114,3.676272,0,0.8570461,-0.8570461,5.77173,41.22657,0.1371387,0.8956131,0,0,3.676272
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.702749,0.702749,0,-1,0,0.702749,0,0,1.110223E-16,0,0,0.7397358,0.702749,0,0,8.673387,2.819226,0,0.7397358,-0.7397358,4.991981,35.65693,0.1371387,0.7730239,0,0,2.819226
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.411516,0.411516,0,0,0,0.411516,0,0,5.551115E-17,0,0,0.4331748,0.411516,0,0,9.495316,2.07949,0,0.4331748,-0.4331748,4.535374,32.39547,0.1371387,0.4526677,0,0,2.07949
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5864614,0.5864614,0,0,0,0.5864614,0,0,0,0,0,0.6173278,0.5864614,0,0,9.976621,1.646315,0,0.6173278,-0.6173278,3.884654,27.74747,0.1371387,0.6451076,0,0,1.646315
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.139216,1.139216,4.644479,0,1.432943,1.139216,74.16083,4.440892E-16,0,0,0.8448521,0,0,3.505263,3.33,10.66254,1.028987,4.174852,0,4.174852,7.845266,56.0375,0.1372613,1.253138,0.6758817,5,1.873839
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.6555263,0.6555263,4.160789,0,1.300896,0.6555263,284.0489,4.440892E-16,0,0,1.862015,0,0,3.505263,3.33,6.487689,4.786355,5.192015,0,5.192015,12.77084,91.22013,0.1373068,0.721079,1.489612,5,6.648369
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,1.970653,1.970653,0,-1,0,1.970653,147.1925,0,0,0,2.900653,2.074371,1.970653,0,0,1.295674,9.459167,0.8262822,0,0.8262822,13.55472,96.81927,0.1372765,2.167718,2.320523,0,12.35982
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.5598654,0.5598654,0,0,0,0.5598654,690.0532,2.804646,0,0,3.863369,0.589332,0.5598654,0,0,0.4693914,10.20282,0.4693914,0,0.4693914,14.00003,100,0.1372592,0.6158519,3.090695,0,14.06619
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.7802686,0.7802686,0,0,0,0.7802686,580.6925,3.709626,0,0,4.530961,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1372592,0.8582954,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,1.901007,1.901007,0,0,0,1.901007,237.3613,2.511196,0,0,4.512256,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1372592,2.091108,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.299861,1.299861,0,0,0,1.299861,308.2121,2.638055,0,0,4.00633,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1372592,1.429847,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,1.828396,1.828396,0,-1,0,1.828396,201.1856,1.753842,0,0,3.67847,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1372592,2.011236,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,0.8450429,0.8450429,0,-1,0,0.8450429,290.3824,1.564337,0,0,2.453855,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1372592,0.9295471,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,0.9837418,0.9837418,0,-1,0,0.9837418,189.6054,0.8297095,0,0,1.865227,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1372592,1.082116,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.467636,0.467636,0,-1,0,0.467636,206.1392,0.4717326,0,0,0.9639811,0.4922485,0.467636,0,0,0,10.62527,0,0,0,14.00003,100,0.1372592,0.5143996,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,3.096033,3.096033,0,-1,0,3.096033,0,0,0,0.07563663,0,3.258982,3.096033,0,0,0,10.62527,0,3.258982,-3.258982,10.56476,75.46241,0.1372592,3.405637,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.58395,1.58395,0,-1,0,1.58395,0,0,0,0,0,1.667316,1.58395,0,0,3.621092,7.366292,0,1.667316,-1.667316,8.807254,62.90883,0.1372592,1.742345,0,0,7.366292
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.8495926,0.8495926,0,-1,0,0.8495926,0,0,1.110223E-16,0,0,0.894308,0.8495926,0,0,5.473665,5.698976,0,0.894308,-0.894308,7.86457,56.17539,0.1372592,0.9345519,0,0,5.698976
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.46734,4.804668,0,0.5396252,-0.5396252,7.295755,52.11243,0.1372592,0.5639084,0,0,4.804668
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.066924,4.265042,0,0,0,7.295755,52.11243,0.1372592,0,0,0,4.265042
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.066924,4.265042,0,0,0,7.295755,52.11243,0.1372592,0,0,0,4.265042
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.066924,4.265042,0,0.6889055,-0.6889055,6.569585,46.92551,0.1372592,0.7199063,0,0,4.265042
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.832375,3.576137,0,0.1783611,-0.1783611,6.381576,45.58259,0.1372592,0.1863873,0,0,3.576137
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.030554,3.397776,0,0.2195598,-0.2195598,6.150139,43.92948,0.1372592,0.22944,0,0,3.397776
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.3296596,0.3296596,0,-1,0,0.3296596,0,0,0,0,0,0.3470101,0.3296596,0,0,8.274509,3.178216,0,0.3470101,-0.3470101,5.784359,41.31676,0.1372592,0.3626256,0,0,3.178216
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1929942,0.1929942,0,-1,0,0.1929942,0,0,2.775558E-17,0,0,0.2031517,0.1929942,0,0,8.660076,2.831206,0,0.2031517,-0.2031517,5.570218,39.78719,0.1372592,0.2122936,0,0,2.831206
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.46114,0.46114,0,0,0,0.46114,0,0,5.551115E-17,0,0,0.4854105,0.46114,0,0,8.8858,2.628054,0,0.4854105,-0.4854105,5.05855,36.13243,0.1372592,0.507254,0,0,2.628054
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.425145,2.142644,0,0,0,5.05855,36.13243,0.1372592,0,0,0,2.142644
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,1.781724,1.781724,0,0,0,1.781724,38.7893,0,0,0,0.6911183,1.875499,1.781724,0,0,9.425145,2.142644,0,1.184381,-1.184381,3.810103,27.21497,0.1372592,1.959897,0.5528947,0,2.833762
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,10.74112,0.9582629,2.074368,0,2.074368,5.778021,41.2715,0.1371831,0,1.659494,0,3.032631
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,3.025515,3.025515,0,-1,0,3.025515,94.11564,0,0,0.1031103,2.847482,3.184752,3.025515,0,0,8.666756,2.825194,0,0.3372699,-0.3372699,5.422508,38.73212,0.1371831,3.328066,2.277986,0,5.672676
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,0.9385402,0.9385402,0,0,0,0.9385402,418.3888,0,0,0,3.926747,0.987937,0.9385402,0,0,9.0415,2.487924,2.93881,0,2.93881,8.210507,58.64637,0.1370754,1.032394,3.141397,0,6.414671
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1306,0.1306,0,0,0,0.1306,3406.778,0,0,0,4.449253,0.1374737,0.1306,0,0,6.10269,5.132853,4.311779,0,4.311779,12.30102,87.86426,0.1369177,0.14366,3.559402,0,9.582106
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,0.8506942,0.8506942,0,0,0,0.8506942,585.8986,2.297826,0,0,4.984205,0.8954676,0.8506942,0,0,1.790911,9.013453,1.790911,0,1.790911,14.00003,100,0.1368522,0.9357637,3.987364,0,13.99766
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,0.8546897,0.8546897,0,0,0,0.8546897,521.0409,3.553609,0,0,4.453283,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1368522,0.9401587,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,1.939989,1.939989,0,-1,0,1.939989,197.5614,1.790576,0,0,3.832669,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1368522,2.133988,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.472876,0.472876,0,-1,0,0.472876,622.132,2.444149,0,0,2.941913,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1368522,0.5201637,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368522,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.544814,1.544814,0,-1,0,1.544814,45.67443,0,0,0,0.7055851,1.62612,1.544814,0,0,0,10.62527,0,0.9205351,-0.9205351,13.0297,93.06909,0.1368522,1.699296,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,3.417443,3.33,0,-1,0,3.33,0,0,0.08744338,0.4291877,0,3.505263,3.33,0,0,1.022817,9.704739,0,3.505263,-3.505263,9.334827,66.6772,0.1368522,3.759188,0,0,9.704739
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3781743,0.3781743,0,-1,0,0.3781743,0,0,5.551115E-17,0,0,0.3980782,0.3781743,0,0,4.917553,6.199476,0,0.3980782,-0.3980782,8.915215,63.67999,0.1368522,0.4159918,0,0,6.199476
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.5502295,0.5502295,0,-1,0,0.5502295,0,0,1.110223E-16,0,0,0.579189,0.5502295,0,0,5.359863,5.801398,0,0.579189,-0.579189,8.304697,59.31915,0.1368522,0.6052525,0,0,5.801398
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,6.003406,5.222208,0,3.36315,-3.36315,4.759625,33.99726,0.1368522,3.514492,0,0,5.222208
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.740239,1.859058,0,0.1692585,-0.1692585,4.581211,32.72287,0.1368522,0.1768752,0,0,1.859058
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.928305,1.6898,0,0.3877794,-0.3877794,4.172456,29.8032,0.1368522,0.4052294,0,0,1.6898
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.35917,1.302021,0,0.2337431,-0.2337431,3.926069,28.04329,0.1368522,0.2442615,0,0,1.302021
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.61889,1.068278,0,0.4347004,-0.4347004,3.467854,24.77034,0.1368522,0.4542619,0,0,1.068278
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,11.10189,0.6335772,0,0.2271249,-0.2271249,3.228444,23.06027,0.1368522,0.2373455,0,0,0.6335772
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1968953,0.1968953,0,-1,0,0.1968953,0,0,2.775558E-17,0,0,0.2072582,0.1968953,0,0,11.35425,0.4064523,0,0.2072582,-0.2072582,3.009975,21.49978,0.1368522,0.2165848,0,0,0.4064523
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1496192,0.1496192,0,-1,0,0.1496192,0,0,2.775558E-17,0,0,0.1574939,0.1496192,0,0,11.58453,0.1991941,0,0.1574939,-0.1574939,2.843961,20.31397,0.1368522,0.1645811,0,0,0.1991941
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1535561,0.1535561,3.658819,0,1.163858,0.1535561,0,0,0,0,0,0,0,3.505263,3.33,11.75953,0.04170022,3.33,0,3.33,6.003077,42.87904,0.1369255,0.1689118,0,5,0.04170022
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.429526,3.0387,3.33,0,3.33,9.162192,65.4441,0.1369863,0,0,5,3.0387
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,1.636794,1.636794,4.914258,0,1.506593,1.636794,9.580711,0,0,0,0.1568165,0,0,3.277465,3.113591,5.099526,6.0357,3.270408,0,3.270408,12.26477,87.60535,0.1371436,1.800473,0.1254532,5,6.192517
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.19593,1.19593,0,0,0,1.19593,32.27817,0,0,0,0.3860243,1.258874,1.19593,0,0,1.829119,8.979067,0,0.8728493,-0.8728493,11.34471,81.03348,0.1371436,1.315523,0.3088195,0,9.365091
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.1975462,0.1975462,0,-1,0,0.1975462,289.4131,0,0,0,0.5717248,0.2079434,0.1975462,0,0,2.798951,8.106218,0.3637813,0,0.3637813,11.68982,83.49857,0.1371303,0.2173009,0.4573798,0,8.677942
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,1.823178,1.823178,0,0,0,1.823178,52.674,0,0,0,0.9603407,1.919135,1.823178,0,0,2.43517,8.433621,0,0.9587939,-0.9587939,10.67916,76.2796,0.1371303,2.005496,0.7682726,0,9.393962
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.5961485,0.5961485,0,0,0,0.5961485,235.3756,0,0,0,1.403188,0.6275247,0.5961485,0,0,3.500497,7.474827,0.7756636,0,0.7756636,11.41502,81.53573,0.137102,0.6557633,1.122551,0,8.878016
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,2.724833,8.172924,0.9291695,0,0.9291695,12.29651,87.83205,0.1370682,0,0.7433356,0,9.102094
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.249799,1.249799,0,0,0,1.249799,23.70019,0,0,0,0.2962047,1.315578,1.249799,0,0,1.795664,9.009177,0,1.019373,-1.019373,11.222,80.15697,0.1370682,1.374779,0.2369637,0,9.305382
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,2.9283,7.989804,0.02182342,0,0.02182342,11.2427,80.30486,0.1370674,0,0.01745874,0,8.011627
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,2.09148,2.09148,0,-1,0,2.09148,13.99963,0,0,0,0.2927995,2.201558,2.09148,0,0,2.906477,8.009445,0,1.908759,-1.908759,9.230693,65.93339,0.1370674,2.300629,0.2342396,0,8.302244
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,0.9168813,0.9168813,0,-1,0,0.9168813,1.722669,0,0,0,0.01579483,0.9651381,0.9168813,0,0,5.02732,6.100686,0,0.9493433,-0.9493433,8.229998,58.78558,0.1370674,1.008569,0.01263587,0,6.116481
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,6.082146,5.151342,0.05372772,0,0.05372772,8.280968,59.14965,0.1370654,0,0.04298218,0,5.20507
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.028419,5.199697,0,0,0,8.280968,59.14965,0.1370654,0,0,0,5.199697
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2857903,0.2857903,0,-1,0,0.2857903,0,0,0,0,0,0.3008319,0.2857903,0,0,6.028419,5.199697,0,0.3008319,-0.3008319,7.963863,56.88462,0.1370654,0.3143693,0,0,5.199697
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.362676,4.898866,0,0,0,7.963863,56.88462,0.1370654,0,0,0,4.898866
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,6.362676,4.898866,0,1.186193,-1.186193,6.713506,47.95352,0.1370654,1.239572,0,0,4.898866
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,7.680669,3.712672,0,0.04967947,-0.04967947,6.661139,47.57947,0.1370654,0.05191505,0,0,3.712672
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,7.735868,3.662993,0,0.1265613,-0.1265613,6.527732,46.62656,0.1370654,0.1322565,0,0,3.662993
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,7.876492,3.536432,0,0.5712734,-0.5712734,5.925557,42.32532,0.1370654,0.5969808,0,0,3.536432
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,8.51124,2.965158,0,0.6050498,-0.6050498,5.287778,37.76977,0.1370654,0.6322771,0,0,2.965158
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,9.183517,2.360108,0,0.7898864,-0.7898864,4.455165,31.82254,0.1370654,0.8254313,0,0,2.360108
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2206925,0.2206925,0,-1,0,0.2206925,0,0,2.775558E-17,0,0,0.2323079,0.2206925,0,0,10.06117,1.570222,0,0.2323079,-0.2323079,4.210291,30.07344,0.1370654,0.2427617,0,0,1.570222
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2857339,0.2857339,0,-1,0,0.2857339,0,0,5.551115E-17,0,0,0.3007726,0.2857339,0,0,10.31929,1.337914,0,0.3007726,-0.3007726,3.893249,27.80886,0.1370654,0.3143073,0,0,1.337914
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4834765,0.4834765,0,0,0,0.4834765,0,0,5.551115E-17,0,0,0.5089227,0.4834765,0,0,10.65348,1.037141,0,0.5089227,-0.5089227,3.356797,23.97707,0.1370654,0.5318242,0,0,1.037141
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1221884,0.1221884,0,0,0,0.1221884,0,0,1.387779E-17,0,0,0.1286193,0.1221884,0,0,11.21895,0.5282186,0,0.1286193,-0.1286193,3.22122,23.00867,0.1370654,0.1344072,0,0,0.5282186
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,11.36186,0.3995993,0.8105066,0,0.8105066,3.990134,28.5009,0.1370359,0,0.6484053,0,1.210106
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.574077,1.574077,4.814847,0,1.479453,1.574077,78.10428,0,0,0,1.229421,0,0,3.24077,3.078731,10.55135,1.129055,4.308153,0,4.308153,8.077207,57.69422,0.1371662,1.731485,0.9835371,5,2.358477
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,6.243201,5.006393,1.817593,0,1.817593,9.801528,70.01077,0.1371001,0,1.454075,0,6.823987
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.10076,0.10076,0,0,0,0.10076,2695.58,0,0,0,2.716066,0.1060631,0.10076,0,0,4.425608,6.642227,2.610003,0,2.610003,12.27759,87.69692,0.1370052,0.110836,2.172853,0,9.358294
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,1.585408,1.585408,0,0,0,1.585408,164.0168,0,0,0,2.600336,1.66885,1.585408,0,0,1.815605,8.99123,0.9314854,0,0.9314854,13.16128,94.00894,0.1369713,1.743949,2.080269,0,11.59157
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,0.9924238,0.9924238,0,0,0,0.9924238,280.9423,0.8593619,0,0,2.788138,1.044657,0.9924238,0,0,0.8841195,9.829567,0.8841195,0,0.8841195,14.00003,100,0.1369392,1.091666,2.23051,0,12.6177
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,1.533218,1.533218,0,0,0,1.533218,190.1857,1.302047,0,0,2.915961,1.613914,1.533218,0,0,0,10.62527,0,0,0,14.00003,100,0.1369392,1.68654,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,1.953218,1.953218,0,-1,0,1.953218,183.1157,1.520629,0,0,3.576648,2.056019,1.953218,0,0,0,10.62527,0,0,0,14.00003,100,0.1369392,2.14854,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,3.44313,3.33,0,-1,0,3.33,88.87028,0,0.1131305,0.4574436,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.1369392,3.787444,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.66441,0.66441,0,-1,0,0.66441,202.7351,0.04107643,0,0,1.346992,0.699379,0.66441,0,0,0.6065366,10.07939,0.6065366,0,0.6065366,14.00003,100,0.1369172,0.730851,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.03608427,0.03608427,0,-1,0,0.03608427,2271.776,0.7817702,0,0,0.8197536,0.03798344,0.03608427,0,0,0,10.62527,0,0,0,14.00003,100,0.1369172,0.0396927,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.5934997,0.5934997,0,-1,0,0.5934997,0,0,1.110223E-16,0,0,0.6247366,0.5934997,0,0,0,10.62527,0,0.6247366,-0.6247366,13.3415,95.29622,0.1369172,0.6528497,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.097149,1.097149,0,-1,0,1.097149,0,0,0,0,0,1.154894,1.097149,0,0,0.6941518,10.00054,0,1.154894,-1.154894,12.12413,86.60078,0.1369172,1.206864,0,0,10.00054
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.418935,1.418935,0,-1,0,1.418935,0,0,2.220446E-16,0,0,1.493616,1.418935,0,0,1.977367,8.845644,0,1.493616,-1.493616,10.54972,75.35502,0.1369172,1.560828,0,0,8.845644
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,3.63694,7.352028,0,3.505263,-3.505263,6.854852,48.96313,0.1369172,6.113368,0,0,7.352028
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,7.531677,3.846765,0,0.3410745,-0.3410745,6.495328,46.39511,0.1369172,0.3564229,0,0,3.846765
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,7.910648,3.505691,0,0.7465526,-0.7465526,5.708393,40.77415,0.1369172,0.7801475,0,0,3.505691
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,8.740151,2.759138,0,0.1523089,-0.1523089,5.547845,39.62738,0.1369172,0.1591628,0,0,2.759138
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,8.909384,2.606829,0,0.2393135,-0.2393135,5.295586,37.82554,0.1369172,0.2500826,0,0,2.606829
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.175287,2.367516,0,0.3272688,-0.3272688,4.950614,35.36146,0.1369172,0.3419959,0,0,2.367516
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.538919,2.040247,0,0,0,4.950614,35.36146,0.1369172,0,0,0,2.040247
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.4313731,0.4313731,0,-1,0,0.4313731,0,0,5.551115E-17,0,0,0.4540769,0.4313731,0,0,9.538919,2.040247,0,0.4540769,-0.4540769,4.471975,31.94262,0.1369172,0.4745104,0,0,2.040247
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.9801633,0.9801633,0,0,0,0.9801633,0,0,1.110223E-16,0,0,1.031751,0.9801633,0,0,10.04345,1.58617,0,1.031751,-1.031751,3.384415,24.17434,0.1369172,1.07818,0,0,1.58617
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,0,0,0,0,0,0,0,3.505263,3.33,11.18984,0.554419,3.33,0,3.33,6.54353,46.73941,0.137035,0.7851859,0,5,0.554419
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,49.17466,4.440892E-16,0,0,0.4069758,0,0,3.505263,3.33,7.859839,3.551419,3.736976,0,3.736976,10.08874,72.06226,0.1371469,0.9103741,0.3255806,5,3.958395
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.437292,1.437292,4.621265,0,1.426605,1.437292,50.67944,0,0,0,0.7284117,0,0,3.183973,3.024774,4.122863,6.914697,3.753186,0,3.753186,13.64932,97.49496,0.1372811,1.581022,0.5827293,5,7.643109
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.2519088,0.2519088,0,-1,0,0.2519088,685.7833,1.092704,0,0,1.727549,0.2651672,0.2519088,0,0,0.3696777,10.29256,0.3696777,0,0.3696777,14.00003,100,0.1372677,0.2770997,1.382039,0,12.02011
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,0.7559174,0.7559174,0,0,0,0.7559174,399.9603,2.227667,0,0,3.023369,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1372677,0.8315091,2.418695,0,13.64864
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,2.459884,2.459884,0,0,0,2.459884,136.0115,0.7563734,0,0,3.345725,2.589352,2.459884,0,0,0,10.62527,0,0,0,14.00003,100,0.1372677,2.705872,2.67658,0,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372677,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.145771,1.145771,0,0,0,1.145771,240.0339,1.544165,0,0,2.75024,1.206075,1.145771,0,0,0,10.62527,0,0,0,14.00003,100,0.1372677,1.260348,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.7013755,0.7013755,0,-1,0,0.7013755,501.1188,2.776435,0,0,3.514725,0.73829,0.7013755,0,0,0,10.62527,0,0,0,14.00003,100,0.1372677,0.771513,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,0.8153943,0.8153943,0,-1,0,0.8153943,285.1359,1.466672,0,0,2.324982,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1372677,0.8969338,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,2.213145,2.213145,0,-1,0,2.213145,29.94643,0,0,0,0.6627578,2.329626,2.213145,0,0,0,10.62527,0,1.666868,-1.666868,12.24299,87.44978,0.1372677,2.434459,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.6921148,0.6921148,0,-1,0,0.6921148,41.41491,0,0,0,0.2866387,0.7285419,0.6921148,0,0,1.852076,8.958405,0,0.4419031,-0.4419031,11.77719,84.1226,0.1372677,0.7613263,0.229311,0,9.245045
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,2.194612,2.194612,0,-1,0,2.194612,0,0,0,0,0,2.310118,2.194612,0,0,2.343079,8.516502,0,2.310118,-2.310118,9.34211,66.72922,0.1372677,2.414073,0,0,8.516502
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.7942302,0.7942302,0,-1,0,0.7942302,0,0,1.110223E-16,0,0,0.8360318,0.7942302,0,0,4.909877,6.206385,0,0.8360318,-0.8360318,8.460855,60.43456,0.1372677,0.8736532,0,0,6.206385
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.838801,5.370353,0,0,0,8.460855,60.43456,0.1372677,0,0,0,5.370353
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.838801,5.370353,0,0.9603362,-0.9603362,7.448571,53.20398,0.1372677,1.003551,0,0,5.370353
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.905842,4.410017,0,0.07100196,-0.07100196,7.373729,52.66938,0.1372677,0.07419705,0,0,4.410017
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,6.984733,4.339015,0,0.2615402,-0.2615402,7.098041,50.70019,0.1372677,0.2733095,0,0,4.339015
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.275333,4.077475,0,0.1728926,-0.1728926,6.915796,49.39845,0.1372677,0.1806728,0,0,4.077475
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467436,3.904582,0,0,0,6.915796,49.39845,0.1372677,0,0,0,3.904582
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.467436,3.904582,0,0.01556804,-0.01556804,6.899386,49.28123,0.1372677,0.0162686,0,0,3.904582
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.4666834,0.4666834,0,-1,0,0.4666834,0,0,5.551115E-17,0,0,0.4912457,0.4666834,0,0,7.484734,3.889014,0,0.4912457,-0.4912457,6.381567,45.58253,0.1372677,0.5133517,0,0,3.889014
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2669427,0.2669427,0,-1,0,0.2669427,0,0,0,0,0,0.2809923,0.2669427,0,0,8.030562,3.397768,0,0.2809923,-0.2809923,6.085376,43.46688,0.1372677,0.2936369,0,0,3.397768
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.7671999,0.7671999,0,0,0,0.7671999,0,0,1.110223E-16,0,0,0.8075789,0.7671999,0,0,8.342776,3.116776,0,0.8075789,-0.8075789,5.234113,37.38644,0.1372677,0.8439199,0,0,3.116776
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.5831679,0.5831679,0,0,0,0.5831679,0,0,1.110223E-16,0,0,0.613861,0.5831679,0,0,9.240086,2.309197,0,0.613861,-0.613861,4.587047,32.76455,0.1372677,0.6414847,0,0,2.309197
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,2.120098,2.120098,1.25,0,0.50625,2.120098,24.28489,0,0,0,0.5148634,0.9158922,0.8700975,0,0,9.922153,1.695336,0,0.4010288,-0.4010288,4.164325,29.74512,0.1372677,2.332107,0.4118907,5,2.210199
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,1.950325,1.950325,4.751628,0,1.462194,1.950325,68.86428,0,0,0,1.343078,0,0,2.801302,2.661237,10.36774,1.294307,4.004315,0,4.004315,7.963152,56.87954,0.137403,2.145358,1.074462,5,2.637385
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.032601,1.032601,0,-1,0,1.032601,302.2746,0,0,0,3.121291,1.086949,1.032601,0,0,6.363426,4.89819,2.034343,0,2.034343,9.893099,70.66485,0.1373292,1.135862,2.497033,0,8.019482
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,1.8533,1.8533,0,0,0,1.8533,217.1444,0,0,0,4.024337,1.950842,1.8533,0,0,4.329084,6.729099,2.073495,0,2.073495,11.86019,84.71546,0.1372541,2.03863,3.21947,0,10.75344
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,1.808634,1.808634,0,0,0,1.808634,187.4312,0,0,0,3.389944,1.903825,1.808634,0,0,2.255589,8.595244,1.486119,0,1.486119,13.27004,94.78584,0.1372004,1.989497,2.711955,0,11.98519
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.411405,1.411405,0,0,0,1.411405,241.2587,1.149978,0,0,3.405138,1.48569,1.411405,0,0,0.76947,9.932751,0.76947,0,0.76947,14.00003,100,0.1371726,1.552546,2.724111,0,13.33789
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,1.53291,1.53291,0,0,0,1.53291,180.7883,1.157732,0,0,2.771321,1.613589,1.53291,0,0,0,10.62527,0,0,0,14.00003,100,0.1371726,1.686201,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.185484,1.185484,0,-1,0,1.185484,205.5069,1.188374,0,0,2.436252,1.247878,1.185484,0,0,0,10.62527,0,0,0,14.00003,100,0.1371726,1.304033,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,1.507496,1.507496,0,-1,0,1.507496,173.5017,1.028694,0,0,2.615532,1.586838,1.507496,0,0,0,10.62527,0,0,0,14.00003,100,0.1371726,1.658246,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,2.15131,2.15131,0,-1,0,2.15131,63.28258,0,0,0,1.361404,2.264537,2.15131,0,0,0,10.62527,0,0.9031323,-0.9031323,13.04804,93.20012,0.1371726,2.366441,1.089123,0,11.98668
