Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,-1,0,0,0,0,0,0,0.7476492,0,0,0,0,1.00348,9.722142,0.7476492,0,0.7476492,13.75733,98.26641,0.1371455,0,0.5981194,0,10.46979
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2558311,10.39503,0,0,0,13.75733,98.26641,0.1371455,0,0,0,10.39503
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.601204,1.601204,0,-1,0,1.601204,0,0,0,0,0,1.685478,1.601204,0,0,0.2558311,10.39503,0,1.685478,-1.685478,11.98068,85.57609,0.1371455,1.761324,0,0,10.39503
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,3.730391,3.33,0,-1,0,3.33,0,0,0.4003905,0.7734295,0,3.505263,3.33,0,0,2.128584,8.709549,0,3.505263,-3.505263,8.285804,59.1842,0.1371455,4.103429,0,0,8.709549
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.023321,5.204285,0,0.3463395,-0.3463395,7.92073,56.57653,0.1371455,0.3619247,0,0,5.204285
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.408143,4.857946,0,0.3817351,-0.3817351,7.518346,53.70237,0.1371455,0.3989132,0,0,4.857946
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,6.832293,4.476211,0,0.653805,-0.653805,6.829175,48.77972,0.1371455,0.6832262,0,0,4.476211
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,7.558743,3.822406,0,0.5974707,-0.5974707,6.199386,44.28124,0.1371455,0.6243569,0,0,3.822406
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.222599,3.224935,0,0.2982139,-0.2982139,5.885041,42.03592,0.1371455,0.3116335,0,0,3.224935
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,8.553947,2.926721,0,0.2630905,-0.2630905,5.607719,40.05505,0.1371455,0.2749296,0,0,2.926721
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.846271,2.663631,0,0,0,5.607719,40.05505,0.1371455,0,0,0,2.663631
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.07334878,0.07334878,0,-1,0,0.07334878,0,0,1.387779E-17,0,0,0.07720925,0.07334878,0,0,8.846271,2.663631,0,0.07720925,-0.07720925,5.526333,39.47373,0.1371455,0.08068366,0,0,2.663631
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.08766364,0.08766364,0,0,0,0.08766364,0,0,1.387779E-17,0,0,0.09227751,0.08766364,0,0,8.932058,2.586421,0,0.09227751,-0.09227751,5.429064,38.77895,0.1371455,0.09643,0,0,2.586421
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3449521,0.3449521,0,0,0,0.3449521,0,0,0,0,0,0.3631074,0.3449521,0,0,9.034589,2.494144,0,0.3631074,-0.3631074,5.046315,36.04504,0.1371455,0.3794473,0,0,2.494144
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,0.7856723,0.7856723,0,0,0,0.7856723,114.2386,0,0,0,0.8975414,0.8270234,0.7856723,0,0,9.438042,2.131037,0.07051792,0,0.07051792,5.113214,36.52289,0.137143,0.8642395,0.7180331,0,3.028578
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,2.641253,2.641253,5,0,1.53,2.641253,85.18287,0,0,0,2.249896,0,0,2.358747,2.240809,9.367524,2.194503,4.490705,0,4.490705,9.373471,66.95323,0.1372803,2.905379,1.799917,5,4.444398
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,2.535264,2.535264,0,-1,0,2.535264,128.3391,0,0,0,3.253735,2.668699,2.535264,0,0,4.876819,6.236137,0.5850353,0,0.5850353,9.928484,70.9176,0.1372591,2.788791,2.602988,0,9.489871
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.5431021,0.5431021,0,0,0,0.5431021,793.1413,0,0,0,4.307567,0.5716864,0.5431021,0,0,4.291784,6.762669,3.735881,0,3.735881,13.47265,96.23303,0.1371243,0.5974123,3.446054,0,11.07024
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,2.191977,2.191977,0,0,0,2.191977,221.636,1.994961,0,0,4.858208,2.307344,2.191977,0,0,0.5559032,10.12496,0.5559032,0,0.5559032,14.00003,100,0.1371043,2.411174,3.886566,0,14.98317
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.180134,1.180134,0,0,0,1.180134,407.7276,3.569485,0,0,4.811732,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1371043,1.298147,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.1579596,0.1579596,0,0,0,0.1579596,2817.185,4.283742,0,0,4.450016,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1371043,0.1737556,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371043,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,-1,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371043,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,-1,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371043,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,0.7810097,0.7810097,0,-1,0,0.7810097,117.0687,0.09220245,0,0,0.914318,0.8221155,0.7810097,0,0,0,10.62527,0,0,0,14.00003,100,0.1371043,0.8591107,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.5722794,0.5722794,0,-1,0,0.5722794,0,0,0,0,0,0.6023994,0.5722794,0,0,0,10.62527,0,0.6023994,-0.6023994,13.36504,95.4644,0.1371043,0.6295074,0,0,10.62527
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.78612,2.78612,0,-1,0,2.78612,0,0,4.440892E-16,0,0,2.932758,2.78612,0,0,0.6693327,10.02287,0,2.932758,-2.932758,10.27365,73.38303,0.1371043,3.064732,0,0,10.02287
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.927952,7.090117,0,0,0,10.27365,73.38303,0.1371043,0,0,0,7.090117
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,3.927952,7.090117,0,0.8525615,-0.8525615,9.374967,66.96391,0.1371043,0.8909268,0,0,7.090117
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,4.875243,6.237556,0,0.1039572,-0.1039572,9.265386,66.1812,0.1371043,0.1086353,0,0,6.237556
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,4.990751,6.133598,0,0.04134795,-0.04134795,9.221802,65.86988,0.1371043,0.04320861,0,0,6.133598
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.036693,6.09225,0,0,0,9.221802,65.86988,0.1371043,0,0,0,6.09225
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.036693,6.09225,0,0.1907875,-0.1907875,9.020694,64.4334,0.1371043,0.1993729,0,0,6.09225
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.248679,5.901463,0,0,0,9.020694,64.4334,0.1371043,0,0,0,5.901463
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.248679,5.901463,0,0,0,9.020694,64.4334,0.1371043,0,0,0,5.901463
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.299272,0.299272,0,-1,0,0.299272,0,0,0,0,0,0.3150232,0.299272,0,0,5.248679,5.901463,0,0.3150232,-0.3150232,8.68863,62.06152,0.1371043,0.3291992,0,0,5.901463
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3428803,0.3428803,0,0,0,0.3428803,0,0,0,0,0,0.3609266,0.3428803,0,0,5.598705,5.58644,0,0.3609266,-0.3609266,8.30818,59.34402,0.1371043,0.3771683,0,0,5.58644
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.3472607,0.3472607,0,0,0,0.3472607,0,0,5.551115E-17,0,0,0.3655376,0.3472607,0,0,5.999734,5.225513,0,0.3655376,-0.3655376,7.92287,56.59181,0.1371043,0.3819868,0,0,5.225513
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.710606,0.710606,0,0,0,0.710606,154.9958,0,0,0,1.101409,0.7480063,0.710606,0,0,6.405887,4.859976,0.3534029,0,0.3534029,8.258137,58.98658,0.1370916,0.7816666,0.8811274,0,5.961385
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,6.052485,5.178038,2.186308,0,2.186308,10.33225,73.80164,0.1370128,0,1.749046,0,7.364346
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.1554372,0.1554372,0,-1,0,0.1554372,1894.871,0,0,0,2.945335,0.1636181,0.1554372,0,0,3.866176,7.145715,2.781717,0,2.781717,12.97122,92.65138,0.1369128,0.1709809,2.356268,0,10.09105
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,0.9220561,0.9220561,0,0,0,0.9220561,362.9807,1.291841,0,0,3.346886,0.9705854,0.9220561,0,0,1.08446,9.649261,1.08446,0,1.08446,14.00003,100,0.1368739,1.014262,2.677509,0,12.99615
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,0.8937473,0.8937473,0,0,0,0.8937473,341.1011,2.107796,0,0,3.048583,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1368739,0.9831221,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368739,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,1.549944,1.549944,0,0,0,1.549944,208.3311,1.597496,0,0,3.229016,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1368739,1.704938,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.1472002,0.1472002,0,-1,0,0.1472002,2898.051,4.11099,0,0,4.265937,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1368739,0.1619202,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.116525,1.116525,0,-1,0,1.116525,278.1591,1.930428,0,0,3.105718,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1368739,1.228178,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,2.097121,2.097121,0,-1,0,2.097121,109.0479,0.07936968,0,0,2.286866,2.207496,2.097121,0,0,0,10.62527,0,0,0,14.00003,100,0.1368739,2.306834,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,-1,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368739,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368739,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,3.771658,3.33,0,-1,0,3.33,0,0,0.4416577,0.8188235,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1368739,4.148824,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,3.348783,3.33,0,-1,0,3.33,0,0,0.01878304,0.3536613,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1368739,3.683661,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.817836,3.33,0,-1,0,3.33,0,0,0.4878356,0.8696193,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1368739,4.199619,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.1368739,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1504621,0.1040105,0,-1,0,0.1040105,0,0,0.04645161,0.06149781,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1368739,0.1655083,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368739,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368739,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368739,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2765486,0,0,-1,0,0,0,0,0.2765486,0.3042035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368739,0.3042035,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3994071,0,0,-1,0,0,0,0,0.3994071,0.4393479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368739,0.4393479,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369582,0.3392086,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1370506,0.4522349,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,0.714291,0.714291,4.219554,0,1.316938,0.714291,119.1132,0,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.1371364,0.7857202,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,0.8706539,0.8706539,0,0,0,0.8706539,226.0497,0.08658735,0,0,1.96811,0.9164777,0.8706539,0,0,0.965045,9.756734,0.965045,0,0.965045,14.00003,100,0.1371018,0.9577192,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.09354576,0.09354576,0,-1,0,0.09354576,2780.15,2.502243,0,0,2.600712,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,0.1029003,2.08057,0,13.22599
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,0.8684096,0.8684096,0,0,0,0.8684096,436.9891,2.88074,0,0,3.794855,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,0.9552506,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,2.8614,2.8614,0,0,0,2.8614,147.0567,1.195881,0,0,4.207881,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,3.14754,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.3942242,0.3942242,0,0,0,0.3942242,1210.329,4.356437,0,0,4.77141,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,0.4336466,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,1.797102,1.797102,0,0,0,1.797102,233.6184,2.306675,0,0,4.198361,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,1.976812,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,1.922717,1.922717,0,-1,0,1.922717,222.791,2.259728,0,0,4.28364,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,2.114989,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,2.957414,2.957414,0,-1,0,2.957414,118.186,0.3821829,0,0,3.49525,3.113067,2.957414,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,3.253155,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,-1,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,-1,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371018,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2918092,0.2918092,0,-1,0,0.2918092,0,0,5.551115E-17,0,0,0.3071676,0.2918092,0,0,0,10.62527,0,0.3071676,-0.3071676,13.67624,97.68727,0.1371018,0.3209901,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.65769,1.65769,0,-1,0,1.65769,0,0,0,0,0,1.744937,1.65769,0,0,0.3412973,10.31811,0,1.744937,-1.744937,11.83692,84.54926,0.1371018,1.823459,0,0,10.31811
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.295068,1.295068,0,-1,0,1.295068,0,0,0,0,0,1.36323,1.295068,0,0,2.280116,8.57317,0,1.36323,-1.36323,10.39995,74.2852,0.1371018,1.424575,0,0,8.57317
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.794816,7.20994,0,0.1314432,-0.1314432,10.2614,73.29554,0.1371018,0.1373581,0,0,7.20994
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.940864,7.078496,0,0.414073,-0.414073,9.824925,70.17789,0.1371018,0.4327062,0,0,7.078496
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.400945,6.664424,0,0.1066251,-0.1066251,9.712532,69.37509,0.1371018,0.1114233,0,0,6.664424
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.519417,6.557798,0,0.4011775,-0.4011775,9.289654,66.35454,0.1371018,0.4192305,0,0,6.557798
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.96517,6.156621,0,0.6463777,-0.6463777,8.608312,61.48782,0.1371018,0.6754647,0,0,6.156621
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.683368,5.510243,0,0.507899,-0.507899,8.07294,57.66374,0.1371018,0.5307544,0,0,5.510243
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2281632,0.2281632,0,-1,0,0.2281632,0,0,2.775558E-17,0,0,0.2401718,0.2281632,0,0,6.2477,5.002344,0,0.2401718,-0.2401718,7.819776,55.85543,0.1371018,0.2509795,0,0,5.002344
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.4173507,0.4173507,0,-1,0,0.4173507,0,0,5.551115E-17,0,0,0.4393165,0.4173507,0,0,6.514557,4.762173,0,0.4393165,-0.4393165,7.356696,52.54772,0.1371018,0.4590858,0,0,4.762173
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2368139,0.2368139,0,0,0,0.2368139,0,0,2.775558E-17,0,0,0.2492778,0.2368139,0,0,7.002687,4.322856,0,0.2492778,-0.2492778,7.093934,50.67086,0.1371018,0.2604953,0,0,4.322856
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.3117148,0.3117148,0,0,0,0.3117148,0,0,5.551115E-17,0,0,0.3281208,0.3117148,0,0,7.279662,4.073578,0,0.3281208,-0.3281208,6.748065,48.20036,0.1371018,0.3428863,0,0,4.073578
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,1.573351,1.573351,0,0,0,1.573351,55.1519,0,0,0,0.8677331,1.656159,1.573351,0,0,7.644241,3.745457,0,0.788426,-0.788426,5.91699,42.26413,0.1371018,1.730686,0.6941865,0,4.613191
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,1.585386,1.585386,0,0,0,1.585386,145.6292,0,0,0,2.308785,1.668828,1.585386,0,0,8.520269,2.957031,0.6399577,0,0.6399577,6.524107,46.60067,0.1370788,1.743925,1.847028,0,5.265817
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.156654,1.156654,0,-1,0,1.156654,300.701,0,0,0,3.478069,1.21753,1.156654,0,0,7.880312,3.532993,2.260539,0,2.260539,8.668643,61.91875,0.1369978,1.272319,2.782455,0,7.011063
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,0.927426,0.927426,0,0,0,0.927426,432.669,0,0,0,4.012684,0.9762379,0.927426,0,0,5.619773,5.567478,3.036447,0,3.036447,11.54927,82.49461,0.1368892,1.020169,3.210148,0,9.580163
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.09003348,0.09003348,0,0,0,0.09003348,4646.42,1.505235,0,0,4.183334,0.09477209,0.09003348,0,0,2.583327,8.300281,2.583327,0,2.583327,14.00003,100,0.1367969,0.09903683,3.346667,0,12.48361
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,1.810598,1.810598,0,0,0,1.810598,256.0417,2.729993,0,0,4.635886,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1367969,1.991658,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,2.736781,2.736781,0,0,0,2.736781,165.7315,1.654886,0,0,4.535709,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1367969,3.010459,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,1.795278,1.795278,0,-1,0,1.795278,222.0524,2.096691,0,0,3.986457,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1367969,1.974806,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,2.285882,2.285882,0,-1,0,2.285882,156.0207,1.160258,0,0,3.56645,2.406191,2.285882,0,0,0,10.62527,0,0,0,14.00003,100,0.1367969,2.51447,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,-1,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367969,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.520125,0.520125,0,-1,0,0.520125,206.9959,0.5291373,0,0,1.076637,0.5475,0.520125,0,0,0,10.62527,0,0,0,14.00003,100,0.1367969,0.5721374,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2903833,0.2903833,0,-1,0,0.2903833,0,0,0,0,0,0.3056666,0.2903833,0,0,0,10.62527,0,0.3056666,-0.3056666,13.67783,97.69857,0.1367969,0.3194216,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.966212,1.966212,0,-1,0,1.966212,0,0,0,0,0,2.069697,1.966212,0,0,0.3396296,10.31961,0,2.069697,-2.069697,11.49617,82.11537,0.1367969,2.162833,0,0,10.31961
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.534659,1.534659,0,-1,0,1.534659,0,0,2.220446E-16,0,0,1.615431,1.534659,0,0,2.639293,8.24991,0,1.615431,-1.615431,9.793362,69.95244,0.1367969,1.688125,0,0,8.24991
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.434216,6.63448,0,0.6524541,-0.6524541,9.105615,65.03997,0.1367969,0.6818146,0,0,6.63448
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,5.159165,5.982026,0,0.2021889,-0.2021889,8.892488,63.51765,0.1367969,0.2112874,0,0,5.982026
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.383819,5.779837,0,0.2437683,-0.2437683,8.635534,61.68226,0.1367969,0.2547379,0,0,5.779837
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.654673,5.536068,0,0.4860747,-0.4860747,8.123166,58.0225,0.1367969,0.5079481,0,0,5.536068
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,6.194756,5.049994,0,0.5475806,-0.5475806,7.545966,53.89965,0.1367969,0.5722217,0,0,5.049994
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.803179,4.502413,0,0.8853572,-0.8853572,6.612717,47.2336,0.1367969,0.9251983,0,0,4.502413
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.7844267,0.7844267,0,-1,0,0.7844267,0,0,0,0,0,0.8257124,0.7844267,0,0,7.786909,3.617056,0,0.8257124,-0.8257124,5.74234,41.01663,0.1367969,0.8628694,0,0,3.617056
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.656935,0.656935,0,-1,0,0.656935,0,0,0,0,0,0.6915106,0.656935,0,0,8.704368,2.791343,0,0.6915106,-0.6915106,5.013424,35.8101,0.1367969,0.7226285,0,0,2.791343
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3995398,0.3995398,0,0,0,0.3995398,0,0,0,0,0,0.4205682,0.3995398,0,0,9.472713,2.099833,0,0.4205682,-0.4205682,4.570106,32.64355,0.1367969,0.4394937,0,0,2.099833
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3701914,0.3701914,0,0,0,0.3701914,0,0,5.551115E-17,0,0,0.3896752,0.3701914,0,0,9.94001,1.679265,0,0.3896752,-0.3896752,4.159352,29.7096,0.1367969,0.4072106,0,0,1.679265
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,1.466287,1.466287,4.710588,0,1.45099,1.466287,73.493,0,0,0,1.077618,0,0,3.244301,3.082086,10.37298,1.28959,4.159704,0,4.159704,8.105594,57.89698,0.1369222,1.612915,0.8620944,5,2.367208
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,2.677362,2.677362,5,0,1.53,2.677362,78.85103,0,0,0,2.111127,0,0,2.322638,2.206506,6.213279,5.033323,4.317634,0,4.317634,12.20166,87.15454,0.1370645,2.945098,1.688902,5,7.14445
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,2.514796,2.514796,0,-1,0,2.514796,92.81017,0,0,0,2.333986,2.647153,2.514796,0,0,1.895646,8.919193,0,0.3131674,-0.3131674,11.87155,84.79664,0.1370645,2.766275,1.867189,0,11.25318
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,2.11182,2.11182,0,0,0,2.11182,142.3868,0,0,0,3.006952,2.222968,2.11182,0,0,2.243609,8.606026,0.7839836,0,0.7839836,12.6153,90.10915,0.1370365,2.323001,2.405561,0,11.61298
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,2.725944,2.725944,0,0,0,2.725944,106.5337,0,0,0,2.904049,2.869414,2.725944,0,0,1.459626,9.311611,0.03463456,0,0.03463456,12.64816,90.34384,0.1370353,2.998538,2.323239,0,12.21566
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,0.7692203,0.7692203,0,0,0,0.7692203,476.7778,1.432775,0,0,3.667472,0.8097056,0.7692203,0,0,1.424991,9.342782,1.424991,0,1.424991,14.00003,100,0.1369844,0.8461423,2.933977,0,13.01025
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.396173,1.396173,0,0,0,1.396173,213.2894,1.508234,0,0,2.977889,1.469656,1.396173,0,0,0,10.62527,0,0,0,14.00003,100,0.1369844,1.53579,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,1.673569,1.673569,0,-1,0,1.673569,190.7939,1.431416,0,0,3.193067,1.761651,1.673569,0,0,0,10.62527,0,0,0,14.00003,100,0.1369844,1.840925,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.198325,1.198325,0,-1,0,1.198325,279.0119,2.082074,0,0,3.343469,1.261395,1.198325,0,0,0,10.62527,0,0,0,14.00003,100,0.1369844,1.318157,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,2.399544,2.399544,0,-1,0,2.399544,94.56364,0,0,0,2.269096,2.525836,2.399544,0,0,0,10.62527,0,0.2567396,-0.2567396,13.7294,98.06696,0.1369844,2.639498,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,1.62774,1.62774,0,-1,0,1.62774,59.38296,0,0,0,0.9666002,1.713411,1.62774,0,0,0.2852662,10.36854,0,0.7468104,-0.7468104,12.94219,92.44405,0.1369844,1.790514,0.7732801,0,11.33513
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.670885,1.670885,0,-1,0,1.670885,0,0,2.220446E-16,0,0,1.758827,1.670885,0,0,1.115056,9.621724,0,1.758827,-1.758827,11.08823,79.20147,0.1369844,1.837974,0,0,9.621724
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,4.453524,3.33,0,-1,0,3.33,0,0,1.123524,1.568877,0,3.505263,3.33,0,0,3.069307,7.862897,0,3.505263,-3.505263,7.393356,52.80958,0.1369844,4.898877,0,0,7.862897
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.476486,2.476486,0,-1,0,2.476486,0,0,0,0,0,2.606827,2.476486,0,0,6.964044,4.357635,0,2.606827,-2.606827,4.645518,33.18221,0.1369844,2.724135,0,0,4.357635
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,3.229393,1.663267,0,-1,0,1.663267,0,0,1.566126,1.889065,0,1.750807,1.663267,0,0,9.860519,1.750807,0,1.750807,-1.750807,2.800006,20,0.1369844,3.552332,0,0,1.750807
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369844,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369844,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369844,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369844,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369844,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.03377637,0,0,-1,0,0,0,0,0.03377637,0.037154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369844,0.037154,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.5474782,0,0,-1,0,0,0,0,0.5474782,0.602226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369844,0.602226,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1370669,0.3234182,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371344,0.1161529,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,42.73866,4.440892E-16,0,0,0.3932455,0,0,3.505263,3.33,5.14586,5.994,3.723245,0,3.723245,12.65042,90.35994,0.1372519,1.012128,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.478916,0.478916,0,0,0,0.478916,176.0993,0,0,0,0.8433675,0.5041221,0.478916,0,0,1.422615,9.344921,0.3392454,0,0.3392454,12.97225,92.65877,0.1372398,0.5268075,0.674694,0,10.18829
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.256676,1.256676,0,-1,0,1.256676,169.1345,0,0,0,2.125473,1.322817,1.256676,0,0,1.083369,9.650242,0.8026562,0,0.8026562,13.73372,98.09781,0.1372112,1.382344,1.700378,0,11.77571
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,1.63116,1.63116,0,0,0,1.63116,163.3123,0.6661625,0,0,2.663887,1.717011,1.63116,0,0,0.2807131,10.37263,0.2807131,0,0.2807131,14.00003,100,0.1372012,1.794277,2.131109,0,13.03652
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,3.228696,0,0,3.228696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372012,0,2.582957,0,13.85397
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,0.9307372,0.9307372,0,0,0,0.9307372,425.8337,2.983669,0,0,3.963392,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1372012,1.023811,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.205793,1.205793,0,0,0,1.205793,278.1223,2.084323,0,0,3.353579,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1372012,1.326372,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.2682088,0.2682088,0,-1,0,0.2682088,935.9902,2.228083,0,0,2.510408,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1372012,0.2950297,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,1.949599,1.949599,0,-1,0,1.949599,151.5274,0.9019678,0,0,2.954178,2.05221,1.949599,0,0,0,10.62527,0,0,0,14.00003,100,0.1372012,2.144559,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.06348471,0.06348471,0,-1,0,0.06348471,2184.947,1.320281,0,0,1.387107,0.06682602,0.06348471,0,0,0,10.62527,0,0,0,14.00003,100,0.1372012,0.06983318,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.2320622,0.2320622,0,-1,0,0.2320622,223.8414,0.2751752,0,0,0.5194513,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1372012,0.2552685,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.771205,1.771205,0,-1,0,1.771205,0,0,2.220446E-16,0,0,1.864426,1.771205,0,0,0,10.62527,0,1.864426,-1.864426,12.03475,85.96233,0.1372012,1.948326,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.795567,1.795567,0,-1,0,1.795567,0,0,2.220446E-16,0,0,1.890071,1.795567,0,0,2.071585,8.760848,0,1.890071,-1.890071,10.04244,71.73158,0.1372012,1.975124,0,0,8.760848
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,2.001344,2.001344,0,-1,0,2.001344,0,0,0,0,0,2.106678,2.001344,0,0,4.171663,6.870777,0,2.106678,-2.106678,7.821807,55.86994,0.1372012,2.201479,0,0,6.870777
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,6.512417,4.764099,0,0.74972,-0.74972,7.031533,50.22513,0.1372012,0.7834574,0,0,4.764099
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,7.345439,4.014379,0,0.6230787,-0.6230787,6.37475,45.53384,0.1372012,0.6511172,0,0,4.014379
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,8.037748,3.3913,0,0.1661804,-0.1661804,6.199581,44.28263,0.1372012,0.1736585,0,0,3.3913
