Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.7296153,0.7296153,0,-1,0,0.7296153,0,0,1.110223E-16,0,0,0.7680161,0.7296153,0,0,0,10.62527,0,0.7680161,-0.7680161,13.19047,94.21744,0,0.8025768,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.342094,1.342094,0,-1,0,1.342094,0,0,2.220446E-16,0,0,1.41273,1.342094,0,0,0.8533512,9.857258,0,1.41273,-1.41273,11.70132,83.58069,0,1.476303,0,0,9.857258
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.355653,1.355653,0,-1,0,1.355653,0,0,2.220446E-16,0,0,1.427003,1.355653,0,0,2.423052,8.444528,0,1.427003,-1.427003,10.19713,72.83647,0,1.491218,0,0,8.444528
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.238469,1.238469,0,0,0,1.238469,0,0,2.220446E-16,0,0,1.303652,1.238469,0,0,4.00861,7.017525,0,1.303652,-1.303652,8.822957,63.02099,0,1.362316,0,0,7.017525
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.4173862,0.4173862,0,0,0,0.4173862,0,0,5.551115E-17,0,0,0.4393539,0.4173862,0,0,5.457112,5.713873,0,0.4393539,-0.4393539,8.359837,59.713,0,0.4591248,0,0,5.713873
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.278521,1.278521,0,0,0,1.278521,23.07301,0,0,0,0.2949933,1.345812,1.278521,0,0,5.945283,5.274519,0,1.050818,-1.050818,7.252177,51.80116,0,1.406373,0.2359947,0,5.569512
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.310165,1.310165,0,0,0,1.310165,50.52797,0,2.220446E-16,0,0.6620001,1.379122,1.310165,0,0,7.112859,4.223701,0,0.7171215,-0.7171215,6.496265,46.4018,0,1.441182,0.5296,0,4.885701
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,2.719872,2.719872,0,-1,0,2.719872,47.4646,0,0,0,1.290977,2.863023,2.719872,0,0,7.909661,3.506579,0,1.572047,-1.572047,4.839182,34.56552,0,2.991859,1.032781,0,4.797556
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.8187041,0.8187041,0,0,0,0.8187041,38.42722,1.110223E-16,0,0,0.3146052,0.8617938,0.8187041,0,0,9.65638,1.934533,0,0.5471885,-0.5471885,4.262395,30.44562,0,0.9005745,0.2516842,0,2.249138
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,3.294624,3.294624,1.734827,0,0.6386077,3.294624,7.726162,0,4.440892E-16,0,0.254548,1.641892,1.559798,0,0,10.26437,1.387344,0,1.387344,-1.387344,2.800006,20,0,3.624087,0.2036384,5,1.641892
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,2.858322,2.858322,5,0,1.53,2.858322,48.37937,0,0,0,1.382838,0,0,2.141678,2.034594,11.80586,0,3.417432,0,3.417432,6.042067,43.15753,0.3067011,3.144154,1.106271,5,1.382838
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.170112,2.170112,4.930449,0,1.511013,2.170112,56.30074,0,0,0,1.221789,0,0,2.760337,2.62232,8.388428,3.075689,3.844109,0,3.844109,9.688909,69.20635,0.2980818,2.387123,0.9774314,5,4.297478
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.318298,1.318298,0,-1,0,1.318298,39.25666,0,0,0,0.5175199,1.387683,1.318298,0,0,4.544319,6.535387,0,0.8701627,-0.8701627,8.771676,62.65471,0.2980818,1.450128,0.4140159,0,7.052907
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,5.511167,5.665225,0.2932698,0,0.2932698,9.049896,64.64199,0.2865105,0,0.2346158,0,5.958494
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.762551,1.762551,0,-1,0,1.762551,32.81041,2.220446E-16,0,0,0.5783004,1.855317,1.762551,0,0,5.217896,5.929167,0,1.277017,-1.277017,7.703803,55.02705,0.2865105,1.938806,0.4626403,0,6.507468
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,6.636804,4.652151,0.3042051,0,0.3042051,7.992397,57.08844,0.2754203,0,0.2433641,0,4.956356
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.117163,2.117163,0,-1,0,2.117163,0,0,4.440892E-16,0,0,2.228593,2.117163,0,0,6.332599,4.925935,0,2.228593,-2.228593,5.643254,40.30888,0.2754203,2.32888,0,0,4.925935
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,2.92794,2.562475,0,-1,0,2.562475,0,0,0.3654654,0.6582595,0,2.697342,2.562475,0,0,8.808813,2.697342,0,2.697342,-2.697342,2.800006,20,0.2754203,3.220735,0,0,2.697342
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,4.084226,0,0,-1,0,0,0,0,4.084226,4.492649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,4.492649,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,4.827332,0,0,-1,0,0,0,0,4.827332,5.310065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,5.310065,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.05919313,0,0,-1,0,0,0,0,0.05919313,0.06511244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,0.06511244,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2455185,0,0,-1,0,0,0,0,0.2455185,0.2700704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,0.2700704,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.7508816,0,0,-1,0,0,0,0,0.7508816,0.8259698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,0.8259698,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.3096226,0,0,-1,0,0,0,0,0.3096226,0.3405849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,0.3405849,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.091727,0,0,-1,0,0,0,0,1.091727,1.2009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,1.2009,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2754203,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1776554,0.1776554,3.682919,0,1.170437,0.1776554,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2594078,0.1954209,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2470288,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.8357396,0.8357396,4.341003,0,1.350094,0.8357396,53.92863,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2472289,0.9193135,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.5533434,0.5533434,0,0,0,0.5533434,225.4371,0,0,0,1.247441,0.5824667,0.5533434,0,0,1.365157,9.396632,0.6649747,0,0.6649747,13.33578,95.25536,0.2385601,0.6086777,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.6524646,0.6524646,0,-1,0,0.6524646,352.5413,0.9132197,0,0,2.300207,0.6868049,0.6524646,0,0,0.7001826,9.99511,0.7001826,0,0.7001826,14.00003,100,0.230066,0.7177111,1.840166,0,12.29532
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.230066,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.230066,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.771376,1.771376,0,0,0,1.771376,282.9535,3.147563,0,0,5.012169,1.864606,1.771376,0,0,0,10.62527,0,0,0,14.00003,100,0.230066,1.948513,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,3.21871,3.21871,1.25,0,0.50625,3.21871,142.4547,2.512877,0,0,4.585204,2.072327,1.96871,0,0,0,10.62527,0,0,0,14.00003,100,0.230066,3.540581,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,3.110554,3.110554,0,-1,0,3.110554,145.6339,1.255754,0,0.09160892,4.530021,3.274267,3.110554,0,0,0,10.62527,0,0,0,14.00003,100,0.230066,3.421609,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.8246842,0.8246842,0,-1,0,0.8246842,390.8863,2.355489,0,0,3.223578,0.8680887,0.8246842,0,0,0,10.62527,0,0,0,14.00003,100,0.230066,0.9071527,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.922305,1.922305,0,-1,0,1.922305,64.40073,0,0,0,1.237978,2.023479,1.922305,0,0,0,10.62527,0,0.7855006,-0.7855006,13.17204,94.08579,0.230066,2.114535,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,2.702193,2.702193,0,-1,0,2.702193,34.17892,0,0,0,0.9235804,2.844414,2.702193,0,0,0.8727784,9.839773,0,1.920833,-1.920833,11.1473,79.62342,0.230066,2.972412,0.7388644,0,10.76335
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.007038,7.918941,0,0,0,11.1473,79.62342,0.230066,0,0,0,7.918941
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.8294756,0.8294756,0,-1,0,0.8294756,0,0,1.110223E-16,0,0,0.8731322,0.8294756,0,0,3.007038,7.918941,0,0.8731322,-0.8731322,10.22694,73.04942,0.230066,0.9124231,0,0,7.918941
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.184251,2.184251,0,-1,0,2.184251,0,0,4.440892E-16,0,0,2.299211,2.184251,0,0,3.977185,7.045808,0,2.299211,-2.299211,7.803358,55.73816,0.230066,2.402676,0,0,7.045808
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.531864,4.746597,0,0,0,7.803358,55.73816,0.230066,0,0,0,4.746597
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.531864,4.746597,0,0,0,7.803358,55.73816,0.230066,0,0,0,4.746597
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.6391428,0.6391428,0,-1,0,0.6391428,0,0,1.110223E-16,0,0,0.6727819,0.6391428,0,0,6.531864,4.746597,0,0.6727819,-0.6727819,7.094184,50.67264,0.230066,0.7030571,0,0,4.746597
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.7796048,0.7796048,0,-1,0,0.7796048,0,0,1.110223E-16,0,0,0.8206366,0.7796048,0,0,7.279399,4.073815,0,0.8206366,-0.8206366,6.229157,44.49389,0.230066,0.8575653,0,0,4.073815
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.08315042,0.08315042,0,-1,0,0.08315042,0,0,0,0,0,0.08752675,0.08315042,0,0,8.191217,3.253178,0,0.08752675,-0.08752675,6.136896,43.83488,0.230066,0.09146546,0,0,3.253178
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2067407,0.2067407,0,-1,0,0.2067407,0,0,0,0,0,0.2176218,0.2067407,0,0,8.288469,3.165652,0,0.2176218,-0.2176218,5.907502,42.19636,0.230066,0.2274148,0,0,3.165652
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.125501,1.125501,0,-1,0,1.125501,0,0,2.220446E-16,0,0,1.184738,1.125501,0,0,8.530272,2.94803,0,1.184738,-1.184738,4.658679,33.27621,0.230066,1.238051,0,0,2.94803
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.7798875,0.7798875,0,-1,0,0.7798875,0,0,1.110223E-16,0,0,0.8209342,0.7798875,0,0,9.846647,1.763292,0,0.8209342,-0.8209342,3.793338,27.09522,0.230066,0.8578762,0,0,1.763292
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.181377,1.181377,4.686641,0,1.444453,1.181377,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.7588,0.9423577,3.33,0,3.33,6.952453,49.66028,0.2420829,1.299515,0,5,0.9423577
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.4575335,0.4575335,3.962797,0,1.246843,0.4575335,0,0,0,0,0,0,0,3.505263,3.33,7.428796,3.939358,3.33,0,3.33,10.11157,72.22535,0.242719,0.5032868,0,5,3.939358
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.28379,0,1.061475,0,0,0,0,0,0.9791952,0,0,3.28379,3.119601,4.098796,6.936358,4.098796,0,4.098796,14.00003,100,0.2302965,0,0.7833562,5,7.915553
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.778791,1.778791,0,0,0,1.778791,113.959,0.1546814,0,0,2.027093,1.872412,1.778791,0,0,0,10.62527,0,0,0,14.00003,100,0.2302965,1.95667,1.621675,0,12.65237
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.377517,2.377517,0,-1,0,2.377517,125.6084,0.4837108,0,0,2.98636,2.502649,2.377517,0,0,0,10.62527,0,0,0,14.00003,100,0.2302965,2.615268,2.389088,0,13.61163
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.594273,1.594273,0,0,0,1.594273,268.0863,2.595846,0,0,4.274028,1.678182,1.594273,0,0,0,10.62527,0,0,0,14.00003,100,0.2302965,1.7537,3.419223,0,14.8993
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,4.551302,4.551302,1.25,0,0.50625,4.551302,111.9921,1.622043,0,0,5.097099,3.475055,3.301302,0,0,0,10.62527,0,0,0,14.00003,100,0.2302965,5.006433,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.9749218,0.9749218,0,0,0,0.9749218,550.2808,4.338574,0,0,5.364808,1.026233,0.9749218,0,0,0,10.62527,0,0,0,14.00003,100,0.2302965,1.072414,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.600899,1.600899,0,0,0,1.600899,326.4047,3.540253,0,0,5.225409,1.685157,1.600899,0,0,0,10.62527,0,0,0,14.00003,100,0.2302965,1.760989,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.012595,1.012595,0,-1,0,1.012595,456.1501,3.553063,0,0,4.618952,1.065889,1.012595,0,0,0,10.62527,0,0,0,14.00003,100,0.2302965,1.113854,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,2.80323,2.80323,0,-1,0,2.80323,123.4685,0.5103375,0,0,3.461106,2.950769,2.80323,0,0,0,10.62527,0,0,0,14.00003,100,0.2302965,3.083554,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.375055,2.375055,0,-1,0,2.375055,97.82226,0,4.440892E-16,0,2.323333,2.500058,2.375055,0,0,0,10.62527,0,0.1767254,-0.1767254,13.81374,98.6694,0.2302965,2.612561,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,5.692396,3.33,0,-1,0,3.33,31.77161,0,2.362396,2.931636,1.057995,3.505263,3.33,0,0,0.1963616,10.44855,0,2.447268,-2.447268,11.2341,80.24338,0.2302965,6.261636,0.8463957,0,11.50654
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.283354,3.283354,0,-1,0,3.283354,0,0,4.440892E-16,0.281689,0,3.456162,3.283354,0,0,2.915549,8.00128,0,3.456162,-3.456162,7.590981,54.22118,0.2302965,3.611689,0,0,8.00128
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.755729,4.545118,0,0,0,7.590981,54.22118,0.2302965,0,0,0,4.545118
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.224291,3.224291,0,-1,0,3.224291,0,0,4.440892E-16,0.2167202,0,3.393991,3.224291,0,0,6.755729,4.545118,0,3.393991,-3.393991,4.013401,28.66709,0.2302965,3.54672,0,0,4.545118
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,3.556162,1.093571,0,-1,0,1.093571,0,0,2.462591,2.818207,0,1.151128,1.093571,0,0,10.52683,1.151128,0,1.151128,-1.151128,2.800006,20,0.2302965,3.911778,0,0,1.151128
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.259812,0,0,-1,0,0,0,0,1.259812,1.385793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2302965,1.385793,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.8205364,0,0,-1,0,0,0,0,0.8205364,0.90259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2302965,0.90259,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.3029016,0,0,-1,0,0,0,0,0.3029016,0.3331918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2302965,0.3331918,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.129527,0,0,-1,0,0,0,0,1.129527,1.24248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2302965,1.24248,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.9765517,0,0,-1,0,0,0,0,0.9765517,1.074207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2302965,1.074207,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2006558,0,0,-1,0,0,0,0,0.2006558,0.2207214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2302965,0.2207214,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.007387859,0,0,-1,0,0,0,0,0.007387859,0.008126644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2302965,0.008126644,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.45719,0.45719,3.962453,0,1.24675,0.45719,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2319523,0.502909,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.7752854,0.7752854,4.280549,0,1.33359,0.7752854,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2359127,0.852814,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2319219,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.04063408,0.04063408,0,0,0,0.04063408,2283.335,0,0,0,0.9278123,0.04277272,0.04063408,0,0,1.558062,9.223019,0.8850396,0,0.8850396,13.36154,95.4394,0.2269826,0.04469749,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.232487,0,0,1.905509,0,0,0,0,0.6730222,10.01955,0.6730222,0,0.6730222,14.00003,100,0.2233651,0,1.524408,0,11.92506
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,5.260145,5.260145,3.888813,0,1.226646,5.260145,27.44236,0,0,0,1.443508,1.443508,1.371332,0,0,0,10.62527,0,0,0,14.00003,100,0.2233651,5.78616,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.264961,2.264961,0,0,0,2.264961,24.05198,0,0,0,0.5447679,2.38417,2.264961,0,0,0,10.62527,0,1.839402,-1.839402,12.06113,86.15074,0.2233651,2.491457,0.4358144,0,11.17004
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.5902712,0.5902712,0,0,0,0.5902712,242.5674,0,0,0,1.431805,0.6213381,0.5902712,0,0,2.04378,8.785872,0.8104674,0,0.8104674,12.83,91.64271,0.219159,0.6492983,1.145444,0,10.21768
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.858202,1.858202,0,0,0,1.858202,134.8474,0,0,0,2.505738,1.956002,1.858202,0,0,1.233312,9.515293,0.5497358,0,0.5497358,13.35153,95.36788,0.2163951,2.044022,2.00459,0,12.02103
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.51264,2.51264,0,-1,0,2.51264,22.03641,0,0,0,0.5536957,2.644884,2.51264,0,0,0.6835766,10.01006,0,2.091188,-2.091188,11.14722,79.62287,0.2163951,2.763904,0.4429566,0,10.56375
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.7738982,0.7738982,0,-1,0,0.7738982,85.69948,1.110223E-16,0,0,0.6632267,0.8146297,0.7738982,0,0,3.007119,7.918867,0,0.151403,-0.151403,10.98763,78.48293,0.2163951,0.851288,0.5305814,0,8.582093
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,3.175345,7.767464,0.4227231,0,0.4227231,11.38866,81.34742,0.2143167,0,0.3381785,0,8.190187
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.7026665,0.7026665,0,-1,0,0.7026665,35.28657,0,1.110223E-16,0,0.2479469,0.7396489,0.7026665,0,0,2.752622,8.147915,0,0.491702,-0.491702,10.87036,77.64529,0.2143167,0.7729331,0.1983575,0,8.395862
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,4.18927,3.33,0,-1,0,3.33,0,0,0.8592694,1.278196,0,3.505263,3.33,0,0,3.298957,7.656213,0,3.505263,-3.505263,7.17549,51.2534,0.2143167,4.608196,0,0,7.656213
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.581959,2.581959,0,-1,0,2.581959,0,0,4.440892E-16,0,0,2.717852,2.581959,0,0,7.193694,4.150949,0,2.717852,-2.717852,4.310624,30.79011,0.2143167,2.840155,0,0,4.150949
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.6111591,0.6111591,0,-1,0,0.6111591,0,0,0,0,0,0.6433254,0.6111591,0,0,10.21353,1.433098,0,0.6433254,-0.6433254,3.632499,25.94637,0.2143167,0.6722751,0,0,1.433098
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.038644,0.750284,0,-1,0,0.750284,0,0,2.28836,2.592224,0,0.7897726,0.750284,0,0,10.92834,0.7897726,0,0.7897726,-0.7897726,2.800006,20,0.2143167,3.342508,0,0,0.7897726
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.664836,0,0,-1,0,0,0,0,0.664836,0.7313196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143167,0.7313196,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.6658136,0,0,-1,0,0,0,0,0.6658136,0.7323949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143167,0.7323949,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.06729877,0,0,-1,0,0,0,0,0.06729877,0.07402864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143167,0.07402864,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.499254,0,0,-1,0,0,0,0,0.499254,0.5491794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143167,0.5491794,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.3288369,0,0,-1,0,0,0,0,0.3288369,0.3617206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143167,0.3617206,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.298603,0,0,-1,0,0,0,0,1.298603,1.428463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143167,1.428463,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2006938,0,0,-1,0,0,0,0,0.2006938,0.2207632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143167,0.2207632,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.129297,1.129297,4.634561,0,1.430235,1.129297,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209276,1.242227,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.216454,0.216454,3.721717,0,1.181029,0.216454,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212052,0.2380994,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.2186804,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.674758,1.674758,0,0,0,1.674758,49.84206,0,2.220446E-16,0,0.8347338,1.762903,1.674758,0,0,1.432535,9.335992,0,0.9281693,-0.9281693,11.66263,83.30433,0.2186804,1.842234,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.553462,1.553462,0,-1,0,1.553462,59.67335,0,0,0,0.9270027,1.635223,1.553462,0,0,2.463835,8.407824,0,0.7082204,-0.7082204,10.9161,77.97198,0.2186804,1.708808,0.7416022,0,9.334826
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.078165,1.078165,0,0,0,1.078165,135.99,0,0,0,1.466196,1.134911,1.078165,0,0,3.250746,7.699603,0.3312857,0,0.3312857,11.23038,80.21687,0.2173564,1.185982,1.172957,0,9.165799
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2436708,0.2436708,0,0,0,0.2436708,529.6415,0,0,0,1.290582,0.2564956,0.2436708,0,0,2.91946,7.99776,1.034086,0,1.034086,12.2114,87.22415,0.2133248,0.2680379,1.032466,0,9.288342
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0.1953344,0,0,2.080709,0,0,0,0,1.885374,8.928437,1.885374,0,1.885374,14.00003,100,0.2063467,0,1.664567,0,11.00915
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,3.679459,3.679459,3.298515,0,1.065495,3.679459,10.89816,2.775558E-16,0,0,0.4009935,0.4009935,0.3809438,0,0,0,10.62527,0,0,0,14.00003,100,0.2063467,4.047404,0.3207948,5,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,1.314253,0,0,1.314253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2063467,0,1.051403,0,11.93953
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,4.811063,3.33,0,-1,0,3.33,41.58257,0,1.481063,1.96217,1.3847,3.505263,3.33,0,0,0,10.62527,0,2.120564,-2.120564,11.76476,84.03381,0.2063467,5.29217,1.10776,0,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,2.356182,8.50471,1.032542,0,1.032542,12.74431,91.03062,0.2027151,0,0.8260338,0,9.537252
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.388476,1.388476,0,-1,0,1.388476,29.22777,0,0,0,0.4058206,1.461554,1.388476,0,0,1.32364,9.433999,0,1.055733,-1.055733,11.63147,83.08178,0.2027151,1.527324,0.3246565,0,9.839819
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2107392,0.2107392,0,-1,0,0.2107392,0,0,0,0,0,0.2218307,0.2107392,0,0,2.496676,8.378265,0,0.2218307,-0.2218307,11.39764,81.41157,0.2027151,0.2318131,0,0,8.378265
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.613527,1.613527,0,-1,0,1.613527,0,0,0,0,0,1.698449,1.613527,0,0,2.743155,8.156435,0,1.698449,-1.698449,9.60732,68.62357,0.2027151,1.774879,0,0,8.156435
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.345024,1.345024,0,-1,0,1.345024,0,0,2.220446E-16,0,0,1.415815,1.345024,0,0,4.630321,6.457985,0,1.415815,-1.415815,8.11492,57.9636,0.2027151,1.479527,0,0,6.457985
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.203448,5.042171,0,0,0,8.11492,57.9636,0.2027151,0,0,0,5.042171
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.430485,0.430485,0,-1,0,0.430485,0,0,5.551115E-17,0,0,0.4531421,0.430485,0,0,6.203448,5.042171,0,0.4531421,-0.4531421,7.637266,54.55179,0.2027151,0.4735335,0,0,5.042171
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.5753574,0.5753574,0,-1,0,0.5753574,0,0,0,0,0,0.6056394,0.5753574,0,0,6.70694,4.589028,0,0.6056394,-0.6056394,6.998867,49.9918,0.2027151,0.6328932,0,0,4.589028
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.8258964,0.8258964,0,-1,0,0.8258964,0,0,1.110223E-16,0,0,0.8693646,0.8258964,0,0,7.379872,3.983389,0,0.8693646,-0.8693646,6.082476,43.44617,0.2027151,0.908486,0,0,3.983389
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.4287971,0.4287971,0,-1,0,0.4287971,0,0,5.551115E-17,0,0,0.4513654,0.4287971,0,0,8.345833,3.114024,0,0.4513654,-0.4513654,5.606695,40.04774,0.2027151,0.4716768,0,0,3.114024
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.6289757,0.6289757,0,-1,0,0.6289757,0,0,1.110223E-16,0,0,0.6620796,0.6289757,0,0,8.84735,2.662659,0,0.6620796,-0.6620796,4.908802,35.0628,0.2027151,0.6918733,0,0,2.662659
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.04888107,0.04888107,0,-1,0,0.04888107,0,0,0,0,0,0.05145375,0.04888107,0,0,9.582994,2.000579,0,0.05145375,-0.05145375,4.854565,34.67539,0.2027151,0.05376917,0,0,2.000579
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.330287,1.330287,0,-1,0,1.330287,0,0,0,0,0,1.400302,1.330287,0,0,9.640165,1.949126,0,1.400302,-1.400302,3.378517,24.13222,0.2027151,1.463315,0,0,1.949126
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.9392341,0.9392341,4.444497,0,1.378348,0.9392341,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.19606,0.548824,3.33,0,3.33,6.537632,46.69728,0.2074564,1.033157,0,5,0.548824
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.8106687,0.8106687,4.315932,0,1.343249,0.8106687,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.866056,3.545824,3.33,0,3.33,9.696748,69.26234,0.2111174,0.8917356,0,5,3.545824
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.303681,0.303681,3.808944,0,1.204842,0.303681,268.3978,0,0,0,0.8150733,0,0,3.505263,3.33,4.536056,6.542824,4.145073,0,4.145073,13.62911,97.35059,0.2096941,0.3340491,0.6520586,5,7.357897
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.873369,0,0,2.264351,0,0,0,0,0.3909825,10.27339,0.3909825,0,0.3909825,14.00003,100,0.2085206,0,1.811481,0,12.53774
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085206,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.591394,1.591394,0,0,0,1.591394,265.8163,2.555034,0,0,4.230186,1.675152,1.591394,0,0,0,10.62527,0,0,0,14.00003,100,0.2085206,1.750534,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085206,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085206,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.283982,2.283982,0,0,0,2.283982,219.8032,2.616074,0,0,5.020266,2.404192,2.283982,0,0,0,10.62527,0,0,0,14.00003,100,0.2085206,2.51238,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.4021291,0.4021291,0,-1,0,0.4021291,1098.995,3.996086,0,0,4.41938,0.4232938,0.4021291,0,0,0,10.62527,0,0,0,14.00003,100,0.2085206,0.442342,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,3.339736,3.33,0,-1,0,3.33,111.9087,0.2212956,0.009736171,0.3437098,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2085206,3.67371,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.002751,1.002751,0,-1,0,1.002751,268.4644,1.636502,0,0,2.69203,1.055528,1.002751,0,0,0,10.62527,0,0,0,14.00003,100,0.2085206,1.103026,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.83694,1.83694,0,-1,0,1.83694,61.50615,0,0,0,1.129831,1.933621,1.83694,0,0,0,10.62527,0,0.8037899,-0.8037899,13.15276,93.94809,0.2085206,2.020634,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8930999,9.821485,0,0,0,13.15276,93.94809,0.2085206,0,0,0,9.821485
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.107021,2.107021,0,-1,0,2.107021,0,0,4.440892E-16,0,0,2.217916,2.107021,0,0,0.8930999,9.821485,0,2.217916,-2.217916,10.81487,77.24892,0.2085206,2.317723,0,0,9.821485
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2222382,0.2222382,0,-1,0,0.2222382,0,0,2.775558E-17,0,0,0.233935,0.2222382,0,0,3.357452,7.603568,0,0.233935,-0.233935,10.56828,75.48757,0.2085206,0.244462,0,0,7.603568
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.617379,7.369633,0,0,0,10.56828,75.48757,0.2085206,0,0,0,7.369633
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.6864518,0.6864518,0,-1,0,0.6864518,0,0,1.110223E-16,0,0,0.7225808,0.6864518,0,0,3.617379,7.369633,0,0.7225808,-0.7225808,9.806614,70.0471,0.2085206,0.755097,0,0,7.369633
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2252732,0.2252732,0,-1,0,0.2252732,0,0,2.775558E-17,0,0,0.2371297,0.2252732,0,0,4.420247,6.647052,0,0.2371297,-0.2371297,9.556657,68.2617,0.2085206,0.2478005,0,0,6.647052
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1948217,0.1948217,0,-1,0,0.1948217,0,0,2.775558E-17,0,0,0.2050755,0.1948217,0,0,4.683724,6.409922,0,0.2050755,-0.2050755,9.340488,66.71764,0.2085206,0.2143039,0,0,6.409922
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.4377212,0.4377212,0,-1,0,0.4377212,0,0,5.551115E-17,0,0,0.4607591,0.4377212,0,0,4.911586,6.204847,0,0.4607591,-0.4607591,8.854806,63.24849,0.2085206,0.4814933,0,0,6.204847
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.148016,1.148016,0,-1,0,1.148016,0,0,0,0,0,1.208438,1.148016,0,0,5.423541,5.744088,0,1.208438,-1.208438,7.581,54.14989,0.2085206,1.262818,0,0,5.744088
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2085477,0.2085477,0,-1,0,0.2085477,0,0,2.775558E-17,0,0,0.2195239,0.2085477,0,0,6.76625,4.535649,0,0.2195239,-0.2195239,7.349601,52.49705,0.2085206,0.2294025,0,0,4.535649
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.5049745,0.5049745,0,-1,0,0.5049745,0,0,0,0,0,0.5315521,0.5049745,0,0,7.010165,4.316125,0,0.5315521,-0.5315521,6.789296,48.49488,0.2085206,0.555472,0,0,4.316125
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.5622615,0.5622615,0,0,0,0.5622615,0,0,0,0,0,0.5918542,0.5622615,0,0,7.600779,3.784573,0,0.5918542,-0.5918542,6.165427,44.03868,0.2085206,0.6184877,0,0,3.784573
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.258394,3.192719,0,0,0,6.165427,44.03868,0.2085206,0,0,0,3.192719
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,8.258394,3.192719,0.6219883,0,0.6219883,6.755497,48.25345,0.2066806,0,0.4975906,0,3.814707
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.8553558,0.8553558,0,0,0,0.8553558,177.8525,0,0,0,1.521272,0.9003745,0.8553558,0,0,7.636406,3.752508,0.6208974,0,0.6208974,7.344532,52.46084,0.2048759,0.9408913,1.217017,0,5.27378
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.744554,0.744554,0,-1,0,0.744554,379.1682,0,0,0,2.823112,0.783741,0.744554,0,0,7.015509,4.311316,2.039371,0,2.039371,9.279249,66.28021,0.1991639,0.8190094,2.258489,0,7.134428
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,3.696658,3.696658,4.50098,0,1.393768,3.696658,111.7085,0,0,0,4.129483,0,0,0.8043227,0.7641066,4.976138,6.14675,4.893589,0,4.893589,13.92171,99.44062,0.1993113,4.066324,3.303586,5,10.27623
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.235307,0.235307,0,0,0,0.235307,1653.837,3.561353,0,0,3.891594,0.2476916,0.235307,0,0,0.08254891,10.55098,0.08254891,0,0.08254891,14.00003,100,0.1991007,0.2588377,3.113275,0,14.44257
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991007,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991007,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.5532448,0.5532448,0,-1,0,0.5532448,771.8497,3.687855,0,0,4.270218,0.5823629,0.5532448,0,0,0,10.62527,0,0,0,14.00003,100,0.1991007,0.6085693,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.05768394,0.05768394,0,-1,0,0.05768394,6168.358,3.497432,0,0,3.558152,0.06071994,0.05768394,0,0,0,10.62527,0,0,0,14.00003,100,0.1991007,0.06345233,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,3.593917,3.33,0,-1,0,3.33,75.97594,0,0.2639173,0.623309,2.529999,3.505263,3.33,0,0,0,10.62527,0,0.9752643,-0.9752643,12.97201,92.65702,0.1991007,3.953309,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.4922,0.4922,0,-1,0,0.4922,241.8594,0,0,0,1.190432,0.5181052,0.4922,0,0,1.083627,9.65001,0.6723264,0,0.6723264,13.60983,97.21291,0.1974019,0.54142,0.9523454,0,10.84044
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4113005,10.2551,0,0,0,13.60983,97.21291,0.1974019,0,0,0,10.2551
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.806377,1.806377,0,-1,0,1.806377,0,0,2.220446E-16,0,0,1.90145,1.806377,0,0,0.4113005,10.2551,0,1.90145,-1.90145,11.60553,82.89648,0.1974019,1.987015,0,0,10.2551
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.751457,1.751457,0,-1,0,1.751457,0,0,2.220446E-16,0,0,1.843639,1.751457,0,0,2.524022,8.353654,0,1.843639,-1.843639,9.662165,69.01532,0.1974019,1.926602,0,0,8.353654
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.57251,6.510015,0,0,0,9.662165,69.01532,0.1974019,0,0,0,6.510015
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.2690152,0.2690152,0,-1,0,0.2690152,0,0,0,0,0,0.2831739,0.2690152,0,0,4.57251,6.510015,0,0.2831739,-0.2831739,9.363673,66.88325,0.1974019,0.2959167,0,0,6.510015
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.08946133,0.08946133,0,-1,0,0.08946133,0,0,0,0,0,0.09416983,0.08946133,0,0,4.887147,6.226842,0,0.09416983,-0.09416983,9.264409,66.17422,0.1974019,0.09840746,0,0,6.226842
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.3159628,0.3159628,0,-1,0,0.3159628,0,0,0,0,0,0.3325925,0.3159628,0,0,4.99178,6.132672,0,0.3325925,-0.3325925,8.913826,63.67006,0.1974019,0.3475591,0,0,6.132672
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.7732658,0.7732658,0,-1,0,0.7732658,0,0,0,0,0,0.8139639,0.7732658,0,0,5.361328,5.800079,0,0.8139639,-0.8139639,8.055833,57.54155,0.1974019,0.8505924,0,0,5.800079
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.3446748,0.3446748,0,-1,0,0.3446748,0,0,5.551115E-17,0,0,0.3628156,0.3446748,0,0,6.265732,4.986115,0,0.3628156,-0.3628156,7.673392,54.80983,0.1974019,0.3791423,0,0,4.986115
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.262509,0.262509,0,-1,0,0.262509,0,0,5.551115E-17,0,0,0.2763252,0.262509,0,0,6.66886,4.6233,0,0.2763252,-0.2763252,7.382119,52.72932,0.1974019,0.2887599,0,0,4.6233
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.7340618,0.7340618,0,-1,0,0.7340618,0,0,1.110223E-16,0,0,0.7726966,0.7340618,0,0,6.975888,4.346975,0,0.7726966,-0.7726966,6.567626,46.91152,0.1974019,0.807468,0,0,4.346975
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.83444,3.574278,0,0,0,6.567626,46.91152,0.1974019,0,0,0,3.574278
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.628382,0.628382,0,0,0,0.628382,0,0,1.110223E-16,0,0,0.6614548,0.628382,0,0,7.83444,3.574278,0,0.6614548,-0.6614548,5.870391,41.93128,0.1974019,0.6912202,0,0,3.574278
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.5631056,0.5631056,0,0,0,0.5631056,175.8505,0,0,0,0.9902241,0.5927427,0.5631056,0,0,8.56939,2.912823,0.3974813,0,0.3974813,6.247475,44.62473,0.1964111,0.6194161,0.7921792,0,3.903047
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.733835,1.733835,0,0,0,1.733835,115.998,0,0,0,2.011214,1.82509,1.733835,0,0,8.171908,3.270556,0.1861247,0,0.1861247,6.424048,45.88597,0.1959505,1.907219,1.608971,0,5.281771
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.829553,1.829553,0,-1,0,1.829553,138.8243,0,0,0,2.539863,1.925845,1.829553,0,0,7.985784,3.438069,0.6140183,0,0.6140183,7.006557,50.04674,0.1944464,2.012508,2.03189,0,5.977932
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,3.85197,3.85197,5,0,1.53,3.85197,92.23009,0,0,0,3.552675,0,0,1.14803,1.090629,7.371766,3.990685,4.643304,0,4.643304,11.41158,81.51114,0.1972186,4.237167,2.84214,5,7.543361
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,4.287591,4.287591,3.208919,0,1.041035,4.287591,90.11833,4.440892E-16,0,0,3.863906,1.135444,1.078672,0,0,2.728462,8.169659,2.728462,0,2.728462,14.00003,100,0.1978607,4.716351,3.091125,5,12.03356
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.06614166,0.06614166,0,0,0,0.06614166,6988.014,4.552366,0,0,4.621989,0.06962281,0.06614166,0,0,0,10.62527,0,0,0,14.00003,100,0.1978607,0.07275583,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,3.354595,3.354595,1.25,0,0.50625,3.354595,140.6529,2.502971,0,0,4.718334,2.215363,2.104595,0,0,0,10.62527,0,0,0,14.00003,100,0.1978607,3.690054,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.619251,2.619251,0,-1,0,2.619251,162.774,1.506353,0,0,4.26346,2.757106,2.619251,0,0,0,10.62527,0,0,0,14.00003,100,0.1978607,2.881176,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.725477,1.725477,0,-1,0,1.725477,187.1532,1.412994,0,0,3.229286,1.816292,1.725477,0,0,0,10.62527,0,0,0,14.00003,100,0.1978607,1.898025,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,3.157829,3.157829,0,-1,0,3.157829,66.87354,0,0,0.1436122,2.111752,3.324031,3.157829,0,0,0,10.62527,0,1.212279,-1.212279,12.72217,90.87249,0.1978607,3.473612,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.062788,2.062788,0,-1,0,2.062788,51.7234,0,0,0,1.066944,2.171356,2.062788,0,0,1.346976,9.412995,0,1.104412,-1.104412,11.55802,82.55714,0.1978607,2.269067,0.8535553,0,10.47994
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,2.912851,2.912851,0,-1,0,2.912851,0,0,0,0,0,3.066159,2.912851,0,0,2.5741,8.308583,0,3.066159,-3.066159,8.326007,59.47136,0.1978607,3.204136,0,0,8.308583
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,5.649947,3.33,0,-1,0,3.33,0,0,2.319947,2.884941,0,3.505263,3.33,0,0,5.980943,5.242425,0,3.505263,-3.505263,4.631135,33.07947,0.1978607,6.214942,0,0,5.242425
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,4.905461,1.650304,0,-1,0,1.650304,0,0,3.255157,3.745703,0,1.737162,1.650304,0,0,9.87568,1.737162,0,1.737162,-1.737162,2.800006,20,0.1978607,5.396007,0,0,1.737162
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,2.816247,0,0,-1,0,0,0,0,2.816247,3.097871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,3.097871,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.8458855,0,0,-1,0,0,0,0,0.8458855,0.930474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,0.930474,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.5853844,0,0,-1,0,0,0,0,0.5853844,0.6439229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,0.6439229,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.644877,0,0,-1,0,0,0,0,0.644877,0.7093647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,0.7093647,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.7252871,0,0,-1,0,0,0,0,0.7252871,0.7978158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,0.7978158,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.7440796,0,0,-1,0,0,0,0,0.7440796,0.8184875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,0.8184875,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.9400731,0,0,-1,0,0,0,0,0.9400731,1.03408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,1.03408,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1978607,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.7464856,0.7464856,4.251749,0,1.325727,0.7464856,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2006355,0.8211342,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,2.766033,2.766033,5,0,1.53,2.766033,23.00396,0,0,0,0.6362973,0,0,2.233967,2.122268,8.475861,2.997,2.758565,0,2.758565,8.576126,61.25792,0.2039262,3.042637,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.452422,2.452422,4.857266,0,1.491034,2.452422,65.00665,0,0,0,1.594237,0,0,2.404844,2.284602,5.717295,5.479709,3.878839,0,3.878839,12.25592,87.54208,0.2070414,2.697664,1.27539,5,7.073946
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,2.786553,2.786553,0,-1,0,2.786553,93.62245,0,0,0,2.60884,2.933214,2.786553,0,0,1.838455,8.970664,0,0.3243744,-0.3243744,11.914,85.0998,0.2070414,3.065209,2.087072,0,11.5795
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.7085714,0.7085714,0,0,0,0.7085714,577.7068,1.148729,0,0,4.093465,0.7458646,0.7085714,0,0,2.198871,8.64629,2.198871,0,2.198871,14.00003,100,0.2024674,0.7794285,3.274772,0,12.73976
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.050554,1.050554,0,0,0,1.050554,420.0786,3.307307,0,0,4.413154,1.105847,1.050554,0,0,0,10.62527,0,0,0,14.00003,100,0.2024674,1.15561,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,4.324974,4.324974,1.25,0,0.50625,4.324974,119.1858,1.917942,0,0,5.154757,3.236815,3.074974,0,0,0,10.62527,0,0,0,14.00003,100,0.2024674,4.757472,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.43804,1.43804,0,0,0,1.43804,363.2587,3.710079,0,0,5.223805,1.513726,1.43804,0,0,0,10.62527,0,0,0,14.00003,100,0.2024674,1.581844,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.221354,1.221354,0,-1,0,1.221354,362.9732,3.147551,0,0,4.433187,1.285636,1.221354,0,0,0,10.62527,0,0,0,14.00003,100,0.2024674,1.343489,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,4.058465,3.33,0,-1,0,3.33,104.9628,0,0.7284656,1.134312,3.495261,3.505263,3.33,0,0,0,10.62527,0,0.01000198,-0.01000198,13.98948,99.92469,0.2024674,4.464312,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,3.86277,3.33,0,-1,0,3.33,69.58818,0,0.5327704,0.9190474,2.317286,3.505263,3.33,0,0,0.01111332,10.61527,0,1.187977,-1.187977,12.73725,90.98016,0.2024674,4.249047,1.853829,0,12.93256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.9695874,0.9695874,0,-1,0,0.9695874,118.4699,0,0,0,1.148669,1.020618,0.9695874,0,0,1.331087,9.427296,0.128051,0,0.128051,12.85873,91.84787,0.2022072,1.066546,0.9189355,0,10.57596
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,6.649751,3.33,0,-1,0,3.33,0,0,3.319751,3.984726,0,3.505263,3.33,0,0,1.203036,9.542542,0,3.505263,-3.505263,9.163856,65.45598,0.2022072,7.314726,0,0,9.542542
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,7.56681,3.33,0,-1,0,3.33,0,0,4.23681,4.993491,0,3.505263,3.33,0,0,5.097773,6.037278,0,3.505263,-3.505263,5.468984,39.06409,0.2022072,8.323491,0,0,6.037278
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,6.495456,2.405414,0,-1,0,2.405414,0,0,4.090042,4.739587,0,2.532015,2.405414,0,0,8.99251,2.532015,0,2.532015,-2.532015,2.800006,20,0.2022072,7.145001,0,0,2.532015
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022072,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.6839724,0,0,-1,0,0,0,0,0.6839724,0.7523696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022072,0.7523696,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.4784803,0,0,-1,0,0,0,0,0.4784803,0.5263283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022072,0.5263283,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022072,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022072,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3028593,0,0,-1,0,0,0,0,0.3028593,0.3331453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022072,0.3331453,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.4254674,0,0,-1,0,0,0,0,0.4254674,0.4680142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022072,0.4680142,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2084499,0,0,-1,0,0,0,0,0.2084499,0.2292949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2022072,0.2292949,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.3751664,0.3751664,3.88043,0,1.224357,0.3751664,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2034165,0.412683,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.3750462,0.3750462,3.880309,0,1.224324,0.3750462,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2045497,0.4125508,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.2030003,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.769567,1.769567,0,0,0,1.769567,107.6148,0,0,0,1.904317,1.862703,1.769567,0,0,0.9644284,9.757289,0.04161404,0,0.04161404,13.12457,93.74673,0.2029239,1.946524,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.109327,1.109327,0,-1,0,1.109327,267.0971,0.8724533,0,0,2.96298,1.167713,1.109327,0,0,0.9228144,9.794742,0.9228144,0,0.9228144,14.00003,100,0.2012439,1.22026,2.370384,0,12.75772
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.781805,2.781805,0,0,0,2.781805,153.1655,1.33255,0,0,4.260766,2.928216,2.781805,0,0,0,10.62527,0,0,0,14.00003,100,0.2012439,3.059986,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,4.865476,4.865476,1.535476,0,0.5841849,4.865476,94.38147,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2012439,5.352024,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2012439,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.598944,2.598944,0,0,0,2.598944,152.8102,1.23572,0,0,3.971451,2.735731,2.598944,0,0,0,10.62527,0,0,0,14.00003,100,0.2012439,2.858839,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.505059,1.505059,0,-1,0,1.505059,245.752,2.114439,0,0,3.698712,1.584273,1.505059,0,0,0,10.62527,0,0,0,14.00003,100,0.2012439,1.655565,2.958969,0,14.32399
